time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211014032363891,-4305.67236328125,304.1912841796875,0.7201763987541199,0.3024408519268036,0.2788734436035156,293.4375,297.1499938964844,293.1499938964844,0.3363491296768188,-6308.57470703125,304.2144470214844,0.8017283082008362,0.42315673828125,0.4078599512577057,293.2331237792969,297.1499938964844,293.1499938964844,0.5749027729034424,-7096.87890625,304.2030334472656,0.9230167269706726,0.6528262495994568,0.4592339098453522,293.2534484863281,297.1499938964844,293.1499938964844,0.728111982345581,-11533.1240234375,304.2178955078125,0.983854591846466,0.7851317524909973,0.74543297290802,293.2133483886719,297.1499938964844,293.1499938964844,0.0614984519779682,-7909.12646484375,304.1620788574219,0.4999547004699707,0.1068912744522094,0.5134379267692566,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964662432670593,0.4980312585830688,0.4980312585830688,1.0,1.0,-2.887383460998535,1.060443639755249,1.826939821243286,0.405169814825058,0.0,0.0,0.9260517954826356,222.68777465820312,189.0,170.6563262939453,-35829.92578125,2465.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.9375,36000.0,0.0,0.0,0.8760322332382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820750117301941,1.820778250694275,-2.812682760122697e-05,0.0,0.0008890613680705,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211014032363891,-4305.67236328125,304.1912841796875,0.7201763987541199,0.3024408519268036,0.2788734436035156,293.4375,297.1499938964844,293.1499938964844,0.3363491296768188,-6308.57470703125,304.2144470214844,0.8017283082008362,0.42315673828125,0.4078599512577057,293.2331237792969,297.1499938964844,293.1499938964844,0.5749027729034424,-7096.87890625,304.2030334472656,0.9230167269706726,0.6528262495994568,0.4592339098453522,293.2534484863281,297.1499938964844,293.1499938964844,0.728111982345581,-11533.1240234375,304.2178955078125,0.983854591846466,0.7851317524909973,0.74543297290802,293.2133483886719,297.1499938964844,293.1499938964844,0.0614984519779682,-7909.12646484375,304.1620788574219,0.4999547004699707,0.1068912744522094,0.5134379267692566,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964662432670593,0.4980312585830688,0.4980312585830688,1.0,1.0,-2.887383460998535,1.060443639755249,1.826939821243286,0.405169814825058,0.0,0.0,0.9260517954826356,222.68777465820312,189.0,170.6563262939453,-35829.92578125,2465.873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.9375,36000.0,0.0,0.0,0.8760322332382202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820750117301941,1.820778250694275,-2.812682760122697e-05,0.0,0.0008890613680705,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145372182130813,-4203.4609375,304.1883544921875,0.7233030796051025,0.2972370386123657,0.2738096415996551,293.4412536621094,297.1499938964844,293.1499938964844,0.3256140649318695,-6149.9716796875,304.2106628417969,0.8051518797874451,0.4151135683059692,0.3999009132385254,293.2350158691406,297.1499938964844,293.1499938964844,0.5671047568321228,-7024.20166015625,304.19805908203125,0.9330320358276368,0.6503334641456604,0.4572009444236755,293.2555236816406,297.1499938964844,293.1499938964844,0.7180036902427673,-11414.658203125,304.2117614746094,0.9913719892501832,0.7820894122123718,0.7421736121177673,293.2129821777344,297.1499938964844,293.1499938964844,0.0594688467681407,-7730.28369140625,304.161376953125,0.5026349425315857,0.1053642779588699,0.5046128630638123,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.585753858089447,0.5001600384712219,0.5001600384712219,1.0,1.0,-2.854762554168701,1.0508344173431396,1.803928017616272,0.4026679694652557,0.0,0.0,0.8753466010093689,210.9592437744141,177.0,100.5157699584961,-35475.77734375,2350.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1875,36000.0,0.0,0.0,0.8678146004676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576148509979248,1.7576419115066528,-2.7097597921965644e-05,0.0,0.0008807214908301,0.0,0.0,628.9650268554688,0.0,0.0,0.0,0.969948410987854,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145372182130813,-4203.4609375,304.1883544921875,0.7233030796051025,0.2972370386123657,0.2738096415996551,293.4412536621094,297.1499938964844,293.1499938964844,0.3256140649318695,-6149.9716796875,304.2106628417969,0.8051518797874451,0.4151135683059692,0.3999009132385254,293.2350158691406,297.1499938964844,293.1499938964844,0.5671047568321228,-7024.20166015625,304.19805908203125,0.9330320358276368,0.6503334641456604,0.4572009444236755,293.2555236816406,297.1499938964844,293.1499938964844,0.7180036902427673,-11414.658203125,304.2117614746094,0.9913719892501832,0.7820894122123718,0.7421736121177673,293.2129821777344,297.1499938964844,293.1499938964844,0.0594688467681407,-7730.28369140625,304.161376953125,0.5026349425315857,0.1053642779588699,0.5046128630638123,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.585753858089447,0.5001600384712219,0.5001600384712219,1.0,1.0,-2.854762554168701,1.0508344173431396,1.803928017616272,0.4026679694652557,0.0,0.0,0.8753466010093689,210.9592437744141,177.0,100.5157699584961,-35475.77734375,2350.336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.1875,36000.0,0.0,0.0,0.8678146004676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576148509979248,1.7576419115066528,-2.7097597921965644e-05,0.0,0.0008807214908301,0.0,0.0,628.9650268554688,0.0,0.0,0.0,0.969948410987854,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.209863007068634,-4132.07568359375,304.183349609375,0.7270762920379639,0.2922865450382232,0.268911063671112,293.4437561035156,297.1499938964844,293.1499938964844,0.3176038861274719,-6033.38818359375,304.20379638671875,0.809210479259491,0.4072245359420776,0.3920163810253143,293.2353515625,297.1499938964844,293.1499938964844,0.5638764500617981,-6998.34423828125,304.1873779296875,0.9440786838531494,0.6481106877326965,0.4553005397319793,293.2557983398437,297.1499938964844,293.1499938964844,0.7133089303970337,-11367.0986328125,304.1990051269531,0.9989003539085388,0.7793571352958679,0.7388454675674438,293.2117004394531,297.1499938964844,293.1499938964844,0.0580640733242034,-7611.9560546875,304.159912109375,0.5059913992881775,0.1040235087275505,0.4962911903858185,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749514102935791,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.8231096267700195,1.041391372680664,1.7817182540893557,0.4001435041427612,0.0,0.0,0.8335047960281372,199.1421813964844,165.0,8.074591636657715,-34915.85546875,2238.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.860882580280304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565816402435305,1.656606674194336,-2.5062947315745987e-05,0.0,0.0008736863965168,0.0,0.0,541.498046875,0.0,0.0,0.0,0.9225645065307616,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.209863007068634,-4132.07568359375,304.183349609375,0.7270762920379639,0.2922865450382232,0.268911063671112,293.4437561035156,297.1499938964844,293.1499938964844,0.3176038861274719,-6033.38818359375,304.20379638671875,0.809210479259491,0.4072245359420776,0.3920163810253143,293.2353515625,297.1499938964844,293.1499938964844,0.5638764500617981,-6998.34423828125,304.1873779296875,0.9440786838531494,0.6481106877326965,0.4553005397319793,293.2557983398437,297.1499938964844,293.1499938964844,0.7133089303970337,-11367.0986328125,304.1990051269531,0.9989003539085388,0.7793571352958679,0.7388454675674438,293.2117004394531,297.1499938964844,293.1499938964844,0.0580640733242034,-7611.9560546875,304.159912109375,0.5059913992881775,0.1040235087275505,0.4962911903858185,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749514102935791,0.5022253394126892,0.5022253394126892,1.0,1.0,-2.8231096267700195,1.041391372680664,1.7817182540893557,0.4001435041427612,0.0,0.0,0.8335047960281372,199.1421813964844,165.0,8.074591636657715,-34915.85546875,2238.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.671875,36000.0,0.0,0.0,0.860882580280304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565816402435305,1.656606674194336,-2.5062947315745987e-05,0.0,0.0008736863965168,0.0,0.0,541.498046875,0.0,0.0,0.0,0.9225645065307616,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056842744350433,-4067.88916015625,304.17926025390625,0.7298652529716492,0.2876340746879577,0.2643861472606659,293.4448547363281,297.1499938964844,293.1499938964844,0.3101645112037658,-5924.0634765625,304.1983337402344,0.8118407726287842,0.3995594680309295,0.3844490647315979,293.23443603515625,297.1499938964844,293.1499938964844,0.561556875705719,-6980.0830078125,304.17889404296875,0.9531509280204772,0.646134078502655,0.4536717236042022,293.24371337890625,297.1499938964844,293.1499938964844,0.6944933533668518,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790745496749878,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570054613053798,-7523.90185546875,304.15838623046875,0.5090469121932983,0.1029985472559928,0.4898065030574798,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632481575012207,0.5045768022537231,0.5045768022537231,1.0,1.0,-2.7770824432373047,1.02629554271698,1.7507867813110352,0.3953298926353454,0.0,0.0,0.795627236366272,189.0458984375,168.0,-15.591312408447266,-34272.55078125,2113.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.81640625,36000.0,0.0,0.0,0.8514240980148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517113208770752,1.5517343282699585,-2.303071778442245e-05,0.0,0.0008640872547402,0.0,0.0,459.6674499511719,0.0,0.0,0.0,0.8736984133720398,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056842744350433,-4067.88916015625,304.17926025390625,0.7298652529716492,0.2876340746879577,0.2643861472606659,293.4448547363281,297.1499938964844,293.1499938964844,0.3101645112037658,-5924.0634765625,304.1983337402344,0.8118407726287842,0.3995594680309295,0.3844490647315979,293.23443603515625,297.1499938964844,293.1499938964844,0.561556875705719,-6980.0830078125,304.17889404296875,0.9531509280204772,0.646134078502655,0.4536717236042022,293.24371337890625,297.1499938964844,293.1499938964844,0.6944933533668518,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790745496749878,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570054613053798,-7523.90185546875,304.15838623046875,0.5090469121932983,0.1029985472559928,0.4898065030574798,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632481575012207,0.5045768022537231,0.5045768022537231,1.0,1.0,-2.7770824432373047,1.02629554271698,1.7507867813110352,0.3953298926353454,0.0,0.0,0.795627236366272,189.0458984375,168.0,-15.591312408447266,-34272.55078125,2113.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.81640625,36000.0,0.0,0.0,0.8514240980148315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517113208770752,1.5517343282699585,-2.303071778442245e-05,0.0,0.0008640872547402,0.0,0.0,459.6674499511719,0.0,0.0,0.0,0.8736984133720398,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037542164325714,-4038.176513671875,304.17742919921875,0.7301560044288635,0.2853114604949951,0.262220025062561,293.4454650878906,297.1499938964844,293.1499938964844,0.3066344559192657,-5871.92333984375,304.1959533691406,0.8117955923080444,0.395702987909317,0.3807414174079895,293.23419189453125,297.1499938964844,293.1499938964844,0.5606887936592102,-6973.513671875,304.1752319335937,0.9558444023132324,0.6451085805892944,0.4529055058956146,293.2312927246094,297.1499938964844,293.1499938964844,0.6872041821479797,-11028.7880859375,304.21600341796875,0.9990000128746032,0.780324399471283,0.7139925360679626,293.20770263671875,297.1499938964844,293.1499938964844,0.056596715003252,-7490.42041015625,304.1575927734375,0.5098252892494202,0.1025134474039077,0.4871506989002228,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591871738433838,0.5056737661361694,0.5056737661361694,1.0,1.0,-2.7577905654907227,1.0201572179794312,1.737633466720581,0.3932517468929291,0.0,0.0,0.7779415845870972,185.7156677246093,168.0,-27.952754974365234,-33969.5625,2066.006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8938293457031,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.0703125,36000.0,0.0,0.0,0.8408641815185547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971952438354492,1.497217297554016,-2.202370342274662e-05,0.0,0.0008533702348358,0.0,0.0,420.8108520507813,0.0,0.0,0.0,0.8486617803573608,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020583301782608,-4012.301025390625,304.175537109375,0.7297276854515076,0.2829906642436981,0.26007941365242,293.4461364746094,297.1499938964844,293.1499938964844,0.3034341335296631,-5824.8564453125,304.19342041015625,0.8108769059181213,0.391827642917633,0.3770418167114258,293.23406982421875,297.1499938964844,293.1499938964844,0.5604137182235718,-6972.9072265625,304.171142578125,0.9574145674705504,0.6440661549568176,0.4521432220935821,293.21923828125,297.1499938964844,293.1499938964844,0.6828019618988037,-10977.0341796875,304.2119445800781,0.9990000128746032,0.7816619277000427,0.7095139026641846,293.2064208984375,297.1499938964844,293.1499938964844,0.05628602206707,-7466.0029296875,304.15679931640625,0.5100492238998413,0.1020306870341301,0.4846619367599487,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559056997299194,0.506725013256073,0.506725013256073,1.0,1.0,-2.741478204727173,1.0151386260986328,1.72633957862854,0.3917404413223266,0.0,0.0,0.7629880905151367,183.41798400878903,171.0,-48.22884750366211,-33669.77734375,2028.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11334228515625,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.98046875,36000.0,0.0,0.0,0.8339210152626038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445766568183899,1.4457876682281494,-2.1088764697196893e-05,0.0,0.0008463238482363,0.0,0.0,386.1540222167969,0.0,0.0,0.0,0.8253237009048462,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988542973995208,-3963.25439453125,304.1723937988281,0.7274792790412903,0.2783817946910858,0.2558858096599579,293.4475402832031,297.1499938964844,293.1499938964844,0.2972409129142761,-5733.1708984375,304.1893310546875,0.8072565197944641,0.3840411007404327,0.3696715235710144,293.2339782714844,297.1499938964844,293.1499938964844,0.5603194832801819,-6975.4208984375,304.164306640625,0.958408772945404,0.6419578790664673,0.4506488740444183,293.2005310058594,297.1499938964844,293.1499938964844,0.6790897846221924,-10941.9677734375,304.1973571777344,0.9990000128746032,0.783721387386322,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541251182556,-7424.9736328125,304.1554260253906,0.5094062089920044,0.1010661572217941,0.4800260066986084,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512246489524841,0.508713960647583,0.508713960647583,1.0,1.0,-2.7148983478546143,1.0073697566986084,1.707528591156006,0.3896769881248474,0.0,0.0,0.7392292618751526,180.7878875732422,174.0,-66.08715057373047,-33187.23828125,1974.6605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48046875,36000.0,0.0,0.0,0.8188736438751221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607358932495115,1.360755443572998,-1.958434040716384e-05,0.0,0.000831052660942,0.0,0.0,333.0899353027344,0.0,0.0,0.0,0.7870047688484192,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988542973995208,-3963.25439453125,304.1723937988281,0.7274792790412903,0.2783817946910858,0.2558858096599579,293.4475402832031,297.1499938964844,293.1499938964844,0.2972409129142761,-5733.1708984375,304.1893310546875,0.8072565197944641,0.3840411007404327,0.3696715235710144,293.2339782714844,297.1499938964844,293.1499938964844,0.5603194832801819,-6975.4208984375,304.164306640625,0.958408772945404,0.6419578790664673,0.4506488740444183,293.2005310058594,297.1499938964844,293.1499938964844,0.6790897846221924,-10941.9677734375,304.1973571777344,0.9990000128746032,0.783721387386322,0.7050961852073669,293.2041320800781,297.1499938964844,293.1499938964844,0.0557541251182556,-7424.9736328125,304.1554260253906,0.5094062089920044,0.1010661572217941,0.4800260066986084,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512246489524841,0.508713960647583,0.508713960647583,1.0,1.0,-2.7148983478546143,1.0073697566986084,1.707528591156006,0.3896769881248474,0.0,0.0,0.7392292618751526,180.7878875732422,174.0,-66.08715057373047,-33187.23828125,1974.6605224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.48046875,36000.0,0.0,0.0,0.8188736438751221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607358932495115,1.360755443572998,-1.958434040716384e-05,0.0,0.000831052660942,0.0,0.0,333.0899353027344,0.0,0.0,0.0,0.7870047688484192,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956944763660431,-3914.40576171875,304.17022705078125,0.7238780856132507,0.2738213241100311,0.2517949640750885,293.4490051269531,297.1499938964844,293.1499938964844,0.2910082042217254,-5639.80419921875,304.1866455078125,0.8017644882202148,0.3762069344520569,0.3623191118240356,293.234130859375,297.1499938964844,293.1499938964844,0.5602526068687439,-6977.10546875,304.1596984863281,0.957323670387268,0.6398008465766907,0.4491704404354095,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266670227051,-10968.5830078125,304.1798400878906,0.9990000128746032,0.7842302918434143,0.7050376534461975,293.2021789550781,297.1499938964844,293.1499938964844,0.0552483759820461,-7385.81005859375,304.15447998046875,0.5076967477798462,0.1000929400324821,0.4756761491298675,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.548348069190979,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.694068193435669,1.0017266273498535,1.6923415660858154,0.3884952962398529,0.0,0.0,0.7218567728996277,180.0202178955078,177.0,-67.82256317138672,-32803.0234375,1938.6439208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30078125,36000.0,0.0,0.0,0.7981586456298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296153903007507,1.2961723804473877,-1.8491000446374528e-05,0.0,0.0008100295672193,0.0,0.0,296.3558654785156,0.0,0.0,0.0,0.7582680583000183,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956944763660431,-3914.40576171875,304.17022705078125,0.7238780856132507,0.2738213241100311,0.2517949640750885,293.4490051269531,297.1499938964844,293.1499938964844,0.2910082042217254,-5639.80419921875,304.1866455078125,0.8017644882202148,0.3762069344520569,0.3623191118240356,293.234130859375,297.1499938964844,293.1499938964844,0.5602526068687439,-6977.10546875,304.1596984863281,0.957323670387268,0.6398008465766907,0.4491704404354095,293.1918029785156,297.1499938964844,293.1499938964844,0.6801266670227051,-10968.5830078125,304.1798400878906,0.9990000128746032,0.7842302918434143,0.7050376534461975,293.2021789550781,297.1499938964844,293.1499938964844,0.0552483759820461,-7385.81005859375,304.15447998046875,0.5076967477798462,0.1000929400324821,0.4756761491298675,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.548348069190979,0.5105759501457214,0.5105759501457214,1.0,1.0,-2.694068193435669,1.0017266273498535,1.6923415660858154,0.3884952962398529,0.0,0.0,0.7218567728996277,180.0202178955078,177.0,-67.82256317138672,-32803.0234375,1938.6439208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30078125,36000.0,0.0,0.0,0.7981586456298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296153903007507,1.2961723804473877,-1.8491000446374528e-05,0.0,0.0008100295672193,0.0,0.0,296.3558654785156,0.0,0.0,0.0,0.7582680583000183,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926637291908264,-3867.3427734375,304.1685485839844,0.7193317413330078,0.2693147957324981,0.2477918267250061,293.45050048828125,297.1499938964844,293.1499938964844,0.2848580181598663,-5546.98486328125,304.1846923828125,0.7950345873832703,0.3683303892612457,0.3549672961235046,293.2344665527344,297.1499938964844,293.1499938964844,0.5604251027107239,-6980.5673828125,304.1562194824219,0.9548053741455078,0.6376017928123474,0.4476920962333679,293.1929016113281,297.1499938964844,293.1499938964844,0.6849395036697388,-11042.7900390625,304.1618957519531,0.9990000128746032,0.7829667925834656,0.7079161405563354,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733008861541,-7349.341796875,304.1537780761719,0.5052603483200073,0.0990930050611496,0.471432477235794,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466815829277039,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.6770033836364746,0.997447907924652,1.6795554161071775,0.3878646790981293,0.0,0.0,0.7115636467933655,180.5007781982422,180.0,-70.61434173583984,-32455.400390625,1914.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.27734375,36000.0,0.0,0.0,0.7810755968093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253050684928894,1.253068447113037,-1.776880344550591e-05,0.0,0.0007926924154162,0.0,0.0,273.2958984375,0.0,0.0,0.0,0.7393198013305664,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926637291908264,-3867.3427734375,304.1685485839844,0.7193317413330078,0.2693147957324981,0.2477918267250061,293.45050048828125,297.1499938964844,293.1499938964844,0.2848580181598663,-5546.98486328125,304.1846923828125,0.7950345873832703,0.3683303892612457,0.3549672961235046,293.2344665527344,297.1499938964844,293.1499938964844,0.5604251027107239,-6980.5673828125,304.1562194824219,0.9548053741455078,0.6376017928123474,0.4476920962333679,293.1929016113281,297.1499938964844,293.1499938964844,0.6849395036697388,-11042.7900390625,304.1618957519531,0.9990000128746032,0.7829667925834656,0.7079161405563354,293.2005920410156,297.1499938964844,293.1499938964844,0.0547733008861541,-7349.341796875,304.1537780761719,0.5052603483200073,0.0990930050611496,0.471432477235794,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466815829277039,0.5123412609100342,0.5123412609100342,1.0,1.0,-2.6770033836364746,0.997447907924652,1.6795554161071775,0.3878646790981293,0.0,0.0,0.7115636467933655,180.5007781982422,180.0,-70.61434173583984,-32455.400390625,1914.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.27734375,36000.0,0.0,0.0,0.7810755968093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253050684928894,1.253068447113037,-1.776880344550591e-05,0.0,0.0007926924154162,0.0,0.0,273.2958984375,0.0,0.0,0.0,0.7393198013305664,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895414590835571,-3818.295654296875,304.1675720214844,0.7140690684318542,0.264864981174469,0.2438666671514511,293.4519958496094,297.1499938964844,293.1499938964844,0.278465062379837,-5449.39892578125,304.1838073730469,0.7874966263771057,0.3604146838188171,0.3476064205169678,293.2349548339844,297.1499938964844,293.1499938964844,0.5602134466171265,-6979.39208984375,304.154541015625,0.9512999653816224,0.6353620290756226,0.4462084174156189,293.2022705078125,297.1499938964844,293.1499938964844,0.6918647885322571,-11141.484375,304.1464538574219,0.9990000128746032,0.7799941897392273,0.7127528786659241,293.1993713378906,297.1499938964844,293.1499938964844,0.0542344786226749,-7306.81884765625,304.1534118652344,0.5023462772369385,0.0980599299073219,0.4671815931797027,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458205938339233,0.514046847820282,0.514046847820282,1.0,1.0,-2.662360429763794,0.9940418004989624,1.668318510055542,0.3875848352909088,0.0,0.0,0.7063764929771423,181.82003784179688,183.0,-61.58260726928711,-32179.998046875,1898.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.421875,36000.0,0.0,0.0,0.7649523615837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294801473617554,1.2294975519180298,-1.737076490826439e-05,0.0,0.0007763293688185,0.0,0.0,261.10546875,0.0,0.0,0.0,0.7289680242538452,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895414590835571,-3818.295654296875,304.1675720214844,0.7140690684318542,0.264864981174469,0.2438666671514511,293.4519958496094,297.1499938964844,293.1499938964844,0.278465062379837,-5449.39892578125,304.1838073730469,0.7874966263771057,0.3604146838188171,0.3476064205169678,293.2349548339844,297.1499938964844,293.1499938964844,0.5602134466171265,-6979.39208984375,304.154541015625,0.9512999653816224,0.6353620290756226,0.4462084174156189,293.2022705078125,297.1499938964844,293.1499938964844,0.6918647885322571,-11141.484375,304.1464538574219,0.9990000128746032,0.7799941897392273,0.7127528786659241,293.1993713378906,297.1499938964844,293.1499938964844,0.0542344786226749,-7306.81884765625,304.1534118652344,0.5023462772369385,0.0980599299073219,0.4671815931797027,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458205938339233,0.514046847820282,0.514046847820282,1.0,1.0,-2.662360429763794,0.9940418004989624,1.668318510055542,0.3875848352909088,0.0,0.0,0.7063764929771423,181.82003784179688,183.0,-61.58260726928711,-32179.998046875,1898.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.421875,36000.0,0.0,0.0,0.7649523615837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294801473617554,1.2294975519180298,-1.737076490826439e-05,0.0,0.0007763293688185,0.0,0.0,261.10546875,0.0,0.0,0.0,0.7289680242538452,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879620999097824,-3793.326416015625,304.1672668457031,0.7111964821815491,0.2626626491546631,0.2419311702251434,293.4527282714844,297.1499938964844,293.1499938964844,0.2752013504505157,-5399.2451171875,304.18359375,0.7835246324539185,0.3564435541629791,0.343920350074768,293.2352600097656,297.1499938964844,293.1499938964844,0.5599930882453918,-6977.47900390625,304.15411376953125,0.9492766261100768,0.63422691822052,0.4454613327980041,293.20953369140625,297.1499938964844,293.1499938964844,0.6959330439567566,-11197.6015625,304.13970947265625,0.9990000128746032,0.777908980846405,0.7156875133514404,293.1988830566406,297.1499938964844,293.1499938964844,0.0539456866681575,-7283.76416015625,304.1533203125,0.5007712244987488,0.0975332781672477,0.4650435745716095,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456042885780334,0.5148890614509583,0.5148890614509583,1.0,1.0,-2.6556642055511475,0.9925684332847596,1.6630958318710327,0.3875400125980377,0.0,0.0,0.7054475545883179,182.7048797607422,183.0,-56.76537704467773,-32057.396484375,1891.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0659484863281,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.26171875,36000.0,0.0,0.0,0.7526212930679321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22343647480011,1.2234537601470947,-1.7262613255297765e-05,0.0,0.0007638148963451,0.0,0.0,257.9637145996094,0.0,0.0,0.0,0.7263217568397522,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864276230335235,-3769.071044921875,304.1669006347656,0.7081615924835205,0.2604768276214599,0.2400133460760116,293.4534606933594,297.1499938964844,293.1499938964844,0.2719761431217193,-5349.6005859375,304.183349609375,0.7794619202613831,0.3524654507637024,0.3402304053306579,293.2355651855469,297.1499938964844,293.1499938964844,0.5598549842834473,-6976.41748046875,304.1535949707031,0.9471169710159302,0.6330847144126892,0.4447110295295715,293.2182006835937,297.1499938964844,293.1499938964844,0.7004973888397217,-11259.6220703125,304.13330078125,0.9990000128746032,0.7754526734352112,0.718875527381897,293.19842529296875,297.1499938964844,293.1499938964844,0.0536654852330684,-7261.5732421875,304.1532287597656,0.4991448819637298,0.0970027074217796,0.462901622056961,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454960465431213,0.5157299637794495,0.5157299637794495,1.0,1.0,-2.649280548095703,0.9912142753601074,1.6580662727355957,0.3875472545623779,0.0,0.0,0.7059724926948547,183.7032012939453,186.0,-58.07890319824219,-31917.51171875,1886.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.1171875,36000.0,0.0,0.0,0.7449380159378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221064209938049,1.2210813760757446,-1.7209047655342147e-05,0.0,0.0007560173980891,0.0,0.0,256.6133728027344,0.0,0.0,0.0,0.7253134846687317,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833454072475433,-3720.080322265625,304.1664123535156,0.7018280625343323,0.2561594247817993,0.2362339198589325,293.4548645019531,297.1499938964844,293.1499938964844,0.2654265761375427,-5248.1689453125,304.18316650390625,0.7711650729179382,0.3444940447807312,0.3328432440757751,293.2362060546875,297.1499938964844,293.1499938964844,0.5594069957733154,-6972.3095703125,304.1531982421875,0.9424852728843688,0.6307880282402039,0.4432077705860138,293.23876953125,297.1499938964844,293.1499938964844,0.7103323936462402,-11390.53515625,304.1225891113281,0.9990000128746032,0.7695642709732056,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530765317380428,-7214.56103515625,304.15313720703125,0.4957845509052276,0.0959276631474495,0.4586086869239807,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455260872840881,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.637183427810669,0.9887749552726746,1.6484084129333496,0.3876931369304657,0.0,0.0,0.710630476474762,185.96731567382807,189.0,-51.25117492675781,-31690.75390625,1878.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312960028648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297372817993164,1.2297545671463013,-1.7299436876783147e-05,0.0,0.0007421724731102,0.0,0.0,260.39324951171875,0.0,0.0,0.0,0.7290549278259277,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833454072475433,-3720.080322265625,304.1664123535156,0.7018280625343323,0.2561594247817993,0.2362339198589325,293.4548645019531,297.1499938964844,293.1499938964844,0.2654265761375427,-5248.1689453125,304.18316650390625,0.7711650729179382,0.3444940447807312,0.3328432440757751,293.2362060546875,297.1499938964844,293.1499938964844,0.5594069957733154,-6972.3095703125,304.1531982421875,0.9424852728843688,0.6307880282402039,0.4432077705860138,293.23876953125,297.1499938964844,293.1499938964844,0.7103323936462402,-11390.53515625,304.1225891113281,0.9990000128746032,0.7695642709732056,0.7257727980613708,293.1976623535156,297.1499938964844,293.1499938964844,0.0530765317380428,-7214.56103515625,304.15313720703125,0.4957845509052276,0.0959276631474495,0.4586086869239807,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455260872840881,0.5174232721328735,0.5174232721328735,1.0,1.0,-2.637183427810669,0.9887749552726746,1.6484084129333496,0.3876931369304657,0.0,0.0,0.710630476474762,185.96731567382807,189.0,-51.25117492675781,-31690.75390625,1878.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.04296875,36000.0,0.0,0.0,0.7312960028648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297372817993164,1.2297545671463013,-1.7299436876783147e-05,0.0,0.0007421724731102,0.0,0.0,260.39324951171875,0.0,0.0,0.0,0.7290549278259277,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801345497369766,-3668.452392578125,304.16632080078125,0.6942790150642395,0.2519413828849792,0.2325956970453262,293.4560241699219,297.1499938964844,293.1499938964844,0.2585669755935669,-5140.82666015625,304.1835632324219,0.7616532444953918,0.3365353047847748,0.3255199790000915,293.2367553710937,297.1499938964844,293.1499938964844,0.558252215385437,-6960.65087890625,304.15411376953125,0.9359164237976074,0.6284909248352051,0.4417478740215301,293.2571716308594,297.1499938964844,293.1499938964844,0.711860716342926,-11403.076171875,304.1299743652344,0.996161699295044,0.7635632157325745,0.7250217795372009,293.19696044921875,297.1499938964844,293.1499938964844,0.0524404533207416,-7162.6494140625,304.1531677246094,0.4916271269321441,0.0948619470000267,0.4546008110046386,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453364253044128,0.5193678736686707,0.5193678736686707,1.0,1.0,-2.61653733253479,0.9830123782157898,1.6335248947143557,0.3865622580051422,0.0,0.0,0.7171244621276855,189.5334625244141,192.0,-31.00454902648925,-31421.078125,1863.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.2890625,36000.0,0.0,0.0,0.7152009606361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248429775238037,1.2484474182128906,-1.756088931870181e-05,0.0,0.0007258380646817,0.0,0.0,269.41094970703125,0.0,0.0,0.0,0.7371564507484436,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801345497369766,-3668.452392578125,304.16632080078125,0.6942790150642395,0.2519413828849792,0.2325956970453262,293.4560241699219,297.1499938964844,293.1499938964844,0.2585669755935669,-5140.82666015625,304.1835632324219,0.7616532444953918,0.3365353047847748,0.3255199790000915,293.2367553710937,297.1499938964844,293.1499938964844,0.558252215385437,-6960.65087890625,304.15411376953125,0.9359164237976074,0.6284909248352051,0.4417478740215301,293.2571716308594,297.1499938964844,293.1499938964844,0.711860716342926,-11403.076171875,304.1299743652344,0.996161699295044,0.7635632157325745,0.7250217795372009,293.19696044921875,297.1499938964844,293.1499938964844,0.0524404533207416,-7162.6494140625,304.1531677246094,0.4916271269321441,0.0948619470000267,0.4546008110046386,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453364253044128,0.5193678736686707,0.5193678736686707,1.0,1.0,-2.61653733253479,0.9830123782157898,1.6335248947143557,0.3865622580051422,0.0,0.0,0.7171244621276855,189.5334625244141,192.0,-31.00454902648925,-31421.078125,1863.7354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.2890625,36000.0,0.0,0.0,0.7152009606361389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248429775238037,1.2484474182128906,-1.756088931870181e-05,0.0,0.0007258380646817,0.0,0.0,269.41094970703125,0.0,0.0,0.0,0.7371564507484436,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769592761993408,-3617.184814453125,304.1661682128906,0.6867634057998657,0.247770607471466,0.2290211915969848,293.45721435546875,297.1499938964844,293.1499938964844,0.2516713738441467,-5032.28955078125,304.1838684082031,0.752302885055542,0.3285423517227173,0.3181871473789215,293.2375183105469,297.1499938964844,293.1499938964844,0.556949257850647,-6947.63330078125,304.1548767089844,0.929245948791504,0.6261410713195801,0.4402671158313751,293.2643127441406,297.1499938964844,293.1499938964844,0.709445059299469,-11364.125,304.1404724121094,0.9909148812294006,0.7593832015991211,0.7209284901618958,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015064299106,-7110.521484375,304.1531677246094,0.4874593317508697,0.0937924608588218,0.450648546218872,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.544762372970581,0.521421492099762,0.521421492099762,1.0,1.0,-2.591999292373657,0.9757192730903624,1.61627995967865,0.3846223652362823,0.0,0.0,0.7255010008811951,193.1302185058593,195.0,-28.07986259460449,-31071.603515625,1843.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048388123512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711472511291504,1.271165132522583,-1.7893831682158634e-05,0.0,0.0007153218029998,0.0,0.0,280.7928466796875,0.0,0.0,0.0,0.7472212910652161,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769592761993408,-3617.184814453125,304.1661682128906,0.6867634057998657,0.247770607471466,0.2290211915969848,293.45721435546875,297.1499938964844,293.1499938964844,0.2516713738441467,-5032.28955078125,304.1838684082031,0.752302885055542,0.3285423517227173,0.3181871473789215,293.2375183105469,297.1499938964844,293.1499938964844,0.556949257850647,-6947.63330078125,304.1548767089844,0.929245948791504,0.6261410713195801,0.4402671158313751,293.2643127441406,297.1499938964844,293.1499938964844,0.709445059299469,-11364.125,304.1404724121094,0.9909148812294006,0.7593832015991211,0.7209284901618958,293.1963806152344,297.1499938964844,293.1499938964844,0.0518015064299106,-7110.521484375,304.1531677246094,0.4874593317508697,0.0937924608588218,0.450648546218872,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.544762372970581,0.521421492099762,0.521421492099762,1.0,1.0,-2.591999292373657,0.9757192730903624,1.61627995967865,0.3846223652362823,0.0,0.0,0.7255010008811951,193.1302185058593,195.0,-28.07986259460449,-31071.603515625,1843.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.56640625,36000.0,0.0,0.0,0.7048388123512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711472511291504,1.271165132522583,-1.7893831682158634e-05,0.0,0.0007153218029998,0.0,0.0,280.7928466796875,0.0,0.0,0.0,0.7472212910652161,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737417876720428,-3564.8935546875,304.1661376953125,0.6797623038291931,0.2436773031949997,0.2254883050918579,293.45831298828125,297.1499938964844,293.1499938964844,0.2446332424879074,-4920.66259765625,304.1842956542969,0.743562638759613,0.3205353021621704,0.3108122646808624,293.2382507324219,297.1499938964844,293.1499938964844,0.5553097128868103,-6931.1630859375,304.156005859375,0.9232239723205566,0.6237720251083374,0.4387529492378235,293.2671203613281,297.1499938964844,293.1499938964844,0.707237958908081,-11331.0,304.1472473144531,0.986177623271942,0.7559158205986023,0.7177460193634033,293.1957397460937,297.1499938964844,293.1499938964844,0.0511228591203689,-7054.8271484375,304.1532287597656,0.4835206568241119,0.092746578156948,0.446675032377243,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440965294837952,0.5234692096710205,0.5234692096710205,1.0,1.0,-2.568474531173706,0.9687749743461608,1.59969961643219,0.3828089833259582,0.0,0.0,0.7354303002357483,196.3456268310547,198.0,-20.32418441772461,-30766.041015625,1822.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966005563735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300715684890747,1.300734043121338,-1.834290196711663e-05,0.0,0.0007069610292091,0.0,0.0,296.2125244140625,0.0,0.0,0.0,0.7602927088737488,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737417876720428,-3564.8935546875,304.1661376953125,0.6797623038291931,0.2436773031949997,0.2254883050918579,293.45831298828125,297.1499938964844,293.1499938964844,0.2446332424879074,-4920.66259765625,304.1842956542969,0.743562638759613,0.3205353021621704,0.3108122646808624,293.2382507324219,297.1499938964844,293.1499938964844,0.5553097128868103,-6931.1630859375,304.156005859375,0.9232239723205566,0.6237720251083374,0.4387529492378235,293.2671203613281,297.1499938964844,293.1499938964844,0.707237958908081,-11331.0,304.1472473144531,0.986177623271942,0.7559158205986023,0.7177460193634033,293.1957397460937,297.1499938964844,293.1499938964844,0.0511228591203689,-7054.8271484375,304.1532287597656,0.4835206568241119,0.092746578156948,0.446675032377243,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440965294837952,0.5234692096710205,0.5234692096710205,1.0,1.0,-2.568474531173706,0.9687749743461608,1.59969961643219,0.3828089833259582,0.0,0.0,0.7354303002357483,196.3456268310547,198.0,-20.32418441772461,-30766.041015625,1822.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6966005563735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300715684890747,1.300734043121338,-1.834290196711663e-05,0.0,0.0007069610292091,0.0,0.0,296.2125244140625,0.0,0.0,0.0,0.7602927088737488,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721338927745819,-3538.64990234375,304.1661376953125,0.6764017343521118,0.2416664958000183,0.2237498015165329,293.45880126953125,297.1499938964844,293.1499938964844,0.2410816103219986,-4864.0283203125,304.1845092773437,0.7393423914909363,0.3165343105792999,0.3071219325065613,293.2386169433594,297.1499938964844,293.1499938964844,0.5543841123580933,-6921.87451171875,304.1565856933594,0.9203717708587646,0.6225850582122803,0.4379909336566925,293.2679138183594,297.1499938964844,293.1499938964844,0.7060471773147583,-11313.982421875,304.14990234375,0.9838706254959106,0.7542732954025269,0.716270923614502,293.19537353515625,297.1499938964844,293.1499938964844,0.0507797524333,-7026.60205078125,304.1532897949219,0.4815840721130371,0.0922367572784423,0.4447301924228668,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437536835670471,0.5244941711425781,0.5244941711425781,1.0,1.0,-2.556926727294922,0.9653680324554444,1.5915586948394775,0.381922572851181,0.0,0.0,0.7407266497612,197.883544921875,198.0,-16.642515182495117,-30621.3046875,1812.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.81640625,36000.0,0.0,0.0,0.6884118914604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167235851287842,1.316742181777954,-1.8593149434309453e-05,0.0,0.0006986505468375,0.0,0.0,304.8490600585937,0.0,0.0,0.0,0.7674192786216736,4.0,0.0,1.0
