time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705794185400009,-3513.291015625,304.166015625,0.6731195449829102,0.2396797984838485,0.2220311760902404,293.459228515625,297.1499938964844,293.1499938964844,0.237583726644516,-4808.15478515625,304.1846008300781,0.7351914048194885,0.3125368654727936,0.3034325242042541,293.23895263671875,297.1499938964844,293.1499938964844,0.5535494089126587,-6913.61767578125,304.1568908691406,0.9176060557365416,0.6213987469673157,0.4372275173664093,293.2685241699219,297.1499938964844,293.1499938964844,0.704963743686676,-11298.8515625,304.1518859863281,0.981573760509491,0.7526591420173645,0.7148285508155823,293.19500732421875,297.1499938964844,293.1499938964844,0.0504545718431472,-7000.05712890625,304.1532592773437,0.4796451926231384,0.0917349606752395,0.44281667470932,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434115529060364,0.5255206227302551,0.5255206227302551,1.0,1.0,-2.5454792976379395,0.961988091468811,1.5834912061691284,0.3810420334339142,0.0,0.0,0.7466164827346802,199.3951416015625,201.0,-19.326473236083984,-30454.77734375,1802.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848880648612976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334907293319702,1.3335096836090088,-1.8858128896681592e-05,0.0,0.0006950743263587,0.0,0.0,314.08660888671875,0.0,0.0,0.0,0.774947464466095,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675110459327697,-3463.048583984375,304.1658020019531,0.6667773127555847,0.2357807755470276,0.2186580598354339,293.4599609375,297.1499938964844,293.1499938964844,0.230583980679512,-4695.744140625,304.18475341796875,0.7270098924636841,0.3045560717582702,0.2960627377033233,293.239501953125,297.1499938964844,293.1499938964844,0.551794707775116,-6896.22900390625,304.15753173828125,0.9123244285583496,0.6190345287322998,0.4357041120529175,293.26934814453125,297.1499938964844,293.1499938964844,0.7026554942131042,-11267.39453125,304.15509033203125,0.9769809246063232,0.7494882941246033,0.7120060920715332,293.1942443847656,297.1499938964844,293.1499938964844,0.0498099327087402,-6947.40673828125,304.1532592773437,0.4757041335105896,0.0907536968588829,0.4390813708305359,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427427887916565,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.5228617191314697,0.9552999138832092,1.5675618648529053,0.3792939484119415,0.0,0.0,0.7597600817680359,202.3668212890625,204.0,-15.60081672668457,-30166.025390625,1782.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792823076248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372304081916809,1.3723236322402954,-1.9481607523630373e-05,0.0,0.0006893852259963,0.0,0.0,336.21990966796875,0.0,0.0,0.0,0.7923865914344788,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675110459327697,-3463.048583984375,304.1658020019531,0.6667773127555847,0.2357807755470276,0.2186580598354339,293.4599609375,297.1499938964844,293.1499938964844,0.230583980679512,-4695.744140625,304.18475341796875,0.7270098924636841,0.3045560717582702,0.2960627377033233,293.239501953125,297.1499938964844,293.1499938964844,0.551794707775116,-6896.22900390625,304.15753173828125,0.9123244285583496,0.6190345287322998,0.4357041120529175,293.26934814453125,297.1499938964844,293.1499938964844,0.7026554942131042,-11267.39453125,304.15509033203125,0.9769809246063232,0.7494882941246033,0.7120060920715332,293.1942443847656,297.1499938964844,293.1499938964844,0.0498099327087402,-6947.40673828125,304.1532592773437,0.4757041335105896,0.0907536968588829,0.4390813708305359,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427427887916565,0.5275782346725464,0.5275782346725464,1.0,1.0,-2.5228617191314697,0.9552999138832092,1.5675618648529053,0.3792939484119415,0.0,0.0,0.7597600817680359,202.3668212890625,204.0,-15.60081672668457,-30166.025390625,1782.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792823076248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372304081916809,1.3723236322402954,-1.9481607523630373e-05,0.0,0.0006893852259963,0.0,0.0,336.21990966796875,0.0,0.0,0.0,0.7923865914344788,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644149273633957,-3411.985107421875,304.16571044921875,0.660709023475647,0.2319783270359039,0.2153696119785308,293.46051025390625,297.1499938964844,293.1499938964844,0.2234726101160049,-4580.57275390625,304.1850280761719,0.71878582239151,0.2965939342975616,0.2887069582939148,293.239990234375,297.1499938964844,293.1499938964844,0.5496440529823303,-6874.75830078125,304.1586303710937,0.9073620438575744,0.6166669726371765,0.4341788589954376,293.2699279785156,297.1499938964844,293.1499938964844,0.6998003125190735,-11229.3564453125,304.1581420898437,0.9723499417304992,0.7463486194610596,0.7092203497886658,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390004754066,-6892.189453125,304.1532897949219,0.4715829789638519,0.0897981151938438,0.4354569017887115,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421059727668762,0.5296449661254883,0.5296449661254883,1.0,1.0,-2.5005385875701904,0.9486802220344543,1.5518583059310913,0.3775527775287628,0.0,0.0,0.7728368639945984,205.30421447753903,207.0,-7.645752906799316,-29901.244140625,1763.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705153584480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121612310409546,1.412181377410889,-2.0153367586317472e-05,0.0,0.0006804878357797,0.0,0.0,360.2774658203125,0.0,0.0,0.0,0.8104290962219238,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644149273633957,-3411.985107421875,304.16571044921875,0.660709023475647,0.2319783270359039,0.2153696119785308,293.46051025390625,297.1499938964844,293.1499938964844,0.2234726101160049,-4580.57275390625,304.1850280761719,0.71878582239151,0.2965939342975616,0.2887069582939148,293.239990234375,297.1499938964844,293.1499938964844,0.5496440529823303,-6874.75830078125,304.1586303710937,0.9073620438575744,0.6166669726371765,0.4341788589954376,293.2699279785156,297.1499938964844,293.1499938964844,0.6998003125190735,-11229.3564453125,304.1581420898437,0.9723499417304992,0.7463486194610596,0.7092203497886658,293.19342041015625,297.1499938964844,293.1499938964844,0.0491390004754066,-6892.189453125,304.1532897949219,0.4715829789638519,0.0897981151938438,0.4354569017887115,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421059727668762,0.5296449661254883,0.5296449661254883,1.0,1.0,-2.5005385875701904,0.9486802220344543,1.5518583059310913,0.3775527775287628,0.0,0.0,0.7728368639945984,205.30421447753903,207.0,-7.645752906799316,-29901.244140625,1763.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705153584480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121612310409546,1.412181377410889,-2.0153367586317472e-05,0.0,0.0006804878357797,0.0,0.0,360.2774658203125,0.0,0.0,0.0,0.8104290962219238,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614596247673034,-3363.15478515625,304.1653747558594,0.6549056768417358,0.2282723188400268,0.2121655344963073,293.4608764648437,297.1499938964844,293.1499938964844,0.2164872586727142,-4466.79150390625,304.1849670410156,0.710174560546875,0.2886540293693542,0.2813683152198791,293.2403869628906,297.1499938964844,293.1499938964844,0.5476318597793579,-6854.93017578125,304.1590881347656,0.9027429819107056,0.614302933216095,0.4326524436473846,293.2702941894531,297.1499938964844,293.1499938964844,0.6970678567886353,-11193.8154296875,304.1599426269531,0.9676702618598938,0.7432355284690857,0.7064558267593384,293.1925964355469,297.1499938964844,293.1499938964844,0.0485052615404129,-6840.419921875,304.1532592773437,0.4671737253665924,0.0888647586107254,0.4319289028644562,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415076613426208,0.5317216515541077,0.5317216515541077,1.0,1.0,-2.478477716445923,0.9421180486679076,1.5363596677780151,0.3758134543895721,0.0,0.0,0.787057101726532,208.2254638671875,210.0,-10.022388458251951,-29612.515625,1744.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667944192886353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529892206192017,1.453010082244873,-2.085779669869225e-05,0.0,0.0006767115555703,0.0,0.0,386.146240234375,0.0,0.0,0.0,0.8291046023368835,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614596247673034,-3363.15478515625,304.1653747558594,0.6549056768417358,0.2282723188400268,0.2121655344963073,293.4608764648437,297.1499938964844,293.1499938964844,0.2164872586727142,-4466.79150390625,304.1849670410156,0.710174560546875,0.2886540293693542,0.2813683152198791,293.2403869628906,297.1499938964844,293.1499938964844,0.5476318597793579,-6854.93017578125,304.1590881347656,0.9027429819107056,0.614302933216095,0.4326524436473846,293.2702941894531,297.1499938964844,293.1499938964844,0.6970678567886353,-11193.8154296875,304.1599426269531,0.9676702618598938,0.7432355284690857,0.7064558267593384,293.1925964355469,297.1499938964844,293.1499938964844,0.0485052615404129,-6840.419921875,304.1532592773437,0.4671737253665924,0.0888647586107254,0.4319289028644562,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415076613426208,0.5317216515541077,0.5317216515541077,1.0,1.0,-2.478477716445923,0.9421180486679076,1.5363596677780151,0.3758134543895721,0.0,0.0,0.787057101726532,208.2254638671875,210.0,-10.022388458251951,-29612.515625,1744.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667944192886353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529892206192017,1.453010082244873,-2.085779669869225e-05,0.0,0.0006767115555703,0.0,0.0,386.146240234375,0.0,0.0,0.0,0.8291046023368835,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584931015968322,-3313.78515625,304.1651916503906,0.6493635773658752,0.2246631979942321,0.2090475559234619,293.4610595703125,297.1499938964844,293.1499938964844,0.2094281315803527,-4350.78857421875,304.1850891113281,0.7010104060173035,0.2807387709617615,0.2740505635738373,293.2407531738281,297.1499938964844,293.1499938964844,0.5452746152877808,-6831.4853515625,304.1600036621094,0.8983621597290039,0.6119422316551208,0.4311296045780182,293.2705078125,297.1499938964844,293.1499938964844,0.6938762664794922,-11152.423828125,304.1619567871094,0.9629493951797484,0.7401440739631653,0.7037147879600525,293.1917724609375,297.1499938964844,293.1499938964844,0.0478463247418403,-6786.1982421875,304.1532592773437,0.4623753428459167,0.0879522114992141,0.4284915328025818,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409523844718933,0.5338085293769836,0.5338085293769836,1.0,1.0,-2.4566874504089355,0.9356178641319276,1.5210695266723633,0.3740790486335754,0.0,0.0,0.8010316491127014,211.1385498046875,213.0,-2.218187093734741,-29364.357421875,1726.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.664350688457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947062730789185,1.4947279691696167,-2.160562689823564e-05,0.0,0.0006742315017618,0.0,0.0,414.04248046875,0.0,0.0,0.0,0.8482233285903931,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584931015968322,-3313.78515625,304.1651916503906,0.6493635773658752,0.2246631979942321,0.2090475559234619,293.4610595703125,297.1499938964844,293.1499938964844,0.2094281315803527,-4350.78857421875,304.1850891113281,0.7010104060173035,0.2807387709617615,0.2740505635738373,293.2407531738281,297.1499938964844,293.1499938964844,0.5452746152877808,-6831.4853515625,304.1600036621094,0.8983621597290039,0.6119422316551208,0.4311296045780182,293.2705078125,297.1499938964844,293.1499938964844,0.6938762664794922,-11152.423828125,304.1619567871094,0.9629493951797484,0.7401440739631653,0.7037147879600525,293.1917724609375,297.1499938964844,293.1499938964844,0.0478463247418403,-6786.1982421875,304.1532592773437,0.4623753428459167,0.0879522114992141,0.4284915328025818,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409523844718933,0.5338085293769836,0.5338085293769836,1.0,1.0,-2.4566874504089355,0.9356178641319276,1.5210695266723633,0.3740790486335754,0.0,0.0,0.8010316491127014,211.1385498046875,213.0,-2.218187093734741,-29364.357421875,1726.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.664350688457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947062730789185,1.4947279691696167,-2.160562689823564e-05,0.0,0.0006742315017618,0.0,0.0,414.04248046875,0.0,0.0,0.0,0.8482233285903931,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570072025060653,-3288.929443359375,304.1651306152344,0.6466862559318542,0.2228944897651672,0.2075204998254776,293.4610900878906,297.1499938964844,293.1499938964844,0.2058757841587066,-4292.02685546875,304.1851806640625,0.6963932514190674,0.2767903208732605,0.2703996300697326,293.24090576171875,297.1499938964844,293.1499938964844,0.5439616441726685,-6818.3828125,304.1605529785156,0.8962080478668213,0.6107600331306458,0.4303669035434723,293.2705993652344,297.1499938964844,293.1499938964844,0.6921035647392273,-11129.4990234375,304.1629943847656,0.9605723023414612,0.7386015057563782,0.7023475170135498,293.1913757324219,297.1499938964844,293.1499938964844,0.0475076436996459,-6758.19921875,304.1532897949219,0.4599235951900482,0.0875032246112823,0.426805168390274,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406908988952637,0.5348564386367798,0.5348564386367798,1.0,1.0,-2.4458816051483154,0.9323869943618774,1.5134944915771484,0.3732122480869293,0.0,0.0,0.8075581789016724,212.5948486328125,213.0,2.348971128463745,-29248.490234375,1717.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.658699631690979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143061876296997,1.514328122138977,-2.196772038587369e-05,0.0,0.0006684964173473,0.0,0.0,427.6864318847656,0.0,0.0,0.0,0.8572512269020081,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555711925029754,-3264.911865234375,304.1650085449219,0.6440683007240295,0.2211482226848602,0.2060137242078781,293.46112060546875,297.1499938964844,293.1499938964844,0.2023776769638061,-4234.0107421875,304.18511962890625,0.6917673349380493,0.2728472352027893,0.2667536437511444,293.2410583496094,297.1499938964844,293.1499938964844,0.5427324771881104,-6806.23291015625,304.1608581542969,0.8940776586532593,0.609578013420105,0.4296034872531891,293.2706604003906,297.1499938964844,293.1499938964844,0.6904282569885254,-11108.080078125,304.1636657714844,0.9581857323646544,0.7370622158050537,0.7009820938110352,293.1909484863281,297.1499938964844,293.1499938964844,0.0471838451921939,-6731.595703125,304.1532897949219,0.4575227499008178,0.0870587155222892,0.4251385629177093,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404398441314697,0.535907506942749,0.535907506942749,1.0,1.0,-2.435131072998047,0.9291675090789796,1.5059635639190674,0.3723451495170593,0.0,0.0,0.8141762614250183,214.05128479003903,216.0,0.1449800580739975,-29109.068359375,1708.837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25390625,36000.0,0.0,0.0,0.6574764251708984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532967209815979,1.532989501953125,-2.231673897767905e-05,0.0,0.0006672549643553,0.0,0.0,440.9736022949219,0.0,0.0,0.0,0.8659037947654724,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527285575866699,-3217.201416015625,304.16473388671875,0.6389544010162354,0.2176538258790969,0.2030233740806579,293.4615173339844,297.1499938964844,293.1499938964844,0.1953850984573364,-4117.32958984375,304.1850891113281,0.6824590563774109,0.2648853063583374,0.2594239711761474,293.24139404296875,297.1499938964844,293.1499938964844,0.5402558445930481,-6781.75341796875,304.1614074707031,0.8898749947547913,0.6072076559066772,0.4280754923820495,293.2707214355469,297.1499938964844,293.1499938964844,0.6870477199554443,-11064.9931640625,304.1647644042969,0.9533783793449402,0.7339897751808167,0.6982606053352356,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456061065197,-6679.19873046875,304.1532592773437,0.4528630375862121,0.086181640625,0.421864241361618,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.539964497089386,0.5380278825759888,0.5380278825759888,1.0,1.0,-2.413694143295288,0.922729194164276,1.4909650087356567,0.3706021606922149,0.0,0.0,0.8276016116142273,216.97756958007807,219.0,3.11496901512146,-28867.263671875,1691.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556830406188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706180334091189,1.570641040802002,-2.3027616407489404e-05,0.0,0.0006654349272139,0.0,0.0,468.5923767089844,0.0,0.0,0.0,0.8833751678466797,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527285575866699,-3217.201416015625,304.16473388671875,0.6389544010162354,0.2176538258790969,0.2030233740806579,293.4615173339844,297.1499938964844,293.1499938964844,0.1953850984573364,-4117.32958984375,304.1850891113281,0.6824590563774109,0.2648853063583374,0.2594239711761474,293.24139404296875,297.1499938964844,293.1499938964844,0.5402558445930481,-6781.75341796875,304.1614074707031,0.8898749947547913,0.6072076559066772,0.4280754923820495,293.2707214355469,297.1499938964844,293.1499938964844,0.6870477199554443,-11064.9931640625,304.1647644042969,0.9533783793449402,0.7339897751808167,0.6982606053352356,293.1901550292969,297.1499938964844,293.1499938964844,0.0465456061065197,-6679.19873046875,304.1532592773437,0.4528630375862121,0.086181640625,0.421864241361618,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.539964497089386,0.5380278825759888,0.5380278825759888,1.0,1.0,-2.413694143295288,0.922729194164276,1.4909650087356567,0.3706021606922149,0.0,0.0,0.8276016116142273,216.97756958007807,219.0,3.11496901512146,-28867.263671875,1691.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556830406188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706180334091189,1.570641040802002,-2.3027616407489404e-05,0.0,0.0006654349272139,0.0,0.0,468.5923767089844,0.0,0.0,0.0,0.8833751678466797,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497827917337417,-3167.353271484375,304.16473388671875,0.6339513659477234,0.214182361960411,0.2000366896390915,293.4622802734375,297.1499938964844,293.1499938964844,0.1882079839706421,-3996.352783203125,304.18536376953125,0.6730767488479614,0.2568412721157074,0.2519962787628174,293.24176025390625,297.1499938964844,293.1499938964844,0.537326991558075,-6752.53466796875,304.1624755859375,0.8857330679893494,0.6048182249069214,0.4265346825122833,293.2708435058594,297.1499938964844,293.1499938964844,0.6831008791923523,-11014.412109375,304.1664428710937,0.948518455028534,0.7309089303016663,0.6955333352088928,293.1894226074219,297.1499938964844,293.1499938964844,0.0458669364452362,-6622.982421875,304.1532897949219,0.4483734667301178,0.0853145942091941,0.4186449348926544,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395121574401855,0.5401775240898132,0.5401775240898132,1.0,1.0,-2.39218807220459,0.9162325859069824,1.475955367088318,0.3688178956508636,0.0,0.0,0.8389747738838196,219.92784118652344,222.0,12.30119514465332,-28649.32421875,1674.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496908068656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603758692741394,1.603782296180725,-2.367906927247532e-05,0.0,0.0006593535654246,0.0,0.0,494.0794677734375,0.0,0.0,0.0,0.898783266544342,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497827917337417,-3167.353271484375,304.16473388671875,0.6339513659477234,0.214182361960411,0.2000366896390915,293.4622802734375,297.1499938964844,293.1499938964844,0.1882079839706421,-3996.352783203125,304.18536376953125,0.6730767488479614,0.2568412721157074,0.2519962787628174,293.24176025390625,297.1499938964844,293.1499938964844,0.537326991558075,-6752.53466796875,304.1624755859375,0.8857330679893494,0.6048182249069214,0.4265346825122833,293.2708435058594,297.1499938964844,293.1499938964844,0.6831008791923523,-11014.412109375,304.1664428710937,0.948518455028534,0.7309089303016663,0.6955333352088928,293.1894226074219,297.1499938964844,293.1499938964844,0.0458669364452362,-6622.982421875,304.1532897949219,0.4483734667301178,0.0853145942091941,0.4186449348926544,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395121574401855,0.5401775240898132,0.5401775240898132,1.0,1.0,-2.39218807220459,0.9162325859069824,1.475955367088318,0.3688178956508636,0.0,0.0,0.8389747738838196,219.92784118652344,222.0,12.30119514465332,-28649.32421875,1674.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496908068656921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603758692741394,1.603782296180725,-2.367906927247532e-05,0.0,0.0006593535654246,0.0,0.0,494.0794677734375,0.0,0.0,0.0,0.898783266544342,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469720900058746,-3119.699951171875,304.1644897460937,0.629112958908081,0.2108040899038314,0.1971224844455719,293.4628601074219,297.1499938964844,293.1499938964844,0.1811566948890686,-3876.642822265625,304.185302734375,0.6637987494468689,0.2488100826740265,0.2445623278617859,293.2420654296875,297.1499938964844,293.1499938964844,0.5345566868782043,-6725.16650390625,304.16290283203125,0.881688117980957,0.6024301052093506,0.4249898791313171,293.2708740234375,297.1499938964844,293.1499938964844,0.6793404221534729,-10966.7998046875,304.16717529296875,0.9436615705490112,0.727839469909668,0.6928092837333679,293.188720703125,297.1499938964844,293.1499938964844,0.0452186688780784,-6569.63330078125,304.1532897949219,0.4440728425979614,0.0844582244753837,0.4154669344425201,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390859246253967,0.5423458218574524,0.5423458218574524,1.0,1.0,-2.370810270309448,0.9097493290901184,1.4610610008239746,0.3670188188552856,0.0,0.0,0.8496095538139343,222.8727264404297,225.0,8.988757133483887,-28399.037109375,1657.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.647788941860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321518421173096,1.6321760416030884,-2.4245751774287783e-05,0.0,0.0006574234575964,0.0,0.0,516.658447265625,0.0,0.0,0.0,0.9120957255363464,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469720900058746,-3119.699951171875,304.1644897460937,0.629112958908081,0.2108040899038314,0.1971224844455719,293.4628601074219,297.1499938964844,293.1499938964844,0.1811566948890686,-3876.642822265625,304.185302734375,0.6637987494468689,0.2488100826740265,0.2445623278617859,293.2420654296875,297.1499938964844,293.1499938964844,0.5345566868782043,-6725.16650390625,304.16290283203125,0.881688117980957,0.6024301052093506,0.4249898791313171,293.2708740234375,297.1499938964844,293.1499938964844,0.6793404221534729,-10966.7998046875,304.16717529296875,0.9436615705490112,0.727839469909668,0.6928092837333679,293.188720703125,297.1499938964844,293.1499938964844,0.0452186688780784,-6569.63330078125,304.1532897949219,0.4440728425979614,0.0844582244753837,0.4154669344425201,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390859246253967,0.5423458218574524,0.5423458218574524,1.0,1.0,-2.370810270309448,0.9097493290901184,1.4610610008239746,0.3670188188552856,0.0,0.0,0.8496095538139343,222.8727264404297,225.0,8.988757133483887,-28399.037109375,1657.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.647788941860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321518421173096,1.6321760416030884,-2.4245751774287783e-05,0.0,0.0006574234575964,0.0,0.0,516.658447265625,0.0,0.0,0.0,0.9120957255363464,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441956013441085,-3072.334228515625,304.164306640625,0.6244147419929504,0.207532599568367,0.1943015605211258,293.4631652832031,297.1499938964844,293.1499938964844,0.1741192042827606,-3756.029541015625,304.1852722167969,0.6547300219535828,0.240818977355957,0.2371598929166793,293.2422790527344,297.1499938964844,293.1499938964844,0.5315563082695007,-6695.35498046875,304.16363525390625,0.8777545690536499,0.600050687789917,0.4234512448310852,293.27081298828125,297.1499938964844,293.1499938964844,0.6752932667732239,-10915.3447265625,304.168212890625,0.9388442039489746,0.7247897386550903,0.6901043653488159,293.18804931640625,297.1499938964844,293.1499938964844,0.0445532277226448,-6514.61083984375,304.1532897949219,0.4399760961532593,0.0836164206266403,0.4123454391956329,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386929512023926,0.5445270538330078,0.5445270538330078,1.0,1.0,-2.3496811389923096,0.9033238887786864,1.446357250213623,0.3652245104312897,0.0,0.0,0.8586030006408691,225.80514526367188,228.0,15.030299186706545,-28184.359375,1641.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462631821632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657351016998291,1.6573758125305176,-2.4760000087553635e-05,0.0,0.0006558749591931,0.0,0.0,537.351806640625,0.0,0.0,0.0,0.9238678812980652,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441956013441085,-3072.334228515625,304.164306640625,0.6244147419929504,0.207532599568367,0.1943015605211258,293.4631652832031,297.1499938964844,293.1499938964844,0.1741192042827606,-3756.029541015625,304.1852722167969,0.6547300219535828,0.240818977355957,0.2371598929166793,293.2422790527344,297.1499938964844,293.1499938964844,0.5315563082695007,-6695.35498046875,304.16363525390625,0.8777545690536499,0.600050687789917,0.4234512448310852,293.27081298828125,297.1499938964844,293.1499938964844,0.6752932667732239,-10915.3447265625,304.168212890625,0.9388442039489746,0.7247897386550903,0.6901043653488159,293.18804931640625,297.1499938964844,293.1499938964844,0.0445532277226448,-6514.61083984375,304.1532897949219,0.4399760961532593,0.0836164206266403,0.4123454391956329,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386929512023926,0.5445270538330078,0.5445270538330078,1.0,1.0,-2.3496811389923096,0.9033238887786864,1.446357250213623,0.3652245104312897,0.0,0.0,0.8586030006408691,225.80514526367188,228.0,15.030299186706545,-28184.359375,1641.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462631821632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657351016998291,1.6573758125305176,-2.4760000087553635e-05,0.0,0.0006558749591931,0.0,0.0,537.351806640625,0.0,0.0,0.0,0.9238678812980652,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428146064281463,-3048.6572265625,304.1642150878906,0.6220980286598206,0.2059365957975387,0.1929265260696411,293.4632263183594,297.1499938964844,293.1499938964844,0.170603260397911,-3695.32275390625,304.18524169921875,0.6502902507781982,0.2368403673171997,0.2334734201431274,293.2424011230469,297.1499938964844,293.1499938964844,0.5299400687217712,-6679.236328125,304.1640930175781,0.8758256435394287,0.598861038684845,0.4226820468902588,293.2707824707031,297.1499938964844,293.1499938964844,0.6731248497962952,-10887.6953125,304.1688537597656,0.9364522099494934,0.7232679128646851,0.6887550354003906,293.18768310546875,297.1499938964844,293.1499938964844,0.0442120395600795,-6486.27587890625,304.1533203125,0.438003659248352,0.0832014232873916,0.4108092188835144,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385099649429321,0.5456223487854004,0.5456223487854004,1.0,1.0,-2.3392105102539062,0.9001331329345703,1.4390772581100464,0.3643294274806976,0.0,0.0,0.8620850443840027,227.2687225341797,228.0,18.951499938964844,-28084.154296875,1633.0582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407732367515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676098108291626,1.6676348447799685,-2.497511923138518e-05,0.0,0.0006503033800981,0.0,0.0,545.9962158203125,0.0,0.0,0.0,0.9286643862724304,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414866298437118,-3025.894287109375,304.1640319824219,0.6197895407676697,0.2043659836053848,0.191574215888977,293.4632263183594,297.1499938964844,293.1499938964844,0.1671488881111145,-3635.47607421875,304.18511962890625,0.6459169387817383,0.2328737378120422,0.2297971844673156,293.24249267578125,297.1499938964844,293.1499938964844,0.5284204483032227,-6664.19775390625,304.1642761230469,0.8739211559295654,0.5976728796958923,0.4219128787517547,293.2707214355469,297.1499938964844,293.1499938964844,0.671074390411377,-10861.775390625,304.16912841796875,0.934073805809021,0.7217497825622559,0.6874075531959534,293.1873474121094,297.1499938964844,293.1499938964844,0.0438864380121231,-6459.3896484375,304.1532897949219,0.4360810220241546,0.0827904045581817,0.4092898964881897,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383361577987671,0.5467206239700317,0.5467206239700317,1.0,1.0,-2.3288018703460693,0.8969568610191345,1.4318450689315796,0.3634355962276459,0.0,0.0,0.8653174638748169,228.7312469482422,231.0,15.836108207702637,-27958.673828125,1625.1368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395472884178162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6762990951538086,1.6763242483139038,-2.5158957214443944e-05,0.0,0.0006490591913461,0.0,0.0,553.404052734375,0.0,0.0,0.0,0.9327569007873536,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389433145523071,-2982.2236328125,304.1636047363281,0.6151571869850159,0.2013016790151596,0.188938021659851,293.4630432128906,297.1499938964844,293.1499938964844,0.1603707373142242,-3517.3115234375,304.1847229003906,0.6373625993728638,0.2249789237976074,0.2224788069725036,293.2425842285156,297.1499938964844,293.1499938964844,0.5255364179611206,-6635.75634765625,304.1643371582031,0.8701911568641663,0.595310628414154,0.4203823804855346,293.2704772949219,297.1499938964844,293.1499938964844,0.6671683192253113,-10812.6083984375,304.1692810058594,0.9293769598007202,0.7187370657920837,0.6847312450408936,293.1866760253906,297.1499938964844,293.1499938964844,0.0432625599205493,-6408.076171875,304.1532592773437,0.4323846399784088,0.0819809064269065,0.406303733587265,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380181670188904,0.5489246249198914,0.5489246249198914,1.0,1.0,-2.308203220367432,0.8906599879264832,1.4175432920455933,0.3616568744182586,0.0,0.0,0.8715193867683411,231.6517791748047,234.0,14.493988990783691,-27736.37890625,1609.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372847557067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69243323802948,1.6924587488174438,-2.549515738792252e-05,0.0,0.0006467630155384,0.0,0.0,567.2299194335938,0.0,0.0,0.0,0.9403502941131592,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389433145523071,-2982.2236328125,304.1636047363281,0.6151571869850159,0.2013016790151596,0.188938021659851,293.4630432128906,297.1499938964844,293.1499938964844,0.1603707373142242,-3517.3115234375,304.1847229003906,0.6373625993728638,0.2249789237976074,0.2224788069725036,293.2425842285156,297.1499938964844,293.1499938964844,0.5255364179611206,-6635.75634765625,304.1643371582031,0.8701911568641663,0.595310628414154,0.4203823804855346,293.2704772949219,297.1499938964844,293.1499938964844,0.6671683192253113,-10812.6083984375,304.1692810058594,0.9293769598007202,0.7187370657920837,0.6847312450408936,293.1866760253906,297.1499938964844,293.1499938964844,0.0432625599205493,-6408.076171875,304.1532592773437,0.4323846399784088,0.0819809064269065,0.406303733587265,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380181670188904,0.5489246249198914,0.5489246249198914,1.0,1.0,-2.308203220367432,0.8906599879264832,1.4175432920455933,0.3616568744182586,0.0,0.0,0.8715193867683411,231.6517791748047,234.0,14.493988990783691,-27736.37890625,1609.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372847557067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69243323802948,1.6924587488174438,-2.549515738792252e-05,0.0,0.0006467630155384,0.0,0.0,567.2299194335938,0.0,0.0,0.0,0.9403502941131592,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364192515611648,-2938.585693359375,304.16326904296875,0.6104238033294678,0.1983375549316406,0.1863913685083389,293.46258544921875,297.1499938964844,293.1499938964844,0.1536193788051605,-3398.377197265625,304.18438720703125,0.6289848685264587,0.2171361744403839,0.2152071148157119,293.2426452636719,297.1499938964844,293.1499938964844,0.5223787426948547,-6604.36328125,304.1648254394531,0.8665573000907898,0.5929537415504456,0.4188573658466339,293.2702331542969,297.1499938964844,293.1499938964844,0.6629282832145691,-10758.8193359375,304.169921875,0.9247684478759766,0.7157387137413025,0.6820716857910156,293.1860046386719,297.1499938964844,293.1499938964844,0.042619302868843,-6354.806640625,304.1532287597656,0.4288784861564636,0.081187754869461,0.4033885896205902,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377398729324341,0.5511396527290344,0.5511396527290344,1.0,1.0,-2.2878806591033936,0.8844327330589294,1.4034479856491089,0.3598896265029907,0.0,0.0,0.8752650022506714,234.57110595703125,237.0,19.74546241760254,-27535.53125,1594.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303325891494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704062581062317,1.70408833026886,-2.5747745894477703e-05,0.0,0.0006397074321284,0.0,0.0,577.4744262695312,0.0,0.0,0.0,0.9457859992980956,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364192515611648,-2938.585693359375,304.16326904296875,0.6104238033294678,0.1983375549316406,0.1863913685083389,293.46258544921875,297.1499938964844,293.1499938964844,0.1536193788051605,-3398.377197265625,304.18438720703125,0.6289848685264587,0.2171361744403839,0.2152071148157119,293.2426452636719,297.1499938964844,293.1499938964844,0.5223787426948547,-6604.36328125,304.1648254394531,0.8665573000907898,0.5929537415504456,0.4188573658466339,293.2702331542969,297.1499938964844,293.1499938964844,0.6629282832145691,-10758.8193359375,304.169921875,0.9247684478759766,0.7157387137413025,0.6820716857910156,293.1860046386719,297.1499938964844,293.1499938964844,0.042619302868843,-6354.806640625,304.1532287597656,0.4288784861564636,0.081187754869461,0.4033885896205902,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377398729324341,0.5511396527290344,0.5511396527290344,1.0,1.0,-2.2878806591033936,0.8844327330589294,1.4034479856491089,0.3598896265029907,0.0,0.0,0.8752650022506714,234.57110595703125,237.0,19.74546241760254,-27535.53125,1594.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303325891494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704062581062317,1.70408833026886,-2.5747745894477703e-05,0.0,0.0006397074321284,0.0,0.0,577.4744262695312,0.0,0.0,0.0,0.9457859992980956,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340733915567398,-2898.011962890625,304.1627502441406,0.605647623538971,0.1954721063375473,0.1839323341846466,293.4619445800781,297.1499938964844,293.1499938964844,0.1470811367034912,-3282.267333984375,304.1838073730469,0.6205626130104065,0.209348440170288,0.2079844623804092,293.2426452636719,297.1499938964844,293.1499938964844,0.519538402557373,-6576.4248046875,304.1645812988281,0.8630146384239197,0.590606689453125,0.4173361957073211,293.2698974609375,297.1499938964844,293.1499938964844,0.6590834856033325,-10710.611328125,304.1696472167969,0.9202669262886048,0.7127596735954285,0.6794253587722778,293.1853332519531,297.1499938964844,293.1499938964844,0.0420273095369339,-6306.22412109375,304.15313720703125,0.4255517423152923,0.0804101750254631,0.4005410671234131,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375003218650818,0.5533658862113953,0.5533658862113953,1.0,1.0,-2.267824411392212,0.8782719969749451,1.389552354812622,0.3581326901912689,0.0,0.0,0.8782373070716858,237.490966796875,240.0,11.80705451965332,-27295.021484375,1580.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271371841430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115871906280518,1.7116131782531738,-2.591124030004721e-05,0.0,0.000636464508716,0.0,0.0,584.1590576171875,0.0,0.0,0.0,0.9493639469146729,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340733915567398,-2898.011962890625,304.1627502441406,0.605647623538971,0.1954721063375473,0.1839323341846466,293.4619445800781,297.1499938964844,293.1499938964844,0.1470811367034912,-3282.267333984375,304.1838073730469,0.6205626130104065,0.209348440170288,0.2079844623804092,293.2426452636719,297.1499938964844,293.1499938964844,0.519538402557373,-6576.4248046875,304.1645812988281,0.8630146384239197,0.590606689453125,0.4173361957073211,293.2698974609375,297.1499938964844,293.1499938964844,0.6590834856033325,-10710.611328125,304.1696472167969,0.9202669262886048,0.7127596735954285,0.6794253587722778,293.1853332519531,297.1499938964844,293.1499938964844,0.0420273095369339,-6306.22412109375,304.15313720703125,0.4255517423152923,0.0804101750254631,0.4005410671234131,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375003218650818,0.5533658862113953,0.5533658862113953,1.0,1.0,-2.267824411392212,0.8782719969749451,1.389552354812622,0.3581326901912689,0.0,0.0,0.8782373070716858,237.490966796875,240.0,11.80705451965332,-27295.021484375,1580.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271371841430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7115871906280518,1.7116131782531738,-2.591124030004721e-05,0.0,0.000636464508716,0.0,0.0,584.1590576171875,0.0,0.0,0.0,0.9493639469146729,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318046599626541,-2858.58740234375,304.16229248046875,0.6009103655815125,0.1927056461572647,0.1815617680549621,293.46112060546875,297.1499938964844,293.1499938964844,0.1406421214342117,-3166.7626953125,304.18328857421875,0.6116411685943604,0.2016152590513229,0.2008118778467178,293.2425842285156,297.1499938964844,293.1499938964844,0.5166689157485962,-6548.06689453125,304.1645202636719,0.8595662117004395,0.5882736444473267,0.4158254563808441,293.2694702148437,297.1499938964844,293.1499938964844,0.6552132964134216,-10661.859375,304.1695556640625,0.9159032106399536,0.7098056674003601,0.676803708076477,293.1846923828125,297.1499938964844,293.1499938964844,0.0414420366287231,-6258.1015625,304.153076171875,0.4223955571651459,0.0796482041478157,0.3977611064910888,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373003482818604,0.5556027293205261,0.5556027293205261,1.0,1.0,-2.2480580806732178,0.872188150882721,1.3758699893951416,0.3563917279243469,0.0,0.0,0.8801679015159607,240.4105224609375,243.0,13.135733604431152,-27082.693359375,1566.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240933537483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176612615585327,1.7176872491836548,-2.604358087410219e-05,0.0,0.0006333754281513,0.0,0.0,589.5924072265625,0.0,0.0,0.0,0.952192723751068,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318046599626541,-2858.58740234375,304.16229248046875,0.6009103655815125,0.1927056461572647,0.1815617680549621,293.46112060546875,297.1499938964844,293.1499938964844,0.1406421214342117,-3166.7626953125,304.18328857421875,0.6116411685943604,0.2016152590513229,0.2008118778467178,293.2425842285156,297.1499938964844,293.1499938964844,0.5166689157485962,-6548.06689453125,304.1645202636719,0.8595662117004395,0.5882736444473267,0.4158254563808441,293.2694702148437,297.1499938964844,293.1499938964844,0.6552132964134216,-10661.859375,304.1695556640625,0.9159032106399536,0.7098056674003601,0.676803708076477,293.1846923828125,297.1499938964844,293.1499938964844,0.0414420366287231,-6258.1015625,304.153076171875,0.4223955571651459,0.0796482041478157,0.3977611064910888,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5373003482818604,0.5556027293205261,0.5556027293205261,1.0,1.0,-2.2480580806732178,0.872188150882721,1.3758699893951416,0.3563917279243469,0.0,0.0,0.8801679015159607,240.4105224609375,243.0,13.135733604431152,-27082.693359375,1566.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240933537483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7176612615585327,1.7176872491836548,-2.604358087410219e-05,0.0,0.0006333754281513,0.0,0.0,589.5924072265625,0.0,0.0,0.0,0.952192723751068,4.0,0.0,1.0
