time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306860893964767,-2839.0625,304.1620788574219,0.5985588431358337,0.1913589984178543,0.1804092526435852,293.46063232421875,297.1499938964844,293.1499938964844,0.1374470144510269,-3108.98486328125,304.1830444335937,0.6068524122238159,0.1977692991495132,0.1972443163394928,293.2425231933594,297.1499938964844,293.1499938964844,0.5151686668395996,-6533.16357421875,304.16461181640625,0.8578735589981079,0.5871084332466125,0.4150713980197906,293.269287109375,297.1499938964844,293.1499938964844,0.6532003879547119,-10636.3671875,304.169677734375,0.9137768745422364,0.7083330154418945,0.6754976511001587,293.1843566894531,297.1499938964844,293.1499938964844,0.0411462113261222,-6233.67724609375,304.1530456542969,0.4208769202232361,0.0792727917432785,0.3963958621025085,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372147560119629,0.5567257404327393,0.5567257404327393,1.0,1.0,-2.238274097442627,0.869171679019928,1.3691023588180542,0.3555262684822082,0.0,0.0,0.8803856372833252,241.8716278076172,243.0,15.121136665344238,-26981.94140625,1559.2584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209968328475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192707061767578,1.7192968130111694,-2.6082074327860028e-05,0.0,0.0006302328547462,0.0,0.0,591.0902709960938,0.0,0.0,0.0,0.942932426929474,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297152489423751,-2822.302978515625,304.1616516113281,0.5962196588516235,0.1900362521409988,0.1792775988578796,293.4601135253906,297.1499938964844,293.1499938964844,0.1344119310379028,-3054.066162109375,304.1825561523437,0.6019400358200073,0.1939375698566436,0.1936890333890915,293.2424621582031,297.1499938964844,293.1499938964844,0.5141556859016418,-6523.5419921875,304.1637878417969,0.8562020063400269,0.5859489440917969,0.4143186509609222,293.26904296875,297.1499938964844,293.1499938964844,0.6517909169197083,-10619.3193359375,304.16864013671875,0.9116923809051514,0.7068691253662109,0.674195408821106,293.1840515136719,297.1499938964844,293.1499938964844,0.0409106463193893,-6214.904296875,304.1529235839844,0.4193954169750213,0.0789009034633636,0.3950457870960235,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371381640434265,0.5578516721725464,0.5578516721725464,1.0,1.0,-2.2285542488098145,0.8661714196205139,1.3623827695846558,0.3546634614467621,0.0,0.0,0.8819356560707092,243.33319091796875,246.0,0.5990716814994812,-26829.84765625,1552.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192373037338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072231769561768,1.7072489261627195,-2.570289325376507e-05,0.0,0.0006284471601247,0.0,0.0,578.5200805664062,0.0,0.0,0.0,0.946026623249054,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276143789291381,-2785.493896484375,304.1612854003906,0.5915890336036682,0.1874627619981765,0.1770794093608856,293.4589233398437,297.1499938964844,293.1499938964844,0.1281947791576385,-2940.248291015625,304.1820678710937,0.5917671322822571,0.1863190233707428,0.1866195201873779,293.2423095703125,297.1499938964844,293.1499938964844,0.5113036632537842,-6495.1494140625,304.1639709472656,0.8529266119003296,0.5836376547813416,0.4128235280513763,293.2685241699219,297.1499938964844,293.1499938964844,0.6479663848876953,-10570.7685546875,304.1688537597656,0.9076701402664183,0.7039566040039062,0.6716136336326599,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467565774917,-6168.44384765625,304.15289306640625,0.416539192199707,0.0781679227948188,0.3923925757408142,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370135307312012,0.5601117610931396,0.5601117610931396,1.0,1.0,-2.209338426589966,0.8602328300476074,1.3491055965423584,0.3529536426067352,0.0,0.0,0.8825609683990479,246.25607299804688,249.0,12.24892234802246,-26642.255859375,1539.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157476305961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082891464233398,1.7083148956298828,-2.57001865975326e-05,0.0,0.0006249055732041,0.0,0.0,579.0653076171875,0.0,0.0,0.0,0.9463372826576232,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276143789291381,-2785.493896484375,304.1612854003906,0.5915890336036682,0.1874627619981765,0.1770794093608856,293.4589233398437,297.1499938964844,293.1499938964844,0.1281947791576385,-2940.248291015625,304.1820678710937,0.5917671322822571,0.1863190233707428,0.1866195201873779,293.2423095703125,297.1499938964844,293.1499938964844,0.5113036632537842,-6495.1494140625,304.1639709472656,0.8529266119003296,0.5836376547813416,0.4128235280513763,293.2685241699219,297.1499938964844,293.1499938964844,0.6479663848876953,-10570.7685546875,304.1688537597656,0.9076701402664183,0.7039566040039062,0.6716136336326599,293.18341064453125,297.1499938964844,293.1499938964844,0.0403467565774917,-6168.44384765625,304.15289306640625,0.416539192199707,0.0781679227948188,0.3923925757408142,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370135307312012,0.5601117610931396,0.5601117610931396,1.0,1.0,-2.209338426589966,0.8602328300476074,1.3491055965423584,0.3529536426067352,0.0,0.0,0.8825609683990479,246.25607299804688,249.0,12.24892234802246,-26642.255859375,1539.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157476305961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082891464233398,1.7083148956298828,-2.57001865975326e-05,0.0,0.0006249055732041,0.0,0.0,579.0653076171875,0.0,0.0,0.0,0.9463372826576232,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255329102277755,-2748.785888671875,304.1609802246094,0.587023913860321,0.1849833875894546,0.174965351819992,293.4576110839844,297.1499938964844,293.1499938964844,0.1220350712537765,-2826.179931640625,304.181640625,0.5811609029769897,0.1787628680467605,0.1796063780784607,293.2422180175781,297.1499938964844,293.1499938964844,0.5081803202629089,-6463.8515625,304.1645202636719,0.8497210741043091,0.5813196301460266,0.4113238751888275,293.2680969238281,297.1499938964844,293.1499938964844,0.6438109874725342,-10517.6552734375,304.16949462890625,0.9038440585136414,0.7010415196418762,0.6690301895141602,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647358477115,-6120.10302734375,304.15289306640625,0.4138077795505523,0.0774478912353515,0.3897980451583862,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369234681129456,0.5623866319656372,0.5623866319656372,1.0,1.0,-2.190354824066162,0.8543521761894226,1.3360025882720947,0.3512550890445709,0.0,0.0,0.8804363012313843,249.18533325195312,237.0,19.61904525756836,-26456.857421875,1526.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122955679893494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058157920837402,1.7058415412902832,-2.565706563473213e-05,0.0,0.0006214021705091,0.0,0.0,577.036865234375,0.0,0.0,0.0,0.930104672908783,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255329102277755,-2748.785888671875,304.1609802246094,0.587023913860321,0.1849833875894546,0.174965351819992,293.4576110839844,297.1499938964844,293.1499938964844,0.1220350712537765,-2826.179931640625,304.181640625,0.5811609029769897,0.1787628680467605,0.1796063780784607,293.2422180175781,297.1499938964844,293.1499938964844,0.5081803202629089,-6463.8515625,304.1645202636719,0.8497210741043091,0.5813196301460266,0.4113238751888275,293.2680969238281,297.1499938964844,293.1499938964844,0.6438109874725342,-10517.6552734375,304.16949462890625,0.9038440585136414,0.7010415196418762,0.6690301895141602,293.1827697753906,297.1499938964844,293.1499938964844,0.0397647358477115,-6120.10302734375,304.15289306640625,0.4138077795505523,0.0774478912353515,0.3897980451583862,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369234681129456,0.5623866319656372,0.5623866319656372,1.0,1.0,-2.190354824066162,0.8543521761894226,1.3360025882720947,0.3512550890445709,0.0,0.0,0.8804363012313843,249.18533325195312,237.0,19.61904525756836,-26456.857421875,1526.6422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122955679893494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058157920837402,1.7058415412902832,-2.565706563473213e-05,0.0,0.0006214021705091,0.0,0.0,577.036865234375,0.0,0.0,0.0,0.930104672908783,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235430762171745,-2713.824462890625,304.1606750488281,0.5855159163475037,0.1826598346233368,0.1727366745471954,293.45587158203125,297.1499938964844,293.1499938964844,0.1159949898719787,-2713.37890625,304.1811828613281,0.5731724500656128,0.1713202446699142,0.1724362522363662,293.2417907714844,297.1499938964844,293.1499938964844,0.5055615901947021,-6437.994140625,304.1641540527344,0.8503276109695435,0.5790672898292542,0.409672349691391,293.2673645019531,297.1499938964844,293.1499938964844,0.6403321027755737,-10473.8896484375,304.1689147949219,0.9044984579086304,0.6981976628303528,0.6662464737892151,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805266797542,-6064.392578125,304.153076171875,0.4132630228996277,0.0767872929573059,0.3862265646457672,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323489308357239,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.1694509983062744,0.8476516008377075,1.3217992782592771,0.3491935431957245,0.0,0.0,0.8799063563346863,245.895248413086,225.0,11.98259162902832,-26200.18359375,1488.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085129976272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802747249603271,1.6802996397018433,-2.490712358849123e-05,0.0,0.0006175633752718,0.0,0.0,551.6953735351562,0.0,0.0,0.0,0.930974006652832,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235430762171745,-2713.824462890625,304.1606750488281,0.5855159163475037,0.1826598346233368,0.1727366745471954,293.45587158203125,297.1499938964844,293.1499938964844,0.1159949898719787,-2713.37890625,304.1811828613281,0.5731724500656128,0.1713202446699142,0.1724362522363662,293.2417907714844,297.1499938964844,293.1499938964844,0.5055615901947021,-6437.994140625,304.1641540527344,0.8503276109695435,0.5790672898292542,0.409672349691391,293.2673645019531,297.1499938964844,293.1499938964844,0.6403321027755737,-10473.8896484375,304.1689147949219,0.9044984579086304,0.6981976628303528,0.6662464737892151,293.18194580078125,297.1499938964844,293.1499938964844,0.0390805266797542,-6064.392578125,304.153076171875,0.4132630228996277,0.0767872929573059,0.3862265646457672,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323489308357239,0.5647518038749695,0.5647518038749695,1.0,1.0,-2.1694509983062744,0.8476516008377075,1.3217992782592771,0.3491935431957245,0.0,0.0,0.8799063563346863,245.895248413086,225.0,11.98259162902832,-26200.18359375,1488.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085129976272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802747249603271,1.6802996397018433,-2.490712358849123e-05,0.0,0.0006175633752718,0.0,0.0,551.6953735351562,0.0,0.0,0.0,0.930974006652832,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213348507881164,-2674.418701171875,304.1607971191406,0.5861179232597351,0.1805397421121597,0.1705464869737625,293.4535522460937,297.1499938964844,293.1499938964844,0.10978614538908,-2595.6279296875,304.18115234375,0.5668749809265137,0.1640404760837555,0.1652630418539047,293.2410888671875,297.1499938964844,293.1499938964844,0.5018119812011719,-6399.900390625,304.1656799316406,0.8534166812896729,0.5768862366676331,0.4079646468162536,293.2663879394531,297.1499938964844,293.1499938964844,0.6354695558547974,-10410.7841796875,304.17071533203125,0.9080923199653624,0.6954188346862793,0.6633832454681396,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266342639923,-5993.17236328125,304.1534729003906,0.4142603576183319,0.0762325227260589,0.3823963701725006,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255152583122253,0.567164421081543,0.567164421081543,1.0,1.0,-2.1481144428253174,0.8407494425773621,1.3073650598526,0.3470114469528198,0.0,0.0,0.874107301235199,238.7766571044922,213.0,27.59725952148437,-26010.166015625,1436.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.60457444190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700406074523926,1.6700652837753296,-2.470106483087875e-05,0.0,0.0006135661969892,0.0,0.0,543.135498046875,0.0,0.0,0.0,0.92597895860672,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213348507881164,-2674.418701171875,304.1607971191406,0.5861179232597351,0.1805397421121597,0.1705464869737625,293.4535522460937,297.1499938964844,293.1499938964844,0.10978614538908,-2595.6279296875,304.18115234375,0.5668749809265137,0.1640404760837555,0.1652630418539047,293.2410888671875,297.1499938964844,293.1499938964844,0.5018119812011719,-6399.900390625,304.1656799316406,0.8534166812896729,0.5768862366676331,0.4079646468162536,293.2663879394531,297.1499938964844,293.1499938964844,0.6354695558547974,-10410.7841796875,304.17071533203125,0.9080923199653624,0.6954188346862793,0.6633832454681396,293.1806945800781,297.1499938964844,293.1499938964844,0.0382266342639923,-5993.17236328125,304.1534729003906,0.4142603576183319,0.0762325227260589,0.3823963701725006,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255152583122253,0.567164421081543,0.567164421081543,1.0,1.0,-2.1481144428253174,0.8407494425773621,1.3073650598526,0.3470114469528198,0.0,0.0,0.874107301235199,238.7766571044922,213.0,27.59725952148437,-26010.166015625,1436.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.60457444190979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700406074523926,1.6700652837753296,-2.470106483087875e-05,0.0,0.0006135661969892,0.0,0.0,543.135498046875,0.0,0.0,0.0,0.92597895860672,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202628761529922,-2655.24072265625,304.1607666015625,0.586957573890686,0.1795481294393539,0.1694834679365158,293.4521789550781,297.1499938964844,293.1499938964844,0.106735348701477,-2537.2626953125,304.1810302734375,0.564116358757019,0.1604611575603485,0.1617005914449691,293.2406311035156,297.1499938964844,293.1499938964844,0.4999125301837921,-6380.65673828125,304.1662902832031,0.8555870652198792,0.5758202075958252,0.4071027636528015,293.2658386230469,297.1499938964844,293.1499938964844,0.6330049633979797,-10378.904296875,304.1714172363281,0.9106814861297609,0.694053053855896,0.6619389653205872,293.179931640625,297.1499938964844,293.1499938964844,0.0378027111291885,-5957.775390625,304.15362548828125,0.4151752293109894,0.0759912654757499,0.3804927766323089,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215578675270081,0.5683813691139221,0.5683813691139221,1.0,1.0,-2.137502908706665,0.8373097777366638,1.3001930713653564,0.3459205627441406,0.0,0.0,0.8699564933776855,234.3827209472656,213.0,30.39745330810547,-25909.21484375,1408.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025342345237732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623821258544922,1.6624066829681396,-2.455409412505105e-05,0.0,0.0006114956922829,0.0,0.0,536.8888549804688,0.0,0.0,0.0,0.9073247313499452,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193925961852073,-2639.942626953125,304.160400390625,0.5880818963050842,0.178598552942276,0.1684447079896927,293.4507141113281,297.1499938964844,293.1499938964844,0.1038788408041,-2482.608642578125,304.1805725097656,0.5615458488464355,0.156920924782753,0.1581599563360214,293.2401123046875,297.1499938964844,293.1499938964844,0.4987330734729767,-6369.302734375,304.1654357910156,0.8580960035324097,0.574777364730835,0.4062425792217254,293.26519775390625,297.1499938964844,293.1499938964844,0.6314279437065125,-10359.58984375,304.1703796386719,0.9137195944786072,0.6927129030227661,0.6604976058006287,293.1791076660156,297.1499938964844,293.1499938964844,0.0374675057828426,-5930.7607421875,304.153564453125,0.4163235127925873,0.0757711827754974,0.3786178827285766,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173487663269043,0.5696023106575012,0.5696023106575012,1.0,1.0,-2.126986503601074,0.8339000344276428,1.2930864095687866,0.3448395729064941,0.0,0.0,0.8676548600196838,229.61431884765625,201.0,8.71158218383789,-25737.853515625,1378.3792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003116965293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633880853652954,1.6339046955108645,-2.3792588763171807e-05,0.0,0.0006092400290071,0.0,0.0,510.8293762207031,0.0,0.0,0.0,0.906979203224182,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174437925219535,-2605.027587890625,304.1601867675781,0.5910460948944092,0.1768138110637664,0.1664450317621231,293.447509765625,297.1499938964844,293.1499938964844,0.0980410203337669,-2369.37548828125,304.1801147460937,0.5568361282348633,0.149953618645668,0.1511559337377548,293.2388916015625,297.1499938964844,293.1499938964844,0.4952727556228637,-6334.3828125,304.1661071777344,0.8639963269233704,0.5727404952049255,0.4045424461364746,293.2637634277344,297.1499938964844,293.1499938964844,0.6269240379333496,-10301.5791015625,304.1711120605469,0.9209754467010498,0.6900880336761475,0.6576502919197083,293.1773681640625,297.1499938964844,293.1499938964844,0.036689143627882,-5865.939453125,304.1536865234375,0.4192529916763305,0.0753864496946334,0.3749847710132599,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083844661712646,0.5720517635345459,0.5720517635345459,1.0,1.0,-2.1063473224639893,0.8272128701210022,1.2791343927383425,0.3427286744117737,0.0,0.0,0.8592607975006104,219.30731201171875,189.0,22.172208786010746,-25548.001953125,1317.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956374406814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141084432601929,1.6141318082809448,-2.3366677851299755e-05,0.0,0.0006044962792657,0.0,0.0,494.6502075195313,0.0,0.0,0.0,0.8973613977432251,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174437925219535,-2605.027587890625,304.1601867675781,0.5910460948944092,0.1768138110637664,0.1664450317621231,293.447509765625,297.1499938964844,293.1499938964844,0.0980410203337669,-2369.37548828125,304.1801147460937,0.5568361282348633,0.149953618645668,0.1511559337377548,293.2388916015625,297.1499938964844,293.1499938964844,0.4952727556228637,-6334.3828125,304.1661071777344,0.8639963269233704,0.5727404952049255,0.4045424461364746,293.2637634277344,297.1499938964844,293.1499938964844,0.6269240379333496,-10301.5791015625,304.1711120605469,0.9209754467010498,0.6900880336761475,0.6576502919197083,293.1773681640625,297.1499938964844,293.1499938964844,0.036689143627882,-5865.939453125,304.1536865234375,0.4192529916763305,0.0753864496946334,0.3749847710132599,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083844661712646,0.5720517635345459,0.5720517635345459,1.0,1.0,-2.1063473224639893,0.8272128701210022,1.2791343927383425,0.3427286744117737,0.0,0.0,0.8592607975006104,219.30731201171875,189.0,22.172208786010746,-25548.001953125,1317.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956374406814575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141084432601929,1.6141318082809448,-2.3366677851299755e-05,0.0,0.0006044962792657,0.0,0.0,494.6502075195313,0.0,0.0,0.0,0.8973613977432251,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.115580141544342,-2571.507080078125,304.1598815917969,0.5948007106781006,0.1751668602228164,0.1645481288433075,293.4439697265625,297.1499938964844,293.1499938964844,0.0923494771122932,-2257.952392578125,304.1795654296875,0.5525482296943665,0.1431328356266021,0.1442648917436599,293.2376403808594,297.1499938964844,293.1499938964844,0.4917517900466919,-6298.876953125,304.1665954589844,0.8709117770195007,0.570739209651947,0.4028498530387878,293.2622985839844,297.1499938964844,293.1499938964844,0.6223412752151489,-10242.6162109375,304.17169189453125,0.9295188784599304,0.6875016689300537,0.6548158526420593,293.1755676269531,297.1499938964844,293.1499938964844,0.0359392277896404,-5803.20703125,304.1536865234375,0.4229696989059448,0.0750618278980255,0.3715187609195709,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989131987094879,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.0861928462982178,0.8206866383552551,1.265506148338318,0.3406798839569092,0.0,0.0,0.8478943705558777,208.3758850097656,177.0,24.22675514221192,-25340.8671875,1256.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907343626022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893663167953491,1.5893892049789429,-2.289545773237478e-05,0.0,0.0005995202227495,0.0,0.0,475.70257568359375,0.0,0.0,0.0,0.8706619739532471,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.115580141544342,-2571.507080078125,304.1598815917969,0.5948007106781006,0.1751668602228164,0.1645481288433075,293.4439697265625,297.1499938964844,293.1499938964844,0.0923494771122932,-2257.952392578125,304.1795654296875,0.5525482296943665,0.1431328356266021,0.1442648917436599,293.2376403808594,297.1499938964844,293.1499938964844,0.4917517900466919,-6298.876953125,304.1665954589844,0.8709117770195007,0.570739209651947,0.4028498530387878,293.2622985839844,297.1499938964844,293.1499938964844,0.6223412752151489,-10242.6162109375,304.17169189453125,0.9295188784599304,0.6875016689300537,0.6548158526420593,293.1755676269531,297.1499938964844,293.1499938964844,0.0359392277896404,-5803.20703125,304.1536865234375,0.4229696989059448,0.0750618278980255,0.3715187609195709,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989131987094879,0.5745121836662292,0.5745121836662292,1.0,1.0,-2.0861928462982178,0.8206866383552551,1.265506148338318,0.3406798839569092,0.0,0.0,0.8478943705558777,208.3758850097656,177.0,24.22675514221192,-25340.8671875,1256.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907343626022339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893663167953491,1.5893892049789429,-2.289545773237478e-05,0.0,0.0005995202227495,0.0,0.0,475.70257568359375,0.0,0.0,0.0,0.8706619739532471,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140780746936798,-2544.84375,304.1591186523437,0.5992475748062134,0.1736480444669723,0.1627541184425354,293.4401550292969,297.1499938964844,293.1499938964844,0.0869861915707588,-2153.166748046875,304.1786499023437,0.5485972166061401,0.1364602893590927,0.1374971121549606,293.2362670898437,297.1499938964844,293.1499938964844,0.4893851578235626,-6275.86962890625,304.1650695800781,0.8787919878959656,0.5687993764877319,0.4011844396591186,293.2606506347656,297.1499938964844,293.1499938964844,0.6191904544830322,-10203.626953125,304.1698303222656,0.9391103982925416,0.6849894523620605,0.6520273685455322,293.1737365722656,297.1499938964844,293.1499938964844,0.035345260053873,-5754.91748046875,304.1534729003906,0.4274881184101105,0.0747857764363288,0.3682131469249725,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.489096850156784,0.576977014541626,0.576977014541626,1.0,1.0,-2.0665907859802246,0.814346432685852,1.252244234085083,0.3387032151222229,0.0,0.0,0.8396735787391663,197.1024169921875,165.0,4.962009429931641,-25066.818359375,1194.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852998495101929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433789491653442,1.543400764465332,-2.178906652261503e-05,0.0,0.0005940049304626,0.0,0.0,438.38232421875,0.0,0.0,0.0,0.861936628818512,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140780746936798,-2544.84375,304.1591186523437,0.5992475748062134,0.1736480444669723,0.1627541184425354,293.4401550292969,297.1499938964844,293.1499938964844,0.0869861915707588,-2153.166748046875,304.1786499023437,0.5485972166061401,0.1364602893590927,0.1374971121549606,293.2362670898437,297.1499938964844,293.1499938964844,0.4893851578235626,-6275.86962890625,304.1650695800781,0.8787919878959656,0.5687993764877319,0.4011844396591186,293.2606506347656,297.1499938964844,293.1499938964844,0.6191904544830322,-10203.626953125,304.1698303222656,0.9391103982925416,0.6849894523620605,0.6520273685455322,293.1737365722656,297.1499938964844,293.1499938964844,0.035345260053873,-5754.91748046875,304.1534729003906,0.4274881184101105,0.0747857764363288,0.3682131469249725,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.489096850156784,0.576977014541626,0.576977014541626,1.0,1.0,-2.0665907859802246,0.814346432685852,1.252244234085083,0.3387032151222229,0.0,0.0,0.8396735787391663,197.1024169921875,165.0,4.962009429931641,-25066.818359375,1194.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852998495101929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433789491653442,1.543400764465332,-2.178906652261503e-05,0.0,0.0005940049304626,0.0,0.0,438.38232421875,0.0,0.0,0.0,0.861936628818512,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124820858240127,-2516.05615234375,304.1587219238281,0.6043405532836914,0.1722474545240402,0.1610610336065292,293.43603515625,297.1499938964844,293.1499938964844,0.0815698727965354,-2047.431884765625,304.1781311035156,0.5449667572975159,0.1299412995576858,0.130866602063179,293.23492431640625,297.1499938964844,293.1499938964844,0.4862828552722931,-6244.64599609375,304.16522216796875,0.8876325488090515,0.5668854713439941,0.3995396196842193,293.2590637207031,297.1499938964844,293.1499938964844,0.6151414513587952,-10151.6298828125,304.1699523925781,0.949508547782898,0.6825094223022461,0.6492752432823181,293.1719055175781,297.1499938964844,293.1499938964844,0.0346954464912414,-5700.5673828125,304.15338134765625,0.4328864812850952,0.0745506286621093,0.3650626838207245,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.479019284248352,0.5794469118118286,0.5794469118118286,1.0,1.0,-2.047529935836792,0.8081888556480408,1.2393410205841064,0.3368000388145447,0.0,0.0,0.8283175230026245,185.6483154296875,153.0,11.832039833068848,-24862.177734375,1134.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796496868133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157335996627808,1.5157548189163208,-2.126951039826963e-05,0.0,0.0005882707773707,0.0,0.0,418.7346496582031,0.0,0.0,0.0,0.8488790392875671,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124820858240127,-2516.05615234375,304.1587219238281,0.6043405532836914,0.1722474545240402,0.1610610336065292,293.43603515625,297.1499938964844,293.1499938964844,0.0815698727965354,-2047.431884765625,304.1781311035156,0.5449667572975159,0.1299412995576858,0.130866602063179,293.23492431640625,297.1499938964844,293.1499938964844,0.4862828552722931,-6244.64599609375,304.16522216796875,0.8876325488090515,0.5668854713439941,0.3995396196842193,293.2590637207031,297.1499938964844,293.1499938964844,0.6151414513587952,-10151.6298828125,304.1699523925781,0.949508547782898,0.6825094223022461,0.6492752432823181,293.1719055175781,297.1499938964844,293.1499938964844,0.0346954464912414,-5700.5673828125,304.15338134765625,0.4328864812850952,0.0745506286621093,0.3650626838207245,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.479019284248352,0.5794469118118286,0.5794469118118286,1.0,1.0,-2.047529935836792,0.8081888556480408,1.2393410205841064,0.3368000388145447,0.0,0.0,0.8283175230026245,185.6483154296875,153.0,11.832039833068848,-24862.177734375,1134.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796496868133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157335996627808,1.5157548189163208,-2.126951039826963e-05,0.0,0.0005882707773707,0.0,0.0,418.7346496582031,0.0,0.0,0.0,0.8488790392875671,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117369085550308,-2502.61572265625,304.15850830078125,0.6071244478225708,0.1715903878211975,0.1602519005537033,293.4339294433594,297.1499938964844,293.1499938964844,0.0788999497890472,-1995.6751708984373,304.1778869628906,0.5432649850845337,0.1267323046922683,0.1275994032621383,293.2342834472656,297.1499938964844,293.1499938964844,0.4848147630691528,-6229.93115234375,304.1651306152344,0.8924218416213989,0.5659380555152893,0.3987213671207428,293.2582702636719,297.1499938964844,293.1499938964844,0.6132201552391052,-10127.0673828125,304.1698303222656,0.9549356698989868,0.6812809705734253,0.6479063034057617,293.1710510253906,297.1499938964844,293.1499938964844,0.0343901775777339,-5675.06982421875,304.1533203125,0.4359513521194458,0.074446253478527,0.3635412454605102,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738951623439789,0.5806846022605896,0.5806846022605896,1.0,1.0,-2.038180351257324,0.8051701188087463,1.233010172843933,0.3358723521232605,0.0,0.0,0.8223709464073181,179.88400268554688,153.0,10.959693908691406,-24753.37890625,1105.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767587423324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500907301902771,1.500928282737732,-2.1000207198085263e-05,0.0,0.0005853367620147,0.0,0.0,408.53619384765625,0.0,0.0,0.0,0.8269556164741516,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111973226070404,-2493.21484375,304.1579284667969,0.6100650429725647,0.1709611713886261,0.1594667583703994,293.4317932128906,297.1499938964844,293.1499938964844,0.0763728618621826,-1947.2728271484373,304.1773986816406,0.5416357517242432,0.1235553994774818,0.1243611052632331,293.23358154296875,297.1499938964844,293.1499938964844,0.4841392636299133,-6223.90380859375,304.16357421875,0.8974682092666626,0.5650051832199097,0.3979089856147766,293.2574462890625,297.1499938964844,293.1499938964844,0.6122790575027466,-10116.361328125,304.1679077148437,0.9604793190956116,0.680070698261261,0.6465473175048828,293.170166015625,297.1499938964844,293.1499938964844,0.034176904708147,-5658.47314453125,304.1531066894531,0.4392823874950409,0.0743496865034103,0.3620522916316986,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687197804450989,0.5819233655929565,0.5819233655929565,1.0,1.0,-2.0289523601531982,0.802191436290741,1.2267608642578125,0.3349601924419403,0.0,0.0,0.8191043734550476,174.1066436767578,141.0,-15.514117240905762,-24571.166015625,1075.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.5736960172653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675363302230835,1.4675564765930176,-2.0197561752866026e-05,0.0,0.0005822285311296,0.0,0.0,383.494384765625,0.0,0.0,0.0,0.8243945240974426,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098906695842742,-2469.6767578125,304.157470703125,0.6163275837898254,0.1697847247123718,0.1579702347517013,293.4273986816406,297.1499938964844,293.1499938964844,0.0711228102445602,-1847.2498779296875,304.1770324707031,0.5386368036270142,0.1173060536384582,0.1179791241884231,293.2322082519531,297.1499938964844,293.1499938964844,0.4816157817840576,-6198.6318359375,304.1632995605469,0.90858656167984,0.5631653070449829,0.39630988240242,293.2557983398437,297.1499938964844,293.1499938964844,0.6089676022529602,-10074.0283203125,304.1675109863281,0.9718231558799744,0.6776844263076782,0.6438744068145752,293.1684875488281,297.1499938964844,293.1499938964844,0.033632680773735,-5613.2646484375,304.1529846191406,0.446840763092041,0.0741791203618049,0.359170913696289,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582192897796631,0.5844027400016785,0.5844027400016785,1.0,1.0,-2.010899782180786,0.7963705062866211,1.2145291566848757,0.3331917822360992,0.0,0.0,0.8103691339492798,162.52430725097656,129.0,-1.3617498874664309,-24378.919921875,1018.3295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674572587013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424304962158203,1.4424501657485962,-1.970345874724444e-05,0.0,0.0005758969346061,0.0,0.0,366.6451110839844,0.0,0.0,0.0,0.8123880624771118,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098906695842742,-2469.6767578125,304.157470703125,0.6163275837898254,0.1697847247123718,0.1579702347517013,293.4273986816406,297.1499938964844,293.1499938964844,0.0711228102445602,-1847.2498779296875,304.1770324707031,0.5386368036270142,0.1173060536384582,0.1179791241884231,293.2322082519531,297.1499938964844,293.1499938964844,0.4816157817840576,-6198.6318359375,304.1632995605469,0.90858656167984,0.5631653070449829,0.39630988240242,293.2557983398437,297.1499938964844,293.1499938964844,0.6089676022529602,-10074.0283203125,304.1675109863281,0.9718231558799744,0.6776844263076782,0.6438744068145752,293.1684875488281,297.1499938964844,293.1499938964844,0.033632680773735,-5613.2646484375,304.1529846191406,0.446840763092041,0.0741791203618049,0.359170913696289,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582192897796631,0.5844027400016785,0.5844027400016785,1.0,1.0,-2.010899782180786,0.7963705062866211,1.2145291566848757,0.3331917822360992,0.0,0.0,0.8103691339492798,162.52430725097656,129.0,-1.3617498874664309,-24378.919921875,1018.3295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674572587013245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424304962158203,1.4424501657485962,-1.970345874724444e-05,0.0,0.0005758969346061,0.0,0.0,366.6451110839844,0.0,0.0,0.0,0.8123880624771118,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091305911540985,-2455.92822265625,304.1572265625,0.6202966570854187,0.169129878282547,0.1571179330348968,293.4246826171875,297.1499938964844,293.1499938964844,0.0679739415645599,-1788.049560546875,304.1768493652344,0.5370327234268188,0.1136313527822494,0.1142171323299408,293.2314758300781,297.1499938964844,293.1499938964844,0.4800326526165008,-6182.7001953125,304.16326904296875,0.9163698554039,0.5620644092559814,0.3953528106212616,293.2548828125,297.1499938964844,293.1499938964844,0.6068974733352661,-10047.421875,304.1674499511719,0.9787001609802246,0.6762568354606628,0.642275333404541,293.1675109863281,297.1499938964844,293.1499938964844,0.0333101414144039,-5586.27197265625,304.1529235839844,0.4520116746425628,0.0740898177027702,0.3575004339218139,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518225491046905,0.5858936905860901,0.5858936905860901,1.0,1.0,-2.000282287597656,0.7929481863975525,1.2073341608047483,0.332159161567688,0.0,0.0,0.804570198059082,155.5699920654297,129.0,1.2616512775421145,-24254.48046875,984.4112548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637094974517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269851446151731,1.42700457572937,-1.9432198314461857e-05,0.0,0.000572093471419,0.0,0.0,356.9128723144531,0.0,0.0,0.0,0.8052124381065369,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086480021476745,-2447.202880859375,304.15704345703125,0.6230660676956177,0.1687138825654983,0.1565680652856826,293.4227905273437,297.1499938964844,293.1499938964844,0.0658865198493003,-1749.1937255859375,304.1767578125,0.536061704158783,0.1112179532647132,0.1117404922842979,293.2309875488281,297.1499938964844,293.1499938964844,0.4790138006210327,-6172.4716796875,304.1632080078125,0.9220096468925476,0.5613346099853516,0.3947167694568634,293.2543029785156,297.1499938964844,293.1499938964844,0.6055631637573242,-10030.3154296875,304.1673278808594,0.983283758163452,0.6753101944923401,0.6412128210067749,293.1669006347656,297.1499938964844,293.1499938964844,0.0331032313406467,-5568.9736328125,304.1528625488281,0.4557515978813171,0.0740352123975753,0.3564088642597198,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475184977054596,0.586888313293457,0.586888313293457,1.0,1.0,-1.993296980857849,0.7906970381736755,1.2025998830795288,0.3314828276634216,0.0,0.0,0.8007509112358093,150.93467712402344,117.0,1.2206506729125977,-24169.244140625,962.0719604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,31246.40625,29880.0,0.0,0.0,0.5612115263938904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166889190673828,1.41670823097229,-1.925389369716868e-05,0.0,0.0005695583531633,0.0,0.0,350.541015625,0.0,0.0,0.0,0.7854501008987427,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077314764261245,-2431.049560546875,304.15625,0.6306038498878479,0.1677482426166534,0.1552593559026718,293.41766357421875,297.1499938964844,293.1499938964844,0.0608687810599803,-1657.4600830078125,304.1762084960937,0.5341089367866516,0.1053443104028701,0.1056912094354629,293.22967529296875,297.1499938964844,293.1499938964844,0.4775223731994629,-6158.33740234375,304.161376953125,0.9374589920043944,0.5595465302467346,0.3931469023227691,293.2527160644531,297.1499938964844,293.1499938964844,0.6035420298576355,-10005.859375,304.1650695800781,0.994649350643158,0.6729905605316162,0.6385913491249084,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083021402359,-5537.568359375,304.152587890625,0.4661109745502472,0.0739169344305992,0.3537575900554657,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366184771060943,0.5893698334693909,0.5893698334693909,1.0,1.0,-1.9762431383132928,0.7852082848548889,1.191034913063049,0.3298474252223968,0.0,0.0,0.7964534163475037,139.34475708007812,105.0,-15.771739959716797,-23902.39453125,907.2176513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547009110450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37727689743042,1.3772952556610107,-1.833587339206133e-05,0.0,0.0005629509105347,0.0,0.0,323.8185119628906,0.0,0.0,0.0,0.7798585295677185,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077314764261245,-2431.049560546875,304.15625,0.6306038498878479,0.1677482426166534,0.1552593559026718,293.41766357421875,297.1499938964844,293.1499938964844,0.0608687810599803,-1657.4600830078125,304.1762084960937,0.5341089367866516,0.1053443104028701,0.1056912094354629,293.22967529296875,297.1499938964844,293.1499938964844,0.4775223731994629,-6158.33740234375,304.161376953125,0.9374589920043944,0.5595465302467346,0.3931469023227691,293.2527160644531,297.1499938964844,293.1499938964844,0.6035420298576355,-10005.859375,304.1650695800781,0.994649350643158,0.6729905605316162,0.6385913491249084,293.1653747558594,297.1499938964844,293.1499938964844,0.0327083021402359,-5537.568359375,304.152587890625,0.4661109745502472,0.0739169344305992,0.3537575900554657,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366184771060943,0.5893698334693909,0.5893698334693909,1.0,1.0,-1.9762431383132928,0.7852082848548889,1.191034913063049,0.3298474252223968,0.0,0.0,0.7964534163475037,139.34475708007812,105.0,-15.771739959716797,-23902.39453125,907.2176513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.8515625,29880.0,0.0,0.0,0.5547009110450745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37727689743042,1.3772952556610107,-1.833587339206133e-05,0.0,0.0005629509105347,0.0,0.0,323.8185119628906,0.0,0.0,0.0,0.7798585295677185,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066331565380096,-2410.935791015625,304.156005859375,0.637937068939209,0.1669144183397293,0.1541171818971634,293.4122009277344,297.1499938964844,293.1499938964844,0.0557415857911109,-1565.1505126953125,304.176025390625,0.5314377546310425,0.0996705219149589,0.0998965948820114,293.2283630371094,297.1499938964844,293.1499938964844,0.474735677242279,-6129.76171875,304.16229248046875,0.951776087284088,0.5577954053878784,0.3916492462158203,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.8876953125,304.1865234375,0.9990000128746032,0.6717519760131836,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571322321891,-5498.9208984375,304.1524658203125,0.474697083234787,0.0738653689622879,0.3516103029251098,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.425032377243042,0.5923547148704529,0.5923547148704529,1.0,1.0,-1.9469586610794067,0.774540364742279,1.172418236732483,0.326022058725357,0.0,0.0,0.7884117364883423,129.0179443359375,108.0,14.277365684509276,-23622.1484375,846.7817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482505559921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581931591033936,1.3582111597061155,-1.801107282517478e-05,0.0,0.0005564046441577,0.0,0.0,312.75714111328125,0.0,0.0,0.0,0.7708585858345032,4.0,0.0,1.0
