time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066331565380096,-2410.935791015625,304.156005859375,0.637937068939209,0.1669144183397293,0.1541171818971634,293.4122009277344,297.1499938964844,293.1499938964844,0.0557415857911109,-1565.1505126953125,304.176025390625,0.5314377546310425,0.0996705219149589,0.0998965948820114,293.2283630371094,297.1499938964844,293.1499938964844,0.474735677242279,-6129.76171875,304.16229248046875,0.951776087284088,0.5577954053878784,0.3916492462158203,293.24578857421875,297.1499938964844,293.1499938964844,0.5885950326919556,-9796.8876953125,304.1865234375,0.9990000128746032,0.6717519760131836,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322571322321891,-5498.9208984375,304.1524658203125,0.474697083234787,0.0738653689622879,0.3516103029251098,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.425032377243042,0.5923547148704529,0.5923547148704529,1.0,1.0,-1.9469586610794067,0.774540364742279,1.172418236732483,0.326022058725357,0.0,0.0,0.7884117364883423,129.0179443359375,108.0,14.277365684509276,-23622.1484375,846.7817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.3671875,29880.0,0.0,0.0,0.5482505559921265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581931591033936,1.3582111597061155,-1.801107282517478e-05,0.0,0.0005564046441577,0.0,0.0,312.75714111328125,0.0,0.0,0.0,0.7708585858345032,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060680299997329,-2400.390869140625,304.15594482421875,0.6401504278182983,0.1665014773607254,0.1536512225866317,293.4096069335937,297.1499938964844,293.1499938964844,0.0531873069703578,-1519.7230224609375,304.1759338378906,0.5283862352371216,0.0968575403094291,0.097128726541996,293.2279357910156,297.1499938964844,293.1499938964844,0.4729423522949219,-6111.1298828125,304.1632995605469,0.9559548497200012,0.5568873286247253,0.3909554779529571,293.2339782714844,297.1499938964844,293.1499938964844,0.5784133672714233,-9657.0458984375,304.1982421875,0.9990000128746032,0.6728513836860657,0.6161310076713562,293.16290283203125,297.1499938964844,293.1499938964844,0.0320747271180152,-5482.42626953125,304.15234375,0.4771632850170135,0.0738483816385269,0.3510329723358154,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209390580654144,0.5938682556152344,0.5938682556152344,1.0,1.0,-1.931161880493164,0.7687358856201172,1.1624259948730469,0.3236952126026153,0.0,0.0,0.7816113233566284,125.7761459350586,108.0,27.183996200561523,-23458.23828125,822.5337524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.9375,28800.0,0.0,0.0,0.5448828339576721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439881801605225,1.3440059423446655,-1.7795526218833402e-05,0.0,0.0005529868067242,0.0,0.0,304.9860534667969,0.0,0.0,0.0,0.7492517828941345,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057720482349395,-2395.24658203125,304.1553955078125,0.6416509747505188,0.1660770177841186,0.1531974226236343,293.4071960449219,297.1499938964844,293.1499938964844,0.0507977418601512,-1477.9945068359375,304.1755676269531,0.5244966149330139,0.0940407663583755,0.0943838953971862,293.22760009765625,297.1499938964844,293.1499938964844,0.4722652435302734,-6104.88623046875,304.1620788574219,0.9588314890861512,0.5559617280960083,0.3902598023414612,293.22088623046875,297.1499938964844,293.1499938964844,0.5717976689338684,-9568.9072265625,304.2013854980469,0.9990000128746032,0.674359917640686,0.6098456978797913,293.1622009277344,297.1499938964844,293.1499938964844,0.0320295803248882,-5479.4609375,304.1520080566406,0.4788885116577148,0.0738238021731376,0.3505527079105377,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.41766557097435,0.5952916741371155,0.5952916741371155,1.0,1.0,-1.9183579683303835,0.7641553282737732,1.154202580451965,0.3220014274120331,0.0,0.0,0.7779973149299622,123.41027069091795,111.0,-3.43391489982605,-23230.2734375,803.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.498046875,28800.0,0.0,0.0,0.5412867665290833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096518516540527,1.3096688985824585,-1.704831447568722e-05,0.0,0.0005493373028002,0.0,0.0,283.9887084960937,0.0,0.0,0.0,0.7463701963424683,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.105020098388195,-2381.576171875,304.15484619140625,0.6431722044944763,0.1652356833219528,0.1523449867963791,293.4027709960937,297.1499938964844,293.1499938964844,0.0458924137055873,-1392.967041015625,304.1752319335937,0.5150878429412842,0.0884256586432457,0.0889654904603958,293.22711181640625,297.1499938964844,293.1499938964844,0.4700753092765808,-6082.861328125,304.1617431640625,0.961986482143402,0.5540956854820251,0.3889018595218658,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.0439453125,304.2000732421875,0.9990000128746032,0.6774231195449829,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.031878788024187,-5466.7392578125,304.1515808105469,0.4809137284755707,0.0737478733062744,0.3497856259346008,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131579995155334,0.5979343056678772,0.5979343056678772,1.0,1.0,-1.8988704681396484,0.7575192451477051,1.1413512229919434,0.3197853863239288,0.0,0.0,0.7693780660629272,120.4138641357422,114.0,2.0392215251922607,-23011.21875,778.0769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.609375,28800.0,0.0,0.0,0.5339666604995728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835681438446045,1.283584713935852,-1.6586482161073945e-05,0.0,0.0005419082590378,0.0,0.0,269.8051452636719,0.0,0.0,0.0,0.734084963798523,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.105020098388195,-2381.576171875,304.15484619140625,0.6431722044944763,0.1652356833219528,0.1523449867963791,293.4027709960937,297.1499938964844,293.1499938964844,0.0458924137055873,-1392.967041015625,304.1752319335937,0.5150878429412842,0.0884256586432457,0.0889654904603958,293.22711181640625,297.1499938964844,293.1499938964844,0.4700753092765808,-6082.861328125,304.1617431640625,0.961986482143402,0.5540956854820251,0.3889018595218658,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.0439453125,304.2000732421875,0.9990000128746032,0.6774231195449829,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.031878788024187,-5466.7392578125,304.1515808105469,0.4809137284755707,0.0737478733062744,0.3497856259346008,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131579995155334,0.5979343056678772,0.5979343056678772,1.0,1.0,-1.8988704681396484,0.7575192451477051,1.1413512229919434,0.3197853863239288,0.0,0.0,0.7693780660629272,120.4138641357422,114.0,2.0392215251922607,-23011.21875,778.0769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.609375,28800.0,0.0,0.0,0.5339666604995728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835681438446045,1.283584713935852,-1.6586482161073945e-05,0.0,0.0005419082590378,0.0,0.0,269.8051452636719,0.0,0.0,0.0,0.734084963798523,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044138744473457,-2370.689208984375,304.1542358398437,0.6431525945663452,0.1644263714551925,0.1515746563673019,293.3986511230469,297.1499938964844,293.1499938964844,0.0410680994391441,-1310.351318359375,304.17486572265625,0.504268229007721,0.0828567370772361,0.083646759390831,293.2268371582031,297.1499938964844,293.1499938964844,0.4682494103908539,-6064.79345703125,304.1608581542969,0.962494730949402,0.5521999001502991,0.3875663578510284,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158663749695,-9395.0634765625,304.1903076171875,0.9990000128746032,0.6795681715011597,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732729017734,-5458.375,304.1512451171875,0.4814583957195282,0.0736115202307701,0.3490729629993438,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107137024402618,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.8855082988739007,0.753400444984436,1.132107853889465,0.3187264502048492,0.0,0.0,0.7617279887199402,119.14299011230467,117.0,-8.711652755737305,-22819.388671875,763.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.05078125,27720.0,0.0,0.0,0.5268234014511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596495151519775,1.2596657276153564,-1.620475268282462e-05,0.0,0.0005346587859094,0.0,0.0,257.6352233886719,0.0,0.0,0.0,0.7082374095916748,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044138744473457,-2370.689208984375,304.1542358398437,0.6431525945663452,0.1644263714551925,0.1515746563673019,293.3986511230469,297.1499938964844,293.1499938964844,0.0410680994391441,-1310.351318359375,304.17486572265625,0.504268229007721,0.0828567370772361,0.083646759390831,293.2268371582031,297.1499938964844,293.1499938964844,0.4682494103908539,-6064.79345703125,304.1608581542969,0.962494730949402,0.5521999001502991,0.3875663578510284,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158663749695,-9395.0634765625,304.1903076171875,0.9990000128746032,0.6795681715011597,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317732729017734,-5458.375,304.1512451171875,0.4814583957195282,0.0736115202307701,0.3490729629993438,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107137024402618,0.6003561615943909,0.6003561615943909,1.0,1.0,-1.8855082988739007,0.753400444984436,1.132107853889465,0.3187264502048492,0.0,0.0,0.7617279887199402,119.14299011230467,117.0,-8.711652755737305,-22819.388671875,763.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.05078125,27720.0,0.0,0.0,0.5268234014511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596495151519775,1.2596657276153564,-1.620475268282462e-05,0.0,0.0005346587859094,0.0,0.0,257.6352233886719,0.0,0.0,0.0,0.7082374095916748,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041814759373664,-2367.19384765625,304.1532592773437,0.6420402526855469,0.1636641472578048,0.1508853584527969,293.3947448730469,297.1499938964844,293.1499938964844,0.0364901535212993,-1232.41845703125,304.1742248535156,0.4926245510578155,0.0773520842194557,0.0784280449151992,293.2265319824219,297.1499938964844,293.1499938964844,0.4678527414798736,-6062.19580078125,304.15802001953125,0.9611101150512696,0.5503131151199341,0.386263370513916,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.16015625,304.1749572753906,0.9990000128746032,0.6803601980209351,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317890606820583,-5462.56298828125,304.1508178710937,0.4808708429336548,0.0734039545059204,0.3482495844364166,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097368121147156,0.602591335773468,0.602591335773468,1.0,1.0,-1.876436829566956,0.7510218024253845,1.1254149675369265,0.3184489011764526,0.0,0.0,0.7623084187507629,119.08773040771484,120.0,-35.05912399291992,-22614.65234375,755.6015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.400390625,27720.0,0.0,0.0,0.5198041200637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230362057685852,1.2303775548934937,-1.549332228023559e-05,0.0,0.0005275350995361,0.0,0.0,240.451171875,0.0,0.0,0.0,0.7072588801383972,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041814759373664,-2367.19384765625,304.1532592773437,0.6420402526855469,0.1636641472578048,0.1508853584527969,293.3947448730469,297.1499938964844,293.1499938964844,0.0364901535212993,-1232.41845703125,304.1742248535156,0.4926245510578155,0.0773520842194557,0.0784280449151992,293.2265319824219,297.1499938964844,293.1499938964844,0.4678527414798736,-6062.19580078125,304.15802001953125,0.9611101150512696,0.5503131151199341,0.386263370513916,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152906417847,-9421.16015625,304.1749572753906,0.9990000128746032,0.6803601980209351,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317890606820583,-5462.56298828125,304.1508178710937,0.4808708429336548,0.0734039545059204,0.3482495844364166,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097368121147156,0.602591335773468,0.602591335773468,1.0,1.0,-1.876436829566956,0.7510218024253845,1.1254149675369265,0.3184489011764526,0.0,0.0,0.7623084187507629,119.08773040771484,120.0,-35.05912399291992,-22614.65234375,755.6015014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.400390625,27720.0,0.0,0.0,0.5198041200637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230362057685852,1.2303775548934937,-1.549332228023559e-05,0.0,0.0005275350995361,0.0,0.0,240.451171875,0.0,0.0,0.0,0.7072588801383972,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037749126553535,-2360.01904296875,304.15283203125,0.6401824355125427,0.16295225918293,0.1502708494663238,293.3908996582031,297.1499938964844,293.1499938964844,0.0319428853690624,-1153.249267578125,304.1737060546875,0.4796842932701111,0.0719299167394638,0.0733140558004379,293.2264404296875,297.1499938964844,293.1499938964844,0.4664555788040161,-6048.26123046875,304.1576538085937,0.958326816558838,0.5483951568603516,0.3849713206291199,293.1741638183594,297.1499938964844,293.1499938964844,0.562039315700531,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795542240142822,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316699370741844,-5453.4453125,304.1507568359375,0.4794254302978515,0.0731369107961654,0.3472959399223327,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145365715027,0.60467529296875,0.60467529296875,1.0,1.0,-1.8704266548156736,0.7498713731765747,1.1205552816390991,0.3187114000320434,0.0,0.0,0.762540876865387,119.90426635742188,123.0,-25.62013816833496,-22522.333984375,753.3829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135743021965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277342081069946,1.2277497053146362,-1.5427425751113333e-05,0.0,0.0005212126416154,0.0,0.0,238.9161529541016,0.0,0.0,0.0,0.7059158086776733,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037749126553535,-2360.01904296875,304.15283203125,0.6401824355125427,0.16295225918293,0.1502708494663238,293.3908996582031,297.1499938964844,293.1499938964844,0.0319428853690624,-1153.249267578125,304.1737060546875,0.4796842932701111,0.0719299167394638,0.0733140558004379,293.2264404296875,297.1499938964844,293.1499938964844,0.4664555788040161,-6048.26123046875,304.1576538085937,0.958326816558838,0.5483951568603516,0.3849713206291199,293.1741638183594,297.1499938964844,293.1499938964844,0.562039315700531,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795542240142822,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316699370741844,-5453.4453125,304.1507568359375,0.4794254302978515,0.0731369107961654,0.3472959399223327,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145365715027,0.60467529296875,0.60467529296875,1.0,1.0,-1.8704266548156736,0.7498713731765747,1.1205552816390991,0.3187114000320434,0.0,0.0,0.762540876865387,119.90426635742188,123.0,-25.62013816833496,-22522.333984375,753.3829956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.455078125,27720.0,0.0,0.0,0.5135743021965027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277342081069946,1.2277497053146362,-1.5427425751113333e-05,0.0,0.0005212126416154,0.0,0.0,238.9161529541016,0.0,0.0,0.0,0.7059158086776733,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036109328269958,-2357.179443359375,304.1526184082031,0.639060914516449,0.1626166999340057,0.1499898731708526,293.38897705078125,297.1499938964844,293.1499938964844,0.0297815818339586,-1114.517578125,304.17333984375,0.4718954265117645,0.069256417453289,0.0707995221018791,293.2264404296875,297.1499938964844,293.1499938964844,0.4658319056034088,-6042.095703125,304.15740966796875,0.9565273523330688,0.5474269986152649,0.3843235075473785,293.177734375,297.1499938964844,293.1499938964844,0.5644518136978149,-9504.46875,304.1552429199219,0.9990000128746032,0.6785488724708557,0.6046643853187561,293.1602783203125,297.1499938964844,293.1499938964844,0.031608909368515,-5448.88427734375,304.1507263183594,0.4784423112869262,0.072983406484127,0.3467685878276825,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101506173610687,0.605674147605896,0.605674147605896,1.0,1.0,-1.868278980255127,0.7496394515037537,1.118639588356018,0.3189919888973236,0.0,0.0,0.7637054920196533,120.55957794189452,123.0,-25.42896270751953,-22480.3046875,753.7478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.7421875,26640.0,0.0,0.0,0.5108178853988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289737462997437,1.2289892435073853,-1.5436256944667548e-05,0.0,0.0005184151814319,0.0,0.0,239.39170837402344,0.0,0.0,0.0,0.6914743185043335,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.103647768497467,-2358.387939453125,304.1520690917969,0.6378492116928101,0.1622959226369857,0.149726003408432,293.38702392578125,297.1499938964844,293.1499938964844,0.0273848734796047,-1073.937255859375,304.1734619140625,0.4621578156948089,0.0666114017367363,0.0683150887489318,293.2264099121094,297.1499938964844,293.1499938964844,0.4660379886627197,-6045.10498046875,304.1556396484375,0.9545124173164368,0.5464624166488647,0.38367760181427,293.1829833984375,297.1499938964844,293.1499938964844,0.5683240294456482,-9560.716796875,304.147216796875,0.9990000128746032,0.6771692037582397,0.6072099804878235,293.1604309082031,297.1499938964844,293.1499938964844,0.0316285640001297,-5452.63037109375,304.1505432128906,0.4773100912570953,0.0728184729814529,0.346208781003952,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132202148437,1.0,0.410643607378006,0.6066518425941467,0.6066518425941467,1.0,1.0,-1.866587281227112,0.749591052532196,1.1169962882995603,0.3193525671958923,0.0,0.0,0.768621027469635,121.3457260131836,126.0,-54.83234786987305,-22362.037109375,754.8916625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.255859375,26640.0,0.0,0.0,0.508169412612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147257328033447,1.214740753173828,-1.501123097114032e-05,0.0,0.0005157273844815,0.0,0.0,230.39993286132807,0.0,0.0,0.0,0.6975775361061096,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034053638577461,-2354.26416015625,304.1517944335937,0.6352436542510986,0.161698043346405,0.1492491960525512,293.3829650878906,297.1499938964844,293.1499938964844,0.0238178540021181,-1001.5963745117188,304.1717224121094,0.4408847391605377,0.0614270716905593,0.0634502694010734,293.2264099121094,297.1499938964844,293.1499938964844,0.4649170637130737,-6033.7978515625,304.1557006835937,0.9499714970588684,0.5445271730422974,0.3823992311954498,293.1978759765625,297.1499938964844,293.1499938964844,0.5753923058509827,-9660.5048828125,304.1365051269531,0.9990000128746032,0.6733271479606628,0.6131541728973389,293.1609191894531,297.1499938964844,293.1499938964844,0.031484343111515,-5441.673828125,304.1506042480469,0.474650114774704,0.0724596977233886,0.3450071513652801,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120084643363952,0.6085678935050964,0.6085678935050964,1.0,1.0,-1.86433207988739,0.7499572038650513,1.1143749952316284,0.3202789723873138,0.0,0.0,0.7775796055793762,123.2337646484375,129.0,-29.68358421325684,-22345.28515625,759.0778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.595703125,26640.0,0.0,0.0,0.5037200450897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332993745803833,1.2333146333694458,-1.5218892258417329e-05,0.0,0.0005112118087708,0.0,0.0,238.281478881836,0.0,0.0,0.0,0.7055334448814392,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034053638577461,-2354.26416015625,304.1517944335937,0.6352436542510986,0.161698043346405,0.1492491960525512,293.3829650878906,297.1499938964844,293.1499938964844,0.0238178540021181,-1001.5963745117188,304.1717224121094,0.4408847391605377,0.0614270716905593,0.0634502694010734,293.2264099121094,297.1499938964844,293.1499938964844,0.4649170637130737,-6033.7978515625,304.1557006835937,0.9499714970588684,0.5445271730422974,0.3823992311954498,293.1978759765625,297.1499938964844,293.1499938964844,0.5753923058509827,-9660.5048828125,304.1365051269531,0.9990000128746032,0.6733271479606628,0.6131541728973389,293.1609191894531,297.1499938964844,293.1499938964844,0.031484343111515,-5441.673828125,304.1506042480469,0.474650114774704,0.0724596977233886,0.3450071513652801,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120084643363952,0.6085678935050964,0.6085678935050964,1.0,1.0,-1.86433207988739,0.7499572038650513,1.1143749952316284,0.3202789723873138,0.0,0.0,0.7775796055793762,123.2337646484375,129.0,-29.68358421325684,-22345.28515625,759.0778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.595703125,26640.0,0.0,0.0,0.5037200450897217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2332993745803833,1.2333146333694458,-1.5218892258417329e-05,0.0,0.0005112118087708,0.0,0.0,238.281478881836,0.0,0.0,0.0,0.7055334448814392,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565517187118,-2349.9140625,304.151611328125,0.6324933171272278,0.1611579060554504,0.1488349586725235,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425230622291,-929.0440063476562,304.17010498046875,0.4216786921024322,0.0564339011907577,0.05876000598073,293.2265930175781,297.1499938964844,293.1499938964844,0.4634982347488403,-6019.28173828125,304.1561584472656,0.9448850154876708,0.5425590872764587,0.3811061084270477,293.2172546386719,297.1499938964844,293.1499938964844,0.5833408832550049,-9770.26953125,304.1278076171875,0.9990000128746032,0.66819167137146,0.6199474930763245,293.1615600585937,297.1499938964844,293.1499938964844,0.0312851183116436,-5425.5771484375,304.1507568359375,0.4714662432670593,0.0720527470111846,0.3436585366725921,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137530028820038,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.8631871938705444,0.7507937550544739,1.112393498420715,0.3214209377765655,0.0,0.0,0.787168025970459,125.4473114013672,132.0,-21.077993392944336,-22315.9609375,765.1787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.8515625,25560.0,0.0,0.0,0.5005391240119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552733421325684,1.25528883934021,-1.553676884213928e-05,0.0,0.0005079835536889,0.0,0.0,248.6376190185547,0.0,0.0,0.0,0.7005580067634583,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031565517187118,-2349.9140625,304.151611328125,0.6324933171272278,0.1611579060554504,0.1488349586725235,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425230622291,-929.0440063476562,304.17010498046875,0.4216786921024322,0.0564339011907577,0.05876000598073,293.2265930175781,297.1499938964844,293.1499938964844,0.4634982347488403,-6019.28173828125,304.1561584472656,0.9448850154876708,0.5425590872764587,0.3811061084270477,293.2172546386719,297.1499938964844,293.1499938964844,0.5833408832550049,-9770.26953125,304.1278076171875,0.9990000128746032,0.66819167137146,0.6199474930763245,293.1615600585937,297.1499938964844,293.1499938964844,0.0312851183116436,-5425.5771484375,304.1507568359375,0.4714662432670593,0.0720527470111846,0.3436585366725921,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137530028820038,0.6104698777198792,0.6104698777198792,1.0,1.0,-1.8631871938705444,0.7507937550544739,1.112393498420715,0.3214209377765655,0.0,0.0,0.787168025970459,125.4473114013672,132.0,-21.077993392944336,-22315.9609375,765.1787719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.8515625,25560.0,0.0,0.0,0.5005391240119934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552733421325684,1.25528883934021,-1.553676884213928e-05,0.0,0.0005079835536889,0.0,0.0,248.6376190185547,0.0,0.0,0.0,0.7005580067634583,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939983367919,-2351.261474609375,304.1510314941406,0.6296475529670715,0.1606814265251159,0.1484858393669128,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772383809089,-861.1239013671875,304.1681823730469,0.4049390256404876,0.0516755394637584,0.0543110333383083,293.2266540527344,297.1499938964844,293.1499938964844,0.4631179571151733,-6016.1904296875,304.15484619140625,0.9393596649169922,0.5406025052070618,0.3798208832740783,293.2392272949219,297.1499938964844,293.1499938964844,0.5931050777435303,-9903.2685546875,304.11920166015625,0.9990000128746032,0.6620348691940308,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311602279543876,-5417.6025390625,304.1507263183594,0.4676698744297027,0.0715979039669036,0.34213787317276,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.415751576423645,0.612408459186554,0.612408459186554,1.0,1.0,-1.8624428510665887,0.7518091797828674,1.1106337308883667,0.3226742744445801,0.0,0.0,0.8040995001792908,127.93850708007812,135.0,-35.52424621582031,-22228.5234375,772.4751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.984375,25560.0,0.0,0.0,0.4982369840145111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265899419784546,1.2659149169921875,-1.5444386008311994e-05,0.0,0.0005056472145952,0.0,0.0,250.9143524169922,0.0,0.0,0.0,0.7177600860595703,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031939983367919,-2351.261474609375,304.1510314941406,0.6296475529670715,0.1606814265251159,0.1484858393669128,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772383809089,-861.1239013671875,304.1681823730469,0.4049390256404876,0.0516755394637584,0.0543110333383083,293.2266540527344,297.1499938964844,293.1499938964844,0.4631179571151733,-6016.1904296875,304.15484619140625,0.9393596649169922,0.5406025052070618,0.3798208832740783,293.2392272949219,297.1499938964844,293.1499938964844,0.5931050777435303,-9903.2685546875,304.11920166015625,0.9990000128746032,0.6620348691940308,0.626929521560669,293.162353515625,297.1499938964844,293.1499938964844,0.0311602279543876,-5417.6025390625,304.1507263183594,0.4676698744297027,0.0715979039669036,0.34213787317276,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.415751576423645,0.612408459186554,0.612408459186554,1.0,1.0,-1.8624428510665887,0.7518091797828674,1.1106337308883667,0.3226742744445801,0.0,0.0,0.8040995001792908,127.93850708007812,135.0,-35.52424621582031,-22228.5234375,772.4751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.984375,25560.0,0.0,0.0,0.4982369840145111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265899419784546,1.2659149169921875,-1.5444386008311994e-05,0.0,0.0005056472145952,0.0,0.0,250.9143524169922,0.0,0.0,0.0,0.7177600860595703,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188185930252,-2346.06884765625,304.1511535644531,0.625912606716156,0.1602773368358612,0.1482512205839157,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258471637964,-816.1707153320312,304.1208190917969,0.3928557336330414,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609746932983398,-5993.53076171875,304.1568298339844,0.931868612766266,0.5386319756507874,0.3785743117332458,293.254638671875,297.1499938964844,293.1499938964844,0.5903750061988831,-9856.9794921875,304.13433837890625,0.994316816329956,0.6566201448440552,0.623666524887085,293.16314697265625,297.1499938964844,293.1499938964844,0.0308674667030572,-5392.04345703125,304.1509704589844,0.4621400237083435,0.0711235702037811,0.3407347500324249,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174854755401611,0.6148103475570679,0.6148103475570679,1.0,1.0,-1.851983428001404,0.7487125992774963,1.1032708883285522,0.3220883309841156,0.0,0.0,0.8168449997901917,131.4361114501953,138.0,1.2656974792480469,-22161.234375,775.0665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.34765625,25560.0,0.0,0.0,0.4969752728939056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982913255691528,1.2983072996139526,-1.5939571312628686e-05,0.0,0.0005043667042627,0.0,0.0,267.0797119140625,0.0,0.0,0.0,0.7325087785720825,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029188185930252,-2346.06884765625,304.1511535644531,0.625912606716156,0.1602773368358612,0.1482512205839157,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258471637964,-816.1707153320312,304.1208190917969,0.3928557336330414,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609746932983398,-5993.53076171875,304.1568298339844,0.931868612766266,0.5386319756507874,0.3785743117332458,293.254638671875,297.1499938964844,293.1499938964844,0.5903750061988831,-9856.9794921875,304.13433837890625,0.994316816329956,0.6566201448440552,0.623666524887085,293.16314697265625,297.1499938964844,293.1499938964844,0.0308674667030572,-5392.04345703125,304.1509704589844,0.4621400237083435,0.0711235702037811,0.3407347500324249,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174854755401611,0.6148103475570679,0.6148103475570679,1.0,1.0,-1.851983428001404,0.7487125992774963,1.1032708883285522,0.3220883309841156,0.0,0.0,0.8168449997901917,131.4361114501953,138.0,1.2656974792480469,-22161.234375,775.0665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.34765625,25560.0,0.0,0.0,0.4969752728939056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982913255691528,1.2983072996139526,-1.5939571312628686e-05,0.0,0.0005043667042627,0.0,0.0,267.0797119140625,0.0,0.0,0.0,0.7325087785720825,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027673631906509,-2343.190673828125,304.1512145996094,0.6242740154266357,0.1600842922925949,0.1481363922357559,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016608864069,-813.7675170898438,304.0784606933594,0.3914927244186401,0.050000000745058,0.0517880581319332,293.2269897460937,297.1499938964844,293.1499938964844,0.4597818851470947,-5980.98876953125,304.1577453613281,0.928507387638092,0.537623405456543,0.3779285252094269,293.2577514648437,297.1499938964844,293.1499938964844,0.5883758664131165,-9826.5390625,304.1407775878906,0.9915889501571656,0.6546811461448669,0.6217227578163147,293.16357421875,297.1499938964844,293.1499938964844,0.0306960381567478,-5376.96923828125,304.1510925292969,0.459486573934555,0.0708721578121185,0.3399342000484466,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.4183281064033508,0.6159735321998596,0.6159735321998596,1.0,1.0,-1.847825646400452,0.7476171851158142,1.100208401679993,0.3219736218452453,0.0,0.0,0.8222828507423401,133.0051727294922,138.0,7.735791683197021,-22125.03125,776.6458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.7421875,24480.0,0.0,0.0,0.4966221451759338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119521141052246,1.311968207359314,-1.6162299289135262e-05,0.0,0.0005040083779022,0.0,0.0,274.2381591796875,0.0,0.0,0.0,0.7238585352897644,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028074324131012,-2344.201416015625,304.1509094238281,0.6227126121520996,0.1599068343639373,0.148030087351799,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102860346436,-812.7108154296875,304.03155517578125,0.3902351558208465,0.050000000745058,0.0518515482544899,293.22711181640625,297.1499938964844,293.1499938964844,0.4593855440616607,-5977.3623046875,304.15704345703125,0.925276815891266,0.5366204380989075,0.377278208732605,293.2594299316406,297.1499938964844,293.1499938964844,0.5876065492630005,-9814.4677734375,304.143798828125,0.9889975786209106,0.6529884338378906,0.6200899481773376,293.1640014648437,297.1499938964844,293.1499938964844,0.030602728947997,-5370.05615234375,304.15106201171875,0.4569295048713684,0.0706175789237022,0.3391003310680389,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191711544990539,0.61712646484375,0.61712646484375,1.0,1.0,-1.8440310955047607,0.7466691732406616,1.0973619222640991,0.3219261467456817,0.0,0.0,0.8305071592330933,134.5290069580078,141.0,-18.561351776123047,-22008.1875,778.3641967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.67578125,24480.0,0.0,0.0,0.4962770640850067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304476261138916,1.3044921159744265,-1.585376594448462e-05,0.0,0.0005036581424064,0.0,0.0,268.100341796875,0.0,0.0,0.0,0.7330747842788696,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026245951652526,-2340.7734375,304.15093994140625,0.6197443008422852,0.1596032083034515,0.147860586643219,293.380859375,297.1499938964844,293.1499938964844,0.0153436362743377,-807.7598876953125,303.9276123046875,0.3877359330654144,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573010802268982,-5955.60791015625,304.1582336425781,0.9190971255302428,0.534626841545105,0.3759903311729431,293.2607421875,297.1499938964844,293.1499938964844,0.5847120881080627,-9772.005859375,304.15069580078125,0.9839581847190856,0.6499456167221069,0.617279589176178,293.1648254394531,297.1499938964844,293.1499938964844,0.0302692055702209,-5341.12353515625,304.1512756347656,0.4520141780376434,0.0700976625084877,0.3373755514621734,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.420865923166275,0.6194268465042114,0.6194268465042114,1.0,1.0,-1.836984753608704,0.7449871301651001,1.0919976234436035,0.3219247758388519,0.0,0.0,0.8444089293479919,137.523193359375,144.0,4.595821380615234,-21975.87890625,782.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.318359375,24480.0,0.0,0.0,0.4959445893764496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332033634185791,1.33204984664917,-1.6245357983279973e-05,0.0,0.0005033207125961,0.0,0.0,282.00799560546875,0.0,0.0,0.0,0.7455610632896423,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026245951652526,-2340.7734375,304.15093994140625,0.6197443008422852,0.1596032083034515,0.147860586643219,293.380859375,297.1499938964844,293.1499938964844,0.0153436362743377,-807.7598876953125,303.9276123046875,0.3877359330654144,0.050000000745058,0.0519760586321353,293.2273254394531,297.1499938964844,293.1499938964844,0.4573010802268982,-5955.60791015625,304.1582336425781,0.9190971255302428,0.534626841545105,0.3759903311729431,293.2607421875,297.1499938964844,293.1499938964844,0.5847120881080627,-9772.005859375,304.15069580078125,0.9839581847190856,0.6499456167221069,0.617279589176178,293.1648254394531,297.1499938964844,293.1499938964844,0.0302692055702209,-5341.12353515625,304.1512756347656,0.4520141780376434,0.0700976625084877,0.3373755514621734,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.420865923166275,0.6194268465042114,0.6194268465042114,1.0,1.0,-1.836984753608704,0.7449871301651001,1.0919976234436035,0.3219247758388519,0.0,0.0,0.8444089293479919,137.523193359375,144.0,4.595821380615234,-21975.87890625,782.0411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.318359375,24480.0,0.0,0.0,0.4959445893764496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332033634185791,1.33204984664917,-1.6245357983279973e-05,0.0,0.0005033207125961,0.0,0.0,282.00799560546875,0.0,0.0,0.0,0.7455610632896423,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023927852511406,-2336.272216796875,304.1510009765625,0.6168978810310364,0.1593663990497589,0.1477503478527069,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350471958518,-801.4176635742188,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547346234321594,-5928.73681640625,304.1597595214844,0.9131916761398317,0.5326193571090698,0.3746937811374664,293.2611389160156,297.1499938964844,293.1499938964844,0.5812628269195557,-9723.34375,304.1561584472656,0.978878617286682,0.647059977054596,0.6146782636642456,293.1656494140625,297.1499938964844,293.1499938964844,0.0298767276108264,-5306.21484375,304.1514892578125,0.447262555360794,0.0695565864443779,0.3355619013309479,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225682318210602,0.6217476725578308,0.6217476725578308,1.0,1.0,-1.8301432132720947,0.7433754801750183,1.0867676734924316,0.3219493329524994,0.0,0.0,0.854962170124054,140.51087951660156,147.0,17.005525588989258,-21934.8828125,785.8228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.8515625,23400.0,0.0,0.0,0.4960955083370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561967611312866,1.3562134504318235,-1.6645803043502383e-05,0.0,0.000503473856952,0.0,0.0,295.2467346191406,0.0,0.0,0.0,0.7418403625488281,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023927852511406,-2336.272216796875,304.1510009765625,0.6168978810310364,0.1593663990497589,0.1477503478527069,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350471958518,-801.4176635742188,303.8131103515625,0.3852989971637726,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547346234321594,-5928.73681640625,304.1597595214844,0.9131916761398317,0.5326193571090698,0.3746937811374664,293.2611389160156,297.1499938964844,293.1499938964844,0.5812628269195557,-9723.34375,304.1561584472656,0.978878617286682,0.647059977054596,0.6146782636642456,293.1656494140625,297.1499938964844,293.1499938964844,0.0298767276108264,-5306.21484375,304.1514892578125,0.447262555360794,0.0695565864443779,0.3355619013309479,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225682318210602,0.6217476725578308,0.6217476725578308,1.0,1.0,-1.8301432132720947,0.7433754801750183,1.0867676734924316,0.3219493329524994,0.0,0.0,0.854962170124054,140.51087951660156,147.0,17.005525588989258,-21934.8828125,785.8228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4113464355469,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.8515625,23400.0,0.0,0.0,0.4960955083370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561967611312866,1.3562134504318235,-1.6645803043502383e-05,0.0,0.000503473856952,0.0,0.0,295.2467346191406,0.0,0.0,0.0,0.7418403625488281,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.1024490892887115,-2337.531494140625,304.1506042480469,0.6141514182090759,0.1592047959566116,0.1477059721946716,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507125511765,-796.1715087890625,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531832933425903,-5913.224609375,304.1591491699219,0.9076178073883056,0.5306332111358643,0.373405396938324,293.260986328125,297.1499938964844,293.1499938964844,0.5790514349937439,-9693.3828125,304.1578369140625,0.973713517189026,0.6442718505859375,0.6121726036071777,293.1664733886719,297.1499938964844,293.1499938964844,0.0295699816197156,-5280.46435546875,304.1515197753906,0.4426483809947967,0.0689917355775833,0.3336423337459564,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737889289856,0.6240891814231873,0.6240891814231873,1.0,1.0,-1.823378324508667,0.7417773008346558,1.0816010236740112,0.3219690918922424,0.0,0.0,0.8690182566642761,143.5037078857422,150.0,0.3903256952762604,-21817.66796875,789.6423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.974609375,23400.0,0.0,0.0,0.4962221086025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545585870742798,1.3545749187469482,-1.639633410377428e-05,0.0,0.0005036023212596,0.0,0.0,291.6084289550781,0.0,0.0,0.0,0.7535877227783203,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.1024490892887115,-2337.531494140625,304.1506042480469,0.6141514182090759,0.1592047959566116,0.1477059721946716,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507125511765,-796.1715087890625,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531832933425903,-5913.224609375,304.1591491699219,0.9076178073883056,0.5306332111358643,0.373405396938324,293.260986328125,297.1499938964844,293.1499938964844,0.5790514349937439,-9693.3828125,304.1578369140625,0.973713517189026,0.6442718505859375,0.6121726036071777,293.1664733886719,297.1499938964844,293.1499938964844,0.0295699816197156,-5280.46435546875,304.1515197753906,0.4426483809947967,0.0689917355775833,0.3336423337459564,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737889289856,0.6240891814231873,0.6240891814231873,1.0,1.0,-1.823378324508667,0.7417773008346558,1.0816010236740112,0.3219690918922424,0.0,0.0,0.8690182566642761,143.5037078857422,150.0,0.3903256952762604,-21817.66796875,789.6423950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.974609375,23400.0,0.0,0.0,0.4962221086025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545585870742798,1.3545749187469482,-1.639633410377428e-05,0.0,0.0005036023212596,0.0,0.0,291.6084289550781,0.0,0.0,0.0,0.7535877227783203,4.0,0.0,1.0
