time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.102291002869606,-2334.324462890625,304.1506652832031,0.6114783883094788,0.1591056883335113,0.1477219760417938,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124682992696,-788.59521484375,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.45047128200531,-5884.806640625,304.1606140136719,0.9024351239204408,0.5286413431167603,0.3721214830875397,293.2607116699219,297.1499938964844,293.1499938964844,0.5753557682037354,-9642.7666015625,304.161376953125,0.9684553146362304,0.6415164470672607,0.6097173690795898,293.16729736328125,297.1499938964844,293.1499938964844,0.0291480794548988,-5240.86669921875,304.1517028808594,0.4381785690784454,0.0684063732624054,0.3316276669502258,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259791076183319,0.6264511346817017,0.6264511346817017,1.0,1.0,-1.8166382312774656,0.7401684522628784,1.0764697790145874,0.3219720721244812,0.0,0.0,0.8783454895019531,146.5050811767578,153.0,20.490896224975582,-21795.974609375,793.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.158203125,23400.0,0.0,0.0,0.4965210556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373467206954956,1.3734838962554932,-1.6701924323569983e-05,0.0,0.000503905757796,0.0,0.0,302.05743408203125,0.0,0.0,0.0,0.7623417377471924,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.102291002869606,-2334.324462890625,304.1506652832031,0.6114783883094788,0.1591056883335113,0.1477219760417938,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124682992696,-788.59521484375,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.45047128200531,-5884.806640625,304.1606140136719,0.9024351239204408,0.5286413431167603,0.3721214830875397,293.2607116699219,297.1499938964844,293.1499938964844,0.5753557682037354,-9642.7666015625,304.161376953125,0.9684553146362304,0.6415164470672607,0.6097173690795898,293.16729736328125,297.1499938964844,293.1499938964844,0.0291480794548988,-5240.86669921875,304.1517028808594,0.4381785690784454,0.0684063732624054,0.3316276669502258,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259791076183319,0.6264511346817017,0.6264511346817017,1.0,1.0,-1.8166382312774656,0.7401684522628784,1.0764697790145874,0.3219720721244812,0.0,0.0,0.8783454895019531,146.5050811767578,153.0,20.490896224975582,-21795.974609375,793.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.158203125,23400.0,0.0,0.0,0.4965210556983948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373467206954956,1.3734838962554932,-1.6701924323569983e-05,0.0,0.000503905757796,0.0,0.0,302.05743408203125,0.0,0.0,0.0,0.7623417377471924,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022141501307487,-2332.739501953125,304.1506652832031,0.6101641058921814,0.1590770035982132,0.1477492302656173,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393987625837,-784.5619506835938,303.4930725097656,0.3795016705989837,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490393400192261,-5869.82568359375,304.1612854003906,0.8999511003494263,0.5276421308517456,0.3714761734008789,293.26055908203125,297.1499938964844,293.1499938964844,0.573398768901825,-9616.2060546875,304.1628723144531,0.9657887816429138,0.6401453614234924,0.6084948778152466,293.167724609375,297.1499938964844,293.1499938964844,0.0287348181009292,-5221.55615234375,304.15216064453125,0.4360007345676422,0.0681065544486045,0.330589085817337,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268299341201782,0.6276393532752991,0.6276393532752991,1.0,1.0,-1.813256025314331,0.7393501996994019,1.0739058256149292,0.3219618201255798,0.0,0.0,0.8817185759544373,148.00955200195312,153.0,25.697633743286133,-21781.06640625,795.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.349609375,22320.0,0.0,0.0,0.4967186152935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811441659927368,1.3811609745025637,-1.6835585483931936e-05,0.0,0.0005041062249802,0.0,0.0,306.48016357421875,0.0,0.0,0.0,0.7509502172470093,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023150235414505,-2334.76171875,304.1503601074219,0.6088778972625732,0.1590623259544372,0.1477887481451034,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903918072581,-781.57861328125,303.42388916015625,0.3783898055553436,0.050000000745058,0.0524734444916248,293.2278747558594,297.1499938964844,293.1499938964844,0.4483275115489959,-5862.93408203125,304.1604919433594,0.8974971175193787,0.5266496539115906,0.3708317875862121,293.26031494140625,297.1499938964844,293.1499938964844,0.5723342299461365,-9602.6455078125,304.16241455078125,0.96310555934906,0.6387888193130493,0.6072799563407898,293.1681213378906,297.1499938964844,293.1499938964844,0.0288666225969791,-5214.16015625,304.15167236328125,0.4338659048080444,0.0678037479519844,0.3295337259769439,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276793599128723,0.6288299560546875,0.6288299560546875,1.0,1.0,-1.809878706932068,0.7385272979736328,1.071351408958435,0.3219448029994964,0.0,0.0,0.8871726393699646,149.5146484375,156.0,-0.3568423390388489,-21680.275390625,797.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,309.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,22433.994140625,22320.0,0.0,0.0,0.4967834651470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645963668823242,1.3646128177642822,-1.6381163732148707e-05,0.0,0.0005041720578446,0.0,0.0,294.9347839355469,0.0,0.0,0.0,0.7558653354644775,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010462522506,-2334.319091796875,304.1502685546875,0.6063957214355469,0.159073606133461,0.1479053944349289,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541266158223,-773.6527099609375,303.2829284667969,0.3762161433696747,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458723664283752,-5837.43505859375,304.1611633300781,0.8926931023597717,0.5246794819831848,0.369559109210968,293.2597351074219,297.1499938964844,293.1499938964844,0.5689171552658081,-9556.8359375,304.1640319824219,0.9577153325080872,0.636112630367279,0.604894757270813,293.1689147949219,297.1499938964844,293.1499938964844,0.0279804337769746,-5167.3798828125,304.1524353027344,0.4297167956829071,0.0671832561492919,0.3273587524890899,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293748438358307,0.631214439868927,0.631214439868927,1.0,1.0,-1.803164839744568,0.7368767857551575,1.0662879943847656,0.3218944668769836,0.0,0.0,0.8952430486679077,152.5245361328125,159.0,18.321008682250977,-21662.8984375,801.0536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.96484375,22320.0,0.0,0.0,0.4968132376670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746556043624878,1.3746721744537354,-1.649963451200165e-05,0.0,0.0005042022676207,0.0,0.0,299.9612121582031,0.0,0.0,0.0,0.760315477848053,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023010462522506,-2334.319091796875,304.1502685546875,0.6063957214355469,0.159073606133461,0.1479053944349289,293.4501342773437,297.1499938964844,293.1499938964844,0.0137541266158223,-773.6527099609375,303.2829284667969,0.3762161433696747,0.050000000745058,0.0525981523096561,293.2278747558594,297.1499938964844,293.1499938964844,0.4458723664283752,-5837.43505859375,304.1611633300781,0.8926931023597717,0.5246794819831848,0.369559109210968,293.2597351074219,297.1499938964844,293.1499938964844,0.5689171552658081,-9556.8359375,304.1640319824219,0.9577153325080872,0.636112630367279,0.604894757270813,293.1689147949219,297.1499938964844,293.1499938964844,0.0279804337769746,-5167.3798828125,304.1524353027344,0.4297167956829071,0.0671832561492919,0.3273587524890899,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293748438358307,0.631214439868927,0.631214439868927,1.0,1.0,-1.803164839744568,0.7368767857551575,1.0662879943847656,0.3218944668769836,0.0,0.0,0.8952430486679077,152.5245361328125,159.0,18.321008682250977,-21662.8984375,801.0536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.96484375,22320.0,0.0,0.0,0.4968132376670837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746556043624878,1.3746721744537354,-1.649963451200165e-05,0.0,0.0005042022676207,0.0,0.0,299.9612121582031,0.0,0.0,0.0,0.760315477848053,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022019535303115,-2332.10400390625,304.1503601074219,0.6039998531341553,0.1591097265481948,0.1480534225702285,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005676954984,-764.6038818359375,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429115355014801,-5806.42822265625,304.162353515625,0.8879960775375366,0.5226982831954956,0.3682808578014374,293.2592163085937,297.1499938964844,293.1499938964844,0.5648559331893921,-9502.2431640625,304.1661071777344,0.952274739742279,0.6334422826766968,0.6025195717811584,293.1696472167969,297.1499938964844,293.1499938964844,0.0276253186166286,-5122.09912109375,304.1522216796875,0.4257399439811706,0.066552072763443,0.325130820274353,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310627579689026,0.6335842609405518,0.6335842609405518,1.0,1.0,-1.7964307069778442,0.7351760864257812,1.061254620552063,0.3217950165271759,0.0,0.0,0.8985857367515564,155.54031372070312,162.0,30.905630111694336,-21641.14453125,804.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.259765625,21240.0,0.0,0.0,0.4968127012252807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382654070854187,1.382670760154724,-1.663859984546434e-05,0.0,0.0005042017437517,0.0,0.0,304.55596923828125,0.0,0.0,0.0,0.7490412592887878,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022019535303115,-2332.10400390625,304.1503601074219,0.6039998531341553,0.1591097265481948,0.1480534225702285,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005676954984,-764.6038818359375,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429115355014801,-5806.42822265625,304.162353515625,0.8879960775375366,0.5226982831954956,0.3682808578014374,293.2592163085937,297.1499938964844,293.1499938964844,0.5648559331893921,-9502.2431640625,304.1661071777344,0.952274739742279,0.6334422826766968,0.6025195717811584,293.1696472167969,297.1499938964844,293.1499938964844,0.0276253186166286,-5122.09912109375,304.1522216796875,0.4257399439811706,0.066552072763443,0.325130820274353,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141662597656,1.0,0.4310627579689026,0.6335842609405518,0.6335842609405518,1.0,1.0,-1.7964307069778442,0.7351760864257812,1.061254620552063,0.3217950165271759,0.0,0.0,0.8985857367515564,155.54031372070312,162.0,30.905630111694336,-21641.14453125,804.8055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.259765625,21240.0,0.0,0.0,0.4968127012252807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382654070854187,1.382670760154724,-1.663859984546434e-05,0.0,0.0005042017437517,0.0,0.0,304.55596923828125,0.0,0.0,0.0,0.7490412592887878,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023815274238586,-2335.528076171875,304.14996337890625,0.6016789674758911,0.159174308180809,0.1482216715812683,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830593407154,-756.9829711914062,302.98651123046875,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410799145698547,-5788.06591796875,304.1613464355469,0.8834251165390015,0.5207414627075195,0.367012083530426,293.25848388671875,297.1499938964844,293.1499938964844,0.5622028112411499,-9468.078125,304.16522216796875,0.9468281865119934,0.6308205127716064,0.6001773476600647,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333210498094,-5088.0166015625,304.1519775390625,0.4219355881214142,0.0659107491374015,0.3228557109832763,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327424764633178,0.6358819007873535,0.6358819007873535,1.0,1.0,-1.7897151708602903,0.7334190607070923,1.0562961101531982,0.3216024041175842,0.0,0.0,0.90459406375885,158.5558624267578,165.0,9.43207836151123,-21527.646484375,808.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.189453125,21240.0,0.0,0.0,0.4963752031326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612629175186155,1.3612788915634155,-1.606686055311002e-05,0.0,0.0005037577357143,0.0,0.0,289.8866882324219,0.0,0.0,0.0,0.751433253288269,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023815274238586,-2335.528076171875,304.14996337890625,0.6016789674758911,0.159174308180809,0.1482216715812683,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830593407154,-756.9829711914062,302.98651123046875,0.3720495402812958,0.050000000745058,0.0528480149805545,293.22784423828125,297.1499938964844,293.1499938964844,0.4410799145698547,-5788.06591796875,304.1613464355469,0.8834251165390015,0.5207414627075195,0.367012083530426,293.25848388671875,297.1499938964844,293.1499938964844,0.5622028112411499,-9468.078125,304.16522216796875,0.9468281865119934,0.6308205127716064,0.6001773476600647,293.1703491210937,297.1499938964844,293.1499938964844,0.0273333210498094,-5088.0166015625,304.1519775390625,0.4219355881214142,0.0659107491374015,0.3228557109832763,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.1091003417969,1.0,0.4327424764633178,0.6358819007873535,0.6358819007873535,1.0,1.0,-1.7897151708602903,0.7334190607070923,1.0562961101531982,0.3216024041175842,0.0,0.0,0.90459406375885,158.5558624267578,165.0,9.43207836151123,-21527.646484375,808.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.189453125,21240.0,0.0,0.0,0.4963752031326294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612629175186155,1.3612788915634155,-1.606686055311002e-05,0.0,0.0005037577357143,0.0,0.0,289.8866882324219,0.0,0.0,0.0,0.751433253288269,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575812578201,-2334.742431640625,304.1499938964844,0.5994561910629272,0.1592797189950943,0.1484254598617553,293.494873046875,297.1499938964844,293.1499938964844,0.012735903263092,-747.468505859375,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382760524749756,-5758.7353515625,304.1622314453125,0.8789803385734558,0.5187878608703613,0.3657532036304474,293.2577514648437,297.1499938964844,293.1499938964844,0.5583457350730896,-9416.494140625,304.1665954589844,0.9414024949073792,0.6282197833061218,0.5978683829307556,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580166786909,-5042.89501953125,304.1519470214844,0.4182952642440796,0.0652606189250946,0.320540189743042,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344156980514526,0.6380190849304199,0.6380190849304199,1.0,1.0,-1.783045530319214,0.7315763831138611,1.0514692068099976,0.3212518692016601,0.0,0.0,0.9058586359024048,161.57022094726562,168.0,25.918949127197266,-21509.8671875,812.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.86328125,21240.0,0.0,0.0,0.4957674741744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632962703704834,1.3633123636245728,-1.6086634786915965e-05,0.0,0.0005031409673392,0.0,0.0,290.83843994140625,0.0,0.0,0.0,0.7522343397140503,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023575812578201,-2334.742431640625,304.1499938964844,0.5994561910629272,0.1592797189950943,0.1484254598617553,293.494873046875,297.1499938964844,293.1499938964844,0.012735903263092,-747.468505859375,302.8327331542969,0.3700569272041321,0.050000000745058,0.0529728941619396,293.2277526855469,297.1499938964844,293.1499938964844,0.4382760524749756,-5758.7353515625,304.1622314453125,0.8789803385734558,0.5187878608703613,0.3657532036304474,293.2577514648437,297.1499938964844,293.1499938964844,0.5583457350730896,-9416.494140625,304.1665954589844,0.9414024949073792,0.6282197833061218,0.5978683829307556,293.1710205078125,297.1499938964844,293.1499938964844,0.0269580166786909,-5042.89501953125,304.1519470214844,0.4182952642440796,0.0652606189250946,0.320540189743042,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344156980514526,0.6380190849304199,0.6380190849304199,1.0,1.0,-1.783045530319214,0.7315763831138611,1.0514692068099976,0.3212518692016601,0.0,0.0,0.9058586359024048,161.57022094726562,168.0,25.918949127197266,-21509.8671875,812.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.86328125,21240.0,0.0,0.0,0.4957674741744995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632962703704834,1.3633123636245728,-1.6086634786915965e-05,0.0,0.0005031409673392,0.0,0.0,290.83843994140625,0.0,0.0,0.0,0.7522343397140503,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023466661572456,-2334.353271484375,304.1500244140625,0.5983816385269165,0.1593486368656158,0.148541659116745,293.502197265625,297.1499938964844,293.1499938964844,0.0125622320920228,-742.5285034179688,302.75445556640625,0.3690812885761261,0.050000000745058,0.0530353933572769,293.2276916503906,297.1499938964844,293.1499938964844,0.4368222653865814,-5743.5263671875,304.16265869140625,0.8767985701560974,0.5178101658821106,0.3651222586631775,293.2574157714844,297.1499938964844,293.1499938964844,0.5563524961471558,-9389.8681640625,304.16717529296875,0.9386975765228271,0.6269235610961914,0.5967164635658264,293.1713562011719,297.1499938964844,293.1499938964844,0.0267106369137763,-5019.6884765625,304.15203857421875,0.4165299534797668,0.0649320855736732,0.3193673491477966,291.1424865722656,291.1499938964844,258.82666015625,257.3900451660156,279.1711730957031,293.3331298828125,291.1441345214844,1.0,0.4352492392063141,0.6390215158462524,0.6390215158462524,1.0,1.0,-1.779711127281189,0.7306139469146729,1.049097180366516,0.3210117518901825,0.0,0.0,0.9051167964935304,163.07838439941406,168.0,29.79118537902832,-21496.14453125,814.0951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.478515625,22320.0,0.0,0.0,0.4954224824905395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632572889328003,1.3632733821868896,-1.608906859473791e-05,0.0,0.0005027908482588,0.0,0.0,290.8549499511719,0.0,0.0,0.0,0.7671924233436584,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021757647395134,-2330.68896484375,304.1503295898437,0.5973320603370667,0.1594279259443283,0.1486675441265106,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704047873616,-736.4389038085938,302.6772766113281,0.3681193590164184,0.050000000745058,0.053097914904356,293.2276916503906,297.1499938964844,293.1499938964844,0.4346596300601959,-5720.359375,304.164306640625,0.8746446967124939,0.5168289542198181,0.3644910156726837,293.257080078125,297.1499938964844,293.1499938964844,0.5534756779670715,-9350.501953125,304.1693420410156,0.9360035061836244,0.6256260871887207,0.5955671668052673,293.1716613769531,297.1499938964844,293.1499938964844,0.0263887718319892,-4988.9794921875,304.1522521972656,0.4147977530956268,0.0646012052893638,0.3181841969490051,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.436080664396286,0.6399779915809631,0.6399779915809631,1.0,1.0,-1.776378870010376,0.72962486743927,1.046754002571106,0.3207291066646576,0.0,0.0,0.9007508158683776,164.5869598388672,171.0,60.90114212036133,-21564.013671875,815.9345092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.318359375,22320.0,0.0,0.0,0.495189219713211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860818147659302,1.3860985040664673,-1.6656669686199166e-05,0.0,0.0005025541177019,0.0,0.0,306.0158996582031,0.0,0.0,0.0,0.7652714252471924,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021287813782692,-2329.361328125,304.1502685546875,0.5953059792518616,0.1596193462610244,0.1489478945732116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204044505953,-725.7586669921875,302.5171813964844,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314387440681457,-5686.734375,304.1648254394531,0.8704143762588501,0.514868438243866,0.3632224500179291,293.2564392089844,297.1499938964844,293.1499938964844,0.5490882992744446,-9292.1494140625,304.1700744628906,0.9306551814079284,0.6230416893959045,0.5932661294937134,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732419461011,-4939.32080078125,304.15234375,0.4114190340042114,0.0639328137040138,0.3157873451709747,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.4377360045909881,0.6417502164840698,0.6417502164840698,1.0,1.0,-1.7697017192840576,0.727559506893158,1.0421422719955444,0.3200343549251556,0.0,0.0,0.8905226588249207,167.6061553955078,174.0,41.71731185913086,-21495.39453125,819.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.158203125,22320.0,0.0,0.0,0.4946814179420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37939190864563,1.3794084787368774,-1.662140311964322e-05,0.0,0.0005020387470722,0.0,0.0,303.1708679199219,0.0,0.0,0.0,0.7623651027679443,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021287813782692,-2329.361328125,304.1502685546875,0.5953059792518616,0.1596193462610244,0.1489478945732116,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204044505953,-725.7586669921875,302.5171813964844,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314387440681457,-5686.734375,304.1648254394531,0.8704143762588501,0.514868438243866,0.3632224500179291,293.2564392089844,297.1499938964844,293.1499938964844,0.5490882992744446,-9292.1494140625,304.1700744628906,0.9306551814079284,0.6230416893959045,0.5932661294937134,293.1722412109375,297.1499938964844,293.1499938964844,0.0258732419461011,-4939.32080078125,304.15234375,0.4114190340042114,0.0639328137040138,0.3157873451709747,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.20733642578125,1.0,0.4377360045909881,0.6417502164840698,0.6417502164840698,1.0,1.0,-1.7697017192840576,0.727559506893158,1.0421422719955444,0.3200343549251556,0.0,0.0,0.8905226588249207,167.6061553955078,174.0,41.71731185913086,-21495.39453125,819.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.158203125,22320.0,0.0,0.0,0.4946814179420471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.37939190864563,1.3794084787368774,-1.662140311964322e-05,0.0,0.0005020387470722,0.0,0.0,303.1708679199219,0.0,0.0,0.0,0.7623651027679443,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020893335342,-2332.43994140625,304.14990234375,0.5933924913406372,0.1598578244447708,0.1492698043584823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964913904666,-716.0082397460938,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290417730808258,-5662.26904296875,304.16387939453125,0.866325318813324,0.5129493474960327,0.3619787693023681,293.2555847167969,297.1499938964844,293.1499938964844,0.5457406044006348,-9248.6728515625,304.1689453125,0.9254370927810668,0.6205223202705383,0.5910189747810364,293.1727905273437,297.1499938964844,293.1499938964844,0.0254292916506528,-4897.34912109375,304.1523132324219,0.408141016960144,0.063258521258831,0.3133582472801208,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393857717514038,0.6433249711990356,0.6433249711990356,1.0,1.0,-1.7631298303604126,0.7254319190979004,1.0376979112625122,0.3191982805728912,0.0,0.0,0.8807560205459595,170.61734008789062,177.0,20.657075881958008,-21410.4375,823.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8671875,21240.0,0.0,0.0,0.4938779175281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649122714996338,1.3649286031723022,-1.6398807929363102e-05,0.0,0.0005012233159504,0.0,0.0,295.2641296386719,0.0,0.0,0.0,0.7405694127082825,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023020893335342,-2332.43994140625,304.14990234375,0.5933924913406372,0.1598578244447708,0.1492698043584823,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964913904666,-716.0082397460938,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290417730808258,-5662.26904296875,304.16387939453125,0.866325318813324,0.5129493474960327,0.3619787693023681,293.2555847167969,297.1499938964844,293.1499938964844,0.5457406044006348,-9248.6728515625,304.1689453125,0.9254370927810668,0.6205223202705383,0.5910189747810364,293.1727905273437,297.1499938964844,293.1499938964844,0.0254292916506528,-4897.34912109375,304.1523132324219,0.408141016960144,0.063258521258831,0.3133582472801208,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393857717514038,0.6433249711990356,0.6433249711990356,1.0,1.0,-1.7631298303604126,0.7254319190979004,1.0376979112625122,0.3191982805728912,0.0,0.0,0.8807560205459595,170.61734008789062,177.0,20.657075881958008,-21410.4375,823.2426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8671875,21240.0,0.0,0.0,0.4938779175281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649122714996338,1.3649286031723022,-1.6398807929363102e-05,0.0,0.0005012233159504,0.0,0.0,295.2641296386719,0.0,0.0,0.0,0.7405694127082825,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336286544799,-2342.7060546875,304.1490478515625,0.5915921926498413,0.1601432263851165,0.1496332883834839,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071210846304,-707.9158935546875,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280598163604736,-5653.4365234375,304.16094970703125,0.8623800277709961,0.5110772848129272,0.3607654273509979,293.25445556640625,297.1499938964844,293.1499938964844,0.5441845059394836,-9230.560546875,304.1653137207031,0.9203895330429076,0.6180757880210876,0.588836133480072,293.1732788085937,297.1499938964844,293.1499938964844,0.0251044947654008,-4868.8486328125,304.152099609375,0.4049323499202728,0.0625811740756034,0.3109101951122284,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410344064235687,0.6447040438652039,0.6447040438652039,1.0,1.0,-1.7566982507705688,0.7232619524002075,1.0334361791610718,0.3182442486286163,0.0,0.0,0.8770712614059448,173.61936950683594,180.0,-15.115281105041504,-21251.533203125,826.9536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.630859375,21240.0,0.0,0.0,0.4924066662788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250432014465332,1.3250586986541748,-1.5521354725933634e-05,0.0,0.0004997301730327,0.0,0.0,270.93798828125,0.0,0.0,0.0,0.7342584133148193,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028336286544799,-2342.7060546875,304.1490478515625,0.5915921926498413,0.1601432263851165,0.1496332883834839,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071210846304,-707.9158935546875,302.1742248535156,0.3626411259174347,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280598163604736,-5653.4365234375,304.16094970703125,0.8623800277709961,0.5110772848129272,0.3607654273509979,293.25445556640625,297.1499938964844,293.1499938964844,0.5441845059394836,-9230.560546875,304.1653137207031,0.9203895330429076,0.6180757880210876,0.588836133480072,293.1732788085937,297.1499938964844,293.1499938964844,0.0251044947654008,-4868.8486328125,304.152099609375,0.4049323499202728,0.0625811740756034,0.3109101951122284,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410344064235687,0.6447040438652039,0.6447040438652039,1.0,1.0,-1.7566982507705688,0.7232619524002075,1.0334361791610718,0.3182442486286163,0.0,0.0,0.8770712614059448,173.61936950683594,180.0,-15.115281105041504,-21251.533203125,826.9536743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.630859375,21240.0,0.0,0.0,0.4924066662788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250432014465332,1.3250586986541748,-1.5521354725933634e-05,0.0,0.0004997301730327,0.0,0.0,270.93798828125,0.0,0.0,0.0,0.7342584133148193,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538546085357,-2348.573974609375,304.1488342285156,0.5898939371109009,0.1604702770709991,0.1500357389450073,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957380384206,-697.9772338867188,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261255264282226,-5633.5439453125,304.1605529785156,0.8585547804832458,0.5092126727104187,0.3595672249794006,293.2533569335937,297.1499938964844,293.1499938964844,0.5414724349975586,-9195.015625,304.1647644042969,0.9155195951461792,0.6156516075134277,0.586691677570343,293.1737365722656,297.1499938964844,293.1499938964844,0.0246898997575044,-4829.52685546875,304.1520690917969,0.4017439782619476,0.0619012676179409,0.3084509968757629,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426834881305694,0.6459004878997803,0.6459004878997803,1.0,1.0,-1.7503641843795776,0.721037745475769,1.0293264389038086,0.3171875476837158,0.0,0.0,0.8713216185569763,176.6198272705078,183.0,-0.938551425933838,-21201.931640625,830.6996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.80078125,21240.0,0.0,0.0,0.4906289279460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126873970031738,1.3127026557922363,-1.5299738151952624e-05,0.0,0.000497925968375,0.0,0.0,264.2203369140625,0.0,0.0,0.0,0.7282442450523376,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031538546085357,-2348.573974609375,304.1488342285156,0.5898939371109009,0.1604702770709991,0.1500357389450073,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957380384206,-697.9772338867188,301.9978942871094,0.3609241843223572,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261255264282226,-5633.5439453125,304.1605529785156,0.8585547804832458,0.5092126727104187,0.3595672249794006,293.2533569335937,297.1499938964844,293.1499938964844,0.5414724349975586,-9195.015625,304.1647644042969,0.9155195951461792,0.6156516075134277,0.586691677570343,293.1737365722656,297.1499938964844,293.1499938964844,0.0246898997575044,-4829.52685546875,304.1520690917969,0.4017439782619476,0.0619012676179409,0.3084509968757629,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426834881305694,0.6459004878997803,0.6459004878997803,1.0,1.0,-1.7503641843795776,0.721037745475769,1.0293264389038086,0.3171875476837158,0.0,0.0,0.8713216185569763,176.6198272705078,183.0,-0.938551425933838,-21201.931640625,830.6996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.80078125,21240.0,0.0,0.0,0.4906289279460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126873970031738,1.3127026557922363,-1.5299738151952624e-05,0.0,0.000497925968375,0.0,0.0,264.2203369140625,0.0,0.0,0.0,0.7282442450523376,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033077016472816,-2351.35693359375,304.1487731933594,0.5890787839889526,0.1606484949588775,0.1502503007650375,293.5722961425781,297.1499938964844,293.1499938964844,0.0109397023916244,-692.7849731445312,301.9085998535156,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250872135162353,-5622.7724609375,304.1605224609375,0.8566775918006897,0.5082786679267883,0.3589663505554199,293.2528381347656,297.1499938964844,293.1499938964844,0.5400331616401672,-9175.982421875,304.1646728515625,0.9131506085395812,0.6144410967826843,0.5856202244758606,293.1739196777344,297.1499938964844,293.1499938964844,0.0244768988341093,-4809.029296875,304.152099609375,0.4001367688179016,0.0615597032010555,0.3072152435779571,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435071647167206,0.6464363932609558,0.6464363932609558,1.0,1.0,-1.7472047805786133,0.7198951244354248,1.0273096561431885,0.3166229426860809,0.0,0.0,0.8679351210594177,178.1219024658203,183.0,3.4153292179107666,-21174.90234375,832.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.1328125,20160.0,0.0,0.0,0.4896738529205322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066716194152832,1.3066868782043457,-1.5202995200525038e-05,0.0,0.0004969566944055,0.0,0.0,261.1156311035156,0.0,0.0,0.0,0.7103829979896545,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036513075232505,-2357.981201171875,304.1483764648437,0.5882863998413086,0.1608367413282394,0.1504734456539154,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991443946957,-688.552001953125,301.8148803710937,0.3592530190944671,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247921109199524,-5620.40380859375,304.1591186523437,0.8548264503479004,0.5073516368865967,0.3583667874336242,293.2523193359375,297.1499938964844,293.1499938964844,0.5395221710205078,-9170.451171875,304.16290283203125,0.9108353853225708,0.6132416129112244,0.584553062915802,293.17413330078125,297.1499938964844,293.1499938964844,0.0243278536945581,-4796.08935546875,304.1519775390625,0.3985100984573364,0.0612171590328216,0.3059745728969574,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443302154541015,0.646933913230896,0.646933913230896,1.0,1.0,-1.7440563440322876,0.7187365293502808,1.0253198146820068,0.3160403668880462,0.0,0.0,0.8673269748687744,179.6242218017578,186.0,-25.792314529418945,-21055.375,834.4381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.833984375,20160.0,0.0,0.0,0.4885314702987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772327661514282,1.2772473096847534,-1.455782876291778e-05,0.0,0.0004957973724231,0.0,0.0,244.2338714599609,0.0,0.0,0.0,0.7091315388679504,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131913661956,-2366.557373046875,304.1481628417969,0.5867775082588196,0.1612446308135986,0.150948017835617,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024641379714,-678.4962768554688,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232430756092071,-5604.50634765625,304.1587219238281,0.8512157797813416,0.5055161714553833,0.3571854829788208,293.251220703125,297.1499938964844,293.1499938964844,0.5373302102088928,-9141.72265625,304.162353515625,0.9064048528671264,0.6108738780021667,0.5824562907218933,293.17449951171875,297.1499938964844,293.1499938964844,0.0239415913820266,-4759.3828125,304.1519775390625,0.3951660692691803,0.0605301596224308,0.3034822344779968,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459764659404754,0.647818922996521,0.647818922996521,1.0,1.0,-1.7378464937210083,0.716397225856781,1.021449327468872,0.3148465752601623,0.0,0.0,0.8654005527496338,182.62527465820312,189.0,-7.1473822593688965,-21014.8671875,838.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860646426677704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666170597076416,1.2666313648223877,-1.4329472833196633e-05,0.0,0.0004932938027195,0.0,0.0,238.33953857421875,0.0,0.0,0.0,0.7037637233734131,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041131913661956,-2366.557373046875,304.1481628417969,0.5867775082588196,0.1612446308135986,0.150948017835617,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024641379714,-678.4962768554688,301.6286315917969,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232430756092071,-5604.50634765625,304.1587219238281,0.8512157797813416,0.5055161714553833,0.3571854829788208,293.251220703125,297.1499938964844,293.1499938964844,0.5373302102088928,-9141.72265625,304.162353515625,0.9064048528671264,0.6108738780021667,0.5824562907218933,293.17449951171875,297.1499938964844,293.1499938964844,0.0239415913820266,-4759.3828125,304.1519775390625,0.3951660692691803,0.0605301596224308,0.3034822344779968,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459764659404754,0.647818922996521,0.647818922996521,1.0,1.0,-1.7378464937210083,0.716397225856781,1.021449327468872,0.3148465752601623,0.0,0.0,0.8654005527496338,182.62527465820312,189.0,-7.1473822593688965,-21014.8671875,838.20703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860646426677704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666170597076416,1.2666313648223877,-1.4329472833196633e-05,0.0,0.0004932938027195,0.0,0.0,238.33953857421875,0.0,0.0,0.0,0.7037637233734131,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800132513046,-2373.150390625,304.1481628417969,0.5853596925735474,0.1616935431957245,0.1514591574668884,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969866082072,-667.3242797851562,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.42117840051651,-5582.80810546875,304.1592712402344,0.8476939797401428,0.50367271900177,0.3560009598731994,293.250244140625,297.1499938964844,293.1499938964844,0.53450608253479,-9103.8271484375,304.1629333496094,0.9022337794303894,0.608504593372345,0.5803624391555786,293.1748352050781,297.1499938964844,293.1499938964844,0.0235144644975662,-4717.27294921875,304.15203857421875,0.3916240036487579,0.0598396956920623,0.3009758591651916,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476203918457031,0.6485802531242371,0.6485802531242371,1.0,1.0,-1.7316635847091677,0.7139974236488342,1.0176661014556885,0.3136216402053833,0.0,0.0,0.8609308004379272,185.63018798828125,177.0,5.738714694976807,-20968.201171875,841.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59765625,19080.0,0.0,0.0,0.4835910201072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258397102355957,1.2584112882614136,-1.4197193195286673e-05,0.0,0.0004907834227196,0.0,0.0,234.3350524902344,0.0,0.0,0.0,0.6848170757293701,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044800132513046,-2373.150390625,304.1481628417969,0.5853596925735474,0.1616935431957245,0.1514591574668884,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969866082072,-667.3242797851562,301.4415283203125,0.3560519218444824,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.42117840051651,-5582.80810546875,304.1592712402344,0.8476939797401428,0.50367271900177,0.3560009598731994,293.250244140625,297.1499938964844,293.1499938964844,0.53450608253479,-9103.8271484375,304.1629333496094,0.9022337794303894,0.608504593372345,0.5803624391555786,293.1748352050781,297.1499938964844,293.1499938964844,0.0235144644975662,-4717.27294921875,304.15203857421875,0.3916240036487579,0.0598396956920623,0.3009758591651916,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476203918457031,0.6485802531242371,0.6485802531242371,1.0,1.0,-1.7316635847091677,0.7139974236488342,1.0176661014556885,0.3136216402053833,0.0,0.0,0.8609308004379272,185.63018798828125,177.0,5.738714694976807,-20968.201171875,841.9689331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.59765625,19080.0,0.0,0.0,0.4835910201072693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258397102355957,1.2584112882614136,-1.4197193195286673e-05,0.0,0.0004907834227196,0.0,0.0,234.3350524902344,0.0,0.0,0.0,0.6848170757293701,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193086266517,-2383.414306640625,304.1478881835937,0.5876157283782959,0.1622424572706222,0.1518291383981704,293.6174011230469,297.1499938964844,293.1499938964844,0.009861952625215,-654.8486938476562,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200907349586487,-5572.14697265625,304.1580505371094,0.8486995697021484,0.5018965601921082,0.3546815514564514,293.2490234375,297.1499938964844,293.1499938964844,0.5329511165618896,-9084.294921875,304.16131591796875,0.9033193588256836,0.6062124967575073,0.5780944228172302,293.1749572753906,297.1499938964844,293.1499938964844,0.0230357982218265,-4671.92919921875,304.15216064453125,0.3907588720321655,0.059187076985836,0.2975147068500519,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444638192653656,0.649344801902771,0.649344801902771,1.0,1.0,-1.7235305309295654,0.7106899619102478,1.0128406286239624,0.3119973242282867,0.0,0.0,0.8619915246963501,183.0162506103516,165.0,-15.895331382751465,-20806.859375,827.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.068359375,19080.0,0.0,0.0,0.4807465672492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259618043899536,1.2259752750396729,-1.347888246527873e-05,0.0,0.0004878966428805,0.0,0.0,216.7238006591797,0.0,0.0,0.0,0.6818605065345764,4.0,0.0,1.0
