time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050193086266517,-2383.414306640625,304.1478881835937,0.5876157283782959,0.1622424572706222,0.1518291383981704,293.6174011230469,297.1499938964844,293.1499938964844,0.009861952625215,-654.8486938476562,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200907349586487,-5572.14697265625,304.1580505371094,0.8486995697021484,0.5018965601921082,0.3546815514564514,293.2490234375,297.1499938964844,293.1499938964844,0.5329511165618896,-9084.294921875,304.16131591796875,0.9033193588256836,0.6062124967575073,0.5780944228172302,293.1749572753906,297.1499938964844,293.1499938964844,0.0230357982218265,-4671.92919921875,304.15216064453125,0.3907588720321655,0.059187076985836,0.2975147068500519,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444638192653656,0.649344801902771,0.649344801902771,1.0,1.0,-1.7235305309295654,0.7106899619102478,1.0128406286239624,0.3119973242282867,0.0,0.0,0.8619915246963501,183.0162506103516,165.0,-15.895331382751465,-20806.859375,827.5882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.068359375,19080.0,0.0,0.0,0.4807465672492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259618043899536,1.2259752750396729,-1.347888246527873e-05,0.0,0.0004878966428805,0.0,0.0,216.7238006591797,0.0,0.0,0.0,0.6818605065345764,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052428409457206,-2387.29345703125,304.1482238769531,0.5925261974334717,0.1629408299922943,0.1521928161382675,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797741621732,-638.7706909179688,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177148938179016,-5546.86376953125,304.1593322753906,0.8529062271118164,0.5002009272575378,0.3533165156841278,293.24755859375,297.1499938964844,293.1499938964844,0.5298155546188354,-9041.6005859375,304.16278076171875,0.9081992506980896,0.6040005087852478,0.5757672786712646,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130619317293,-4608.86083984375,304.1524658203125,0.3920741677284241,0.0586212426424026,0.2937237322330475,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386548697948456,0.650079607963562,0.650079607963562,1.0,1.0,-1.714691400527954,0.7070362567901611,1.007655143737793,0.3102267682552337,0.0,0.0,0.8594120740890503,176.68179321289062,153.0,7.084604263305664,-20746.0078125,801.8884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778706729412079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202695608139038,1.2202829122543335,-1.337362209596904e-05,0.0,0.0004849779943469,0.0,0.0,213.9359436035156,0.0,0.0,0.0,0.6789686679840088,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052428409457206,-2387.29345703125,304.1482238769531,0.5925261974334717,0.1629408299922943,0.1521928161382675,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797741621732,-638.7706909179688,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177148938179016,-5546.86376953125,304.1593322753906,0.8529062271118164,0.5002009272575378,0.3533165156841278,293.24755859375,297.1499938964844,293.1499938964844,0.5298155546188354,-9041.6005859375,304.16278076171875,0.9081992506980896,0.6040005087852478,0.5757672786712646,293.17462158203125,297.1499938964844,293.1499938964844,0.0224130619317293,-4608.86083984375,304.1524658203125,0.3920741677284241,0.0586212426424026,0.2937237322330475,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386548697948456,0.650079607963562,0.650079607963562,1.0,1.0,-1.714691400527954,0.7070362567901611,1.007655143737793,0.3102267682552337,0.0,0.0,0.8594120740890503,176.68179321289062,153.0,7.084604263305664,-20746.0078125,801.8884887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51953125,19080.0,0.0,0.0,0.4778706729412079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202695608139038,1.2202829122543335,-1.337362209596904e-05,0.0,0.0004849779943469,0.0,0.0,213.9359436035156,0.0,0.0,0.0,0.6789686679840088,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053497791290283,-2389.125,304.1483459472656,0.5956817269325256,0.1633386015892028,0.1523879766464233,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853344976902,-630.2357177734375,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164461195468902,-5533.373046875,304.1599426269531,0.8558903336524963,0.4993775486946106,0.3526254892349243,293.2467956542969,297.1499938964844,293.1499938964844,0.5281466245651245,-9018.90234375,304.1634826660156,0.9117788672447203,0.6029188632965088,0.5745914578437805,293.17431640625,297.1499938964844,293.1499938964844,0.0220985505729913,-4576.45654296875,304.152587890625,0.3933116495609283,0.0583690963685512,0.2918088734149933,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350689649581909,0.65043044090271,0.65043044090271,1.0,1.0,-1.7101984024047852,0.7051629424095154,1.005035400390625,0.3093323111534118,0.0,0.0,0.8572480082511902,172.6474151611328,153.0,12.46401023864746,-20707.923828125,786.5446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.96875,18000.0,0.0,0.0,0.4764556884765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216958999633789,1.2169723510742188,-1.332540614384925e-05,0.0,0.0004835419531445,0.0,0.0,212.4669647216797,0.0,0.0,0.0,0.6623901724815369,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056751385331153,-2395.36328125,304.1480407714844,0.599199652671814,0.1637643277645111,0.1525944620370865,293.640380859375,297.1499938964844,293.1499938964844,0.0091026993468403,-622.5447998046875,300.85321044921875,0.3650645315647125,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4159900248050689,-5529.15625,304.158935546875,0.8593713641166687,0.4985768496990204,0.3519354164600372,293.24591064453125,297.1499938964844,293.1499938964844,0.5274880528450012,-9011.0556640625,304.16217041015625,0.9160299897193908,0.6018627285957336,0.5734179019927979,293.1739501953125,297.1499938964844,293.1499938964844,0.0218508243560791,-4552.37255859375,304.1525573730469,0.3948353230953216,0.0581346377730369,0.2899034023284912,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311577975749969,0.6507688164710999,0.6507688164710999,1.0,1.0,-1.7057154178619385,0.7032851576805115,1.0024303197860718,0.3084447085857391,0.0,0.0,0.8579854369163513,168.22003173828125,141.0,-20.71127891540528,-20565.16796875,770.1411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.4765625,18000.0,0.0,0.0,0.4748863875865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893199682235718,1.1893326044082642,-1.2742319086100906e-05,0.0,0.0004819493042305,0.0,0.0,198.48196411132807,0.0,0.0,0.0,0.6618823409080505,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060969531536102,-2403.1083984375,304.14801025390625,0.6071496605873108,0.164688691496849,0.1530455201864242,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315030395984,-605.6592407226562,300.65283203125,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117036342621,-5509.49365234375,304.1591491699219,0.8677394390106201,0.4970362186431885,0.3505793213844299,293.2439880371094,297.1499938964844,293.1499938964844,0.5249845385551453,-8977.5185546875,304.1623840332031,0.926383376121521,0.5998218655586243,0.5711143612861633,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927442044019,-4494.8310546875,304.15264892578125,0.3985858559608459,0.0577137656509876,0.2861578464508056,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225787222385406,0.6514038443565369,0.6514038443565369,1.0,1.0,-1.6969140768051147,0.6995754241943359,0.997338593006134,0.3067175149917602,0.0,0.0,0.8586173057556152,158.50755310058594,129.0,-1.9150334596633911,-20499.595703125,735.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716817140579223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830475330352783,1.1830600500106812,-1.2587067431013566e-05,0.0,0.0004786969511769,0.0,0.0,195.1307678222656,0.0,0.0,0.0,0.6585147976875305,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060969531536102,-2403.1083984375,304.14801025390625,0.6071496605873108,0.164688691496849,0.1530455201864242,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315030395984,-605.6592407226562,300.65283203125,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141117036342621,-5509.49365234375,304.1591491699219,0.8677394390106201,0.4970362186431885,0.3505793213844299,293.2439880371094,297.1499938964844,293.1499938964844,0.5249845385551453,-8977.5185546875,304.1623840332031,0.926383376121521,0.5998218655586243,0.5711143612861633,293.17303466796875,297.1499938964844,293.1499938964844,0.0212927442044019,-4494.8310546875,304.15264892578125,0.3985858559608459,0.0577137656509876,0.2861578464508056,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225787222385406,0.6514038443565369,0.6514038443565369,1.0,1.0,-1.6969140768051147,0.6995754241943359,0.997338593006134,0.3067175149917602,0.0,0.0,0.8586173057556152,158.50755310058594,129.0,-1.9150334596633911,-20499.595703125,735.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.4716817140579223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830475330352783,1.1830600500106812,-1.2587067431013566e-05,0.0,0.0004786969511769,0.0,0.0,195.1307678222656,0.0,0.0,0.0,0.6585147976875305,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064167469739914,-2408.739501953125,304.14813232421875,0.6159645318984985,0.1656876355409622,0.1535414755344391,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595365285873,-587.66162109375,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116885960102081,-5483.74853515625,304.1601257324219,0.8778514266014099,0.4955295920372009,0.3492303788661957,293.2421264648437,297.1499938964844,293.1499938964844,0.5218024253845215,-8934.2587890625,304.1635437011719,0.9387585520744324,0.5978187918663025,0.5688252449035645,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219831645488,-4433.72216796875,304.1527099609375,0.4031274318695068,0.0573435053229332,0.2825213968753814,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132525324821472,0.6519945859909058,0.6519945859909058,1.0,1.0,-1.688288927078247,0.6959149837493896,0.9923740029335022,0.3050425350666046,0.0,0.0,0.8560161590576172,148.07135009765625,117.0,11.09517765045166,-20427.8828125,698.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686290025711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787006855010986,1.1787132024765017,-1.251960657100426e-05,0.0,0.0004755988484248,0.0,0.0,193.25344848632807,0.0,0.0,0.0,0.6563907861709595,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064167469739914,-2408.739501953125,304.14813232421875,0.6159645318984985,0.1656876355409622,0.1535414755344391,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595365285873,-587.66162109375,300.4545288085937,0.3775601983070373,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116885960102081,-5483.74853515625,304.1601257324219,0.8778514266014099,0.4955295920372009,0.3492303788661957,293.2421264648437,297.1499938964844,293.1499938964844,0.5218024253845215,-8934.2587890625,304.1635437011719,0.9387585520744324,0.5978187918663025,0.5688252449035645,293.1719665527344,297.1499938964844,293.1499938964844,0.0207219831645488,-4433.72216796875,304.1527099609375,0.4031274318695068,0.0573435053229332,0.2825213968753814,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132525324821472,0.6519945859909058,0.6519945859909058,1.0,1.0,-1.688288927078247,0.6959149837493896,0.9923740029335022,0.3050425350666046,0.0,0.0,0.8560161590576172,148.07135009765625,117.0,11.09517765045166,-20427.8828125,698.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8984375,18000.0,0.0,0.0,0.4686290025711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787006855010986,1.1787132024765017,-1.251960657100426e-05,0.0,0.0004755988484248,0.0,0.0,193.25344848632807,0.0,0.0,0.0,0.6563907861709595,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067876368761062,-2415.34765625,304.14813232421875,0.6252389550209045,0.1667439341545105,0.1540770381689071,293.6708679199219,297.1499938964844,293.1499938964844,0.008000461384654,-569.6051635742188,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093426167964935,-5458.96630859375,304.16064453125,0.8897076845169067,0.4940638542175293,0.3478962779045105,293.2402648925781,297.1499938964844,293.1499938964844,0.5187130570411682,-8892.537109375,304.1641540527344,0.9526310563087464,0.5958642363548279,0.5665621757507324,293.1708679199219,297.1499938964844,293.1499938964844,0.020182829350233,-4375.00390625,304.1527099609375,0.4085046052932739,0.0570100471377372,0.2789869606494903,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033721387386322,0.6525545716285706,0.6525545716285706,1.0,1.0,-1.6798635721206665,0.6923245191574097,0.9875390529632568,0.3034186363220215,0.0,0.0,0.852188229560852,137.2299346923828,105.0,11.977150917053224,-20339.693359375,661.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657313525676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728601455688477,1.1728726625442505,-1.2439608326531015e-05,0.0,0.0004726581391878,0.0,0.0,190.8601837158203,0.0,0.0,0.0,0.6536403298377991,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067876368761062,-2415.34765625,304.14813232421875,0.6252389550209045,0.1667439341545105,0.1540770381689071,293.6708679199219,297.1499938964844,293.1499938964844,0.008000461384654,-569.6051635742188,300.2530517578125,0.3853217363357544,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093426167964935,-5458.96630859375,304.16064453125,0.8897076845169067,0.4940638542175293,0.3478962779045105,293.2402648925781,297.1499938964844,293.1499938964844,0.5187130570411682,-8892.537109375,304.1641540527344,0.9526310563087464,0.5958642363548279,0.5665621757507324,293.1708679199219,297.1499938964844,293.1499938964844,0.020182829350233,-4375.00390625,304.1527099609375,0.4085046052932739,0.0570100471377372,0.2789869606494903,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033721387386322,0.6525545716285706,0.6525545716285706,1.0,1.0,-1.6798635721206665,0.6923245191574097,0.9875390529632568,0.3034186363220215,0.0,0.0,0.852188229560852,137.2299346923828,105.0,11.977150917053224,-20339.693359375,661.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657313525676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728601455688477,1.1728726625442505,-1.2439608326531015e-05,0.0,0.0004726581391878,0.0,0.0,190.8601837158203,0.0,0.0,0.0,0.6536403298377991,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286590933799,-2423.312744140625,304.14801025390625,0.6355065107345581,0.1678436249494552,0.1546459645032882,293.6806640625,297.1499938964844,293.1499938964844,0.0076561942696571,-551.6939086914062,300.0472717285156,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071836173534393,-5436.32421875,304.16070556640625,0.9034141302108764,0.4926414489746094,0.3465854227542877,293.23834228515625,297.1499938964844,293.1499938964844,0.5158572196960449,-8854.2724609375,304.1641845703125,0.9674636721611024,0.593963623046875,0.564339816570282,293.1697692871094,297.1499938964844,293.1499938964844,0.0196784157305955,-4319.3359375,304.15264892578125,0.4150010645389557,0.0567047372460365,0.2755443453788757,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930421769618988,0.6530963778495789,0.6530963778495789,1.0,1.0,-1.6716543436050415,0.6888213157653809,0.9828330278396606,0.3018412292003631,0.0,0.0,0.8479838371276855,126.16232299804688,93.0,7.590839862823486,-20241.31640625,624.1448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629635214805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658064126968384,1.1658188104629517,-1.2342063200776464e-05,0.0,0.0004698491247836,0.0,0.0,187.98287963867188,0.0,0.0,0.0,0.6503358483314514,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072286590933799,-2423.312744140625,304.14801025390625,0.6355065107345581,0.1678436249494552,0.1546459645032882,293.6806640625,297.1499938964844,293.1499938964844,0.0076561942696571,-551.6939086914062,300.0472717285156,0.3938270211219787,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071836173534393,-5436.32421875,304.16070556640625,0.9034141302108764,0.4926414489746094,0.3465854227542877,293.23834228515625,297.1499938964844,293.1499938964844,0.5158572196960449,-8854.2724609375,304.1641845703125,0.9674636721611024,0.593963623046875,0.564339816570282,293.1697692871094,297.1499938964844,293.1499938964844,0.0196784157305955,-4319.3359375,304.15264892578125,0.4150010645389557,0.0567047372460365,0.2755443453788757,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930421769618988,0.6530963778495789,0.6530963778495789,1.0,1.0,-1.6716543436050415,0.6888213157653809,0.9828330278396606,0.3018412292003631,0.0,0.0,0.8479838371276855,126.16232299804688,93.0,7.590839862823486,-20241.31640625,624.1448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629635214805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658064126968384,1.1658188104629517,-1.2342063200776464e-05,0.0,0.0004698491247836,0.0,0.0,187.98287963867188,0.0,0.0,0.0,0.6503358483314514,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074723824858665,-2427.741943359375,304.14794921875,0.6412287950515747,0.1684058904647827,0.154940664768219,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885659851133,-542.7529296875,299.9424743652344,0.3980009257793426,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061718583106994,-5425.759765625,304.1605834960937,0.9114060997962952,0.4919455349445343,0.3459393680095672,293.2373962402344,297.1499938964844,293.1499938964844,0.5145151615142822,-8836.373046875,304.1640625,0.975062370300293,0.5930328965187073,0.5632452368736267,293.1692199707031,297.1499938964844,293.1499938964844,0.0194378215819597,-4292.52099609375,304.152587890625,0.4188145697116852,0.0565604604780674,0.2738541066646576,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877265453338623,0.653366208076477,0.653366208076477,1.0,1.0,-1.6676281690597534,0.6871050000190735,0.9805231094360352,0.3010677099227905,0.0,0.0,0.8459054231643677,120.57894134521484,93.0,5.013303756713867,-20190.478515625,605.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.890625,18000.0,0.0,0.0,0.4616222083568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620928049087524,1.1621050834655762,-1.2290091035538351e-05,0.0,0.0004684878513216,0.0,0.0,186.4716339111328,0.0,0.0,0.0,0.6485969424247742,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077281832695007,-2432.401123046875,304.1478576660156,0.6474577784538269,0.1689742505550384,0.155240848660469,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244250379502,-533.8493041992188,299.83642578125,0.4022336900234222,0.050000000745058,0.0512347072362899,293.2151184082031,297.1499938964844,293.1499938964844,0.4051968157291412,-5415.59716796875,304.1604309082031,0.9204733967781068,0.4912589490413666,0.3452993631362915,293.2364501953125,297.1499938964844,293.1499938964844,0.5132203102111816,-8819.134765625,304.1638488769531,0.9826829433441162,0.592114269733429,0.5621615052223206,293.168701171875,297.1499938964844,293.1499938964844,0.0192036740481853,-4266.2421875,304.1525573730469,0.4231059551239013,0.0564205907285213,0.2721816897392273,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823162019252777,0.6536386013031006,0.6536386013031006,1.0,1.0,-1.663649082183838,0.6854119300842285,0.9782372117042542,0.3003025650978088,0.0,0.0,0.843895435333252,114.97602081298828,81.0,2.677207946777344,-20139.427734375,586.9515991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.185546875,18000.0,0.0,0.0,0.4603073894977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583847999572754,1.1583969593048096,-1.2237906958034728e-05,0.0,0.000467153469799,0.0,0.0,184.9665985107422,0.0,0.0,0.0,0.6468607187271118,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.108265221118927,-2442.197265625,304.1476745605469,0.6617605686187744,0.1701237559318542,0.155853271484375,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046917535364,-516.06201171875,299.6206970214844,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033294320106506,-5396.15625,304.1600646972656,0.9411396980285645,0.4899110496044159,0.3440366387367248,293.2345275878906,297.1499938964844,293.1499938964844,0.5107271671295166,-8786.0517578125,304.16339111328125,0.9976820349693298,0.5903106331825256,0.5600250959396362,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514461576938,-4214.90576171875,304.1524658203125,0.4335002601146698,0.056151520460844,0.2688827812671661,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712180852890014,0.6542003154754639,0.6542003154754639,1.0,1.0,-1.655803084373474,0.6820871829986572,0.9737159013748168,0.2987902760505676,0.0,0.0,0.8401421904563904,103.73966979980467,69.0,-0.7505819201469421,-20038.072265625,550.0663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577552378177643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512207984924316,1.1512329578399658,-1.2136635632487014e-05,0.0,0.0004645633744075,0.0,0.0,182.07391357421875,0.0,0.0,0.0,0.6435064077377319,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.108265221118927,-2442.197265625,304.1476745605469,0.6617605686187744,0.1701237559318542,0.155853271484375,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046917535364,-516.06201171875,299.6206970214844,0.4115054011344909,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033294320106506,-5396.15625,304.1600646972656,0.9411396980285645,0.4899110496044159,0.3440366387367248,293.2345275878906,297.1499938964844,293.1499938964844,0.5107271671295166,-8786.0517578125,304.16339111328125,0.9976820349693298,0.5903106331825256,0.5600250959396362,293.1676940917969,297.1499938964844,293.1499938964844,0.0187514461576938,-4214.90576171875,304.1524658203125,0.4335002601146698,0.056151520460844,0.2688827812671661,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712180852890014,0.6542003154754639,0.6542003154754639,1.0,1.0,-1.655803084373474,0.6820871829986572,0.9737159013748168,0.2987902760505676,0.0,0.0,0.8401421904563904,103.73966979980467,69.0,-0.7505819201469421,-20038.072265625,550.0663452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577552378177643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512207984924316,1.1512329578399658,-1.2136635632487014e-05,0.0,0.0004645633744075,0.0,0.0,182.07391357421875,0.0,0.0,0.0,0.6435064077377319,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.108663335442543,-2448.986328125,304.1477966308594,0.6753094792366028,0.1713428646326065,0.1566061079502105,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045842297375,-498.3432922363281,299.41094970703125,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006737768650055,-5367.591796875,304.1612548828125,0.958562195301056,0.4886212944984436,0.3428867757320404,293.2167053222656,297.1499938964844,293.1499938964844,0.485422670841217,-8420.99609375,304.20184326171875,0.9990000128746032,0.5917106866836548,0.5362454056739807,293.1663513183594,297.1499938964844,293.1499938964844,0.0183489453047513,-4166.29541015625,304.1523132324219,0.4437051117420196,0.0559736341238021,0.2663314044475555,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.35882169008255,0.6564135551452637,0.6564135551452637,1.0,1.0,-1.6233136653900146,0.6682829260826111,0.9550307393074036,0.2922162711620331,0.0,0.0,0.832100510597229,94.47188568115234,72.0,39.03297805786133,-19758.103515625,503.8311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549880027770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418125629425049,1.1418246030807495,-1.2017179869872052e-05,0.0,0.0004617550002876,0.0,0.0,178.4547119140625,0.0,0.0,0.0,0.639003336429596,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.108663335442543,-2448.986328125,304.1477966308594,0.6753094792366028,0.1713428646326065,0.1566061079502105,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045842297375,-498.3432922363281,299.41094970703125,0.4202349781990051,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006737768650055,-5367.591796875,304.1612548828125,0.958562195301056,0.4886212944984436,0.3428867757320404,293.2167053222656,297.1499938964844,293.1499938964844,0.485422670841217,-8420.99609375,304.20184326171875,0.9990000128746032,0.5917106866836548,0.5362454056739807,293.1663513183594,297.1499938964844,293.1499938964844,0.0183489453047513,-4166.29541015625,304.1523132324219,0.4437051117420196,0.0559736341238021,0.2663314044475555,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.35882169008255,0.6564135551452637,0.6564135551452637,1.0,1.0,-1.6233136653900146,0.6682829260826111,0.9550307393074036,0.2922162711620331,0.0,0.0,0.832100510597229,94.47188568115234,72.0,39.03297805786133,-19758.103515625,503.8311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.73046875,18000.0,0.0,0.0,0.4549880027770996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418125629425049,1.1418246030807495,-1.2017179869872052e-05,0.0,0.0004617550002876,0.0,0.0,178.4547119140625,0.0,0.0,0.0,0.639003336429596,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898943901062,-2454.17724609375,304.1479797363281,0.6853559613227844,0.1725472956895828,0.1574970781803131,293.7217102050781,297.1499938964844,293.1499938964844,0.006422346457839,-480.8852844238281,299.20562744140625,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973895609378814,-5332.05810546875,304.16290283203125,0.9692766070365906,0.4872329533100128,0.3417896628379822,293.1753234863281,297.1499938964844,293.1499938964844,0.4631736576557159,-8106.86962890625,304.2208251953125,0.9990000128746032,0.598392903804779,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453080683946,-4127.125,304.15203857421875,0.4511898458003998,0.0558620207011699,0.2647760212421417,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508327603340149,0.6592459678649902,0.6592459678649902,1.0,1.0,-1.598251223564148,0.6582103371620178,0.94004088640213,0.2873785495758056,0.0,0.0,0.8152794241905212,88.65362548828125,75.0,50.459869384765625,-19498.259765625,472.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.677734375,18000.0,0.0,0.0,0.4514282345771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172822713851929,1.1172940731048584,-1.1718195310095323e-05,0.0,0.0004581422836054,0.0,0.0,169.3435821533203,0.0,0.0,0.0,0.6276239156723022,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089898943901062,-2454.17724609375,304.1479797363281,0.6853559613227844,0.1725472956895828,0.1574970781803131,293.7217102050781,297.1499938964844,293.1499938964844,0.006422346457839,-480.8852844238281,299.20562744140625,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973895609378814,-5332.05810546875,304.16290283203125,0.9692766070365906,0.4872329533100128,0.3417896628379822,293.1753234863281,297.1499938964844,293.1499938964844,0.4631736576557159,-8106.86962890625,304.2208251953125,0.9990000128746032,0.598392903804779,0.5173320174217224,293.16485595703125,297.1499938964844,293.1499938964844,0.0180453080683946,-4127.125,304.15203857421875,0.4511898458003998,0.0558620207011699,0.2647760212421417,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508327603340149,0.6592459678649902,0.6592459678649902,1.0,1.0,-1.598251223564148,0.6582103371620178,0.94004088640213,0.2873785495758056,0.0,0.0,0.8152794241905212,88.65362548828125,75.0,50.459869384765625,-19498.259765625,472.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.677734375,18000.0,0.0,0.0,0.4514282345771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1172822713851929,1.1172940731048584,-1.1718195310095323e-05,0.0,0.0004581422836054,0.0,0.0,169.3435821533203,0.0,0.0,0.0,0.6276239156723022,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096240133047103,-2465.47021484375,304.1475830078125,0.6923018097877502,0.1736865788698196,0.1584214270114898,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686928384006,-465.26080322265625,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951550722122192,-5308.59765625,304.1622619628906,0.975269377231598,0.4858219921588897,0.3407210409641266,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890834808349,-7916.59521484375,304.2200012207031,0.9990000128746032,0.6062119603157043,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179016981273889,-4108.92333984375,304.151611328125,0.4561732709407806,0.0558304637670517,0.2639419138431549,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303081035614,0.6622943878173828,0.6622943878173828,1.0,1.0,-1.5831371545791626,0.6526832580566406,0.9304539561271667,0.2849941849708557,0.0,0.0,0.7982330918312073,85.22073364257812,93.0,24.80587387084961,-19286.71875,454.8373718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472241997718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846024751663208,1.084613800048828,-1.1296542652416974e-05,0.0,0.0004538756911642,0.0,0.0,157.4097442626953,0.0,0.0,0.0,0.6125767230987549,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096240133047103,-2465.47021484375,304.1475830078125,0.6923018097877502,0.1736865788698196,0.1584214270114898,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686928384006,-465.26080322265625,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951550722122192,-5308.59765625,304.1622619628906,0.975269377231598,0.4858219921588897,0.3407210409641266,293.1336364746094,297.1499938964844,293.1499938964844,0.4492890834808349,-7916.59521484375,304.2200012207031,0.9990000128746032,0.6062119603157043,0.5058490037918091,293.16314697265625,297.1499938964844,293.1499938964844,0.0179016981273889,-4108.92333984375,304.151611328125,0.4561732709407806,0.0558304637670517,0.2639419138431549,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459303081035614,0.6622943878173828,0.6622943878173828,1.0,1.0,-1.5831371545791626,0.6526832580566406,0.9304539561271667,0.2849941849708557,0.0,0.0,0.7982330918312073,85.22073364257812,93.0,24.80587387084961,-19286.71875,454.8373718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472241997718811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846024751663208,1.084613800048828,-1.1296542652416974e-05,0.0,0.0004538756911642,0.0,0.0,157.4097442626953,0.0,0.0,0.0,0.6125767230987549,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100868880748748,-2473.9853515625,304.1471862792969,0.6926829814910889,0.1741925925016403,0.1589083671569824,293.7382507324219,297.1499938964844,293.1499938964844,0.0060565029270946,-458.45806884765625,298.8687438964844,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945538997650146,-5302.72314453125,304.1611328125,0.9743711352348328,0.4851042032241821,0.34023517370224,293.1176452636719,297.1499938964844,293.1499938964844,0.4492761790752411,-7923.78125,304.2071228027344,0.9990000128746032,0.609566867351532,0.5066201686859131,293.162353515625,297.1499938964844,293.1499938964844,0.0179137624800205,-4110.80859375,304.1512756347656,0.4557940363883972,0.0558195449411869,0.2639612555503845,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466861248016357,0.6633334159851074,0.6633334159851074,1.0,1.0,-1.584086775779724,0.6535889506340027,0.9304978847503662,0.2855658531188965,0.0,0.0,0.7910498976707458,85.44445037841797,93.0,0.1938209235668182,-19241.208984375,455.98638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.271484375,18000.0,0.0,0.0,0.4449827373027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681270360946655,1.0681381225585938,-1.1080243893957231e-05,0.0,0.0004516009066719,0.0,0.0,151.54820251464844,0.0,0.0,0.0,0.6050266623497009,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107120066881179,-2485.721923828125,304.14654541015625,0.6909534931182861,0.174647718667984,0.1593912690877914,293.7438659667969,297.1499938964844,293.1499938964844,0.0059556853957474,-452.58782958984375,298.7436218261719,0.4287275969982147,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.3945798873901367,-5303.9453125,304.1590576171875,0.970840334892273,0.4843797981739044,0.3397750556468963,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875753879547,-8005.48193359375,304.1873779296875,0.9990000128746032,0.6115745306015015,0.5117384195327759,293.1618347167969,297.1499938964844,293.1499938964844,0.0179758816957473,-4119.96240234375,304.15093994140625,0.4533157050609588,0.0557688139379024,0.264094203710556,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491026759147644,0.6637818813323975,0.6637818813323975,1.0,1.0,-1.5904794931411743,0.6566928625106812,0.933786690235138,0.2872505187988281,0.0,0.0,0.7870155572891235,86.9588623046875,111.0,-34.04044723510742,-19240.326171875,463.7614440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.248046875,18000.0,0.0,0.0,0.4427994191646576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545003414154053,1.054511308670044,-1.089147826860426e-05,0.0,0.0004493851156439,0.0,0.0,146.7024688720703,0.0,0.0,0.0,0.5988313555717468,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122641190886497,-2515.11181640625,304.1451110839844,0.6830102801322937,0.1754324734210968,0.1603422909975052,293.75537109375,297.1499938964844,293.1499938964844,0.0057774595916271,-442.6546630859375,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958577215671539,-5319.94140625,304.1539001464844,0.957464337348938,0.4829155504703522,0.3389260172843933,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105663180351257,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181151051074266,-4142.36376953125,304.150390625,0.4435798525810241,0.0554149784147739,0.2639743983745575,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580284416675567,0.6628378033638,0.6628378033638,1.0,1.0,-1.6147679090499878,0.6673441529273987,0.9474237561225892,0.2926654517650604,0.0,0.0,0.7895740866661072,93.01649475097656,114.0,-91.75457763671876,-19368.595703125,494.6394348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.373046875,18000.0,0.0,0.0,0.4390724003314972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450395345687866,1.0450502634048462,-1.0714801646827254e-05,0.0,0.0004456026654224,0.0,0.0,142.9585723876953,0.0,0.0,0.0,0.5944631099700928,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122641190886497,-2515.11181640625,304.1451110839844,0.6830102801322937,0.1754324734210968,0.1603422909975052,293.75537109375,297.1499938964844,293.1499938964844,0.0057774595916271,-442.6546630859375,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958577215671539,-5319.94140625,304.1539001464844,0.957464337348938,0.4829155504703522,0.3389260172843933,293.1199645996094,297.1499938964844,293.1499938964844,0.4763885736465454,-8336.3203125,304.1380310058594,0.9990000128746032,0.6105663180351257,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181151051074266,-4142.36376953125,304.150390625,0.4435798525810241,0.0554149784147739,0.2639743983745575,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580284416675567,0.6628378033638,0.6628378033638,1.0,1.0,-1.6147679090499878,0.6673441529273987,0.9474237561225892,0.2926654517650604,0.0,0.0,0.7895740866661072,93.01649475097656,114.0,-91.75457763671876,-19368.595703125,494.6394348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.373046875,18000.0,0.0,0.0,0.4390724003314972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450395345687866,1.0450502634048462,-1.0714801646827254e-05,0.0,0.0004456026654224,0.0,0.0,142.9585723876953,0.0,0.0,0.0,0.5944631099700928,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137286201119422,-2542.756103515625,304.14434814453125,0.676026463508606,0.1760909408330917,0.1611596345901489,293.7672424316406,297.1499938964844,293.1499938964844,0.005596914794296,-432.24072265625,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972371816635132,-5336.3828125,304.150390625,0.9447201490402222,0.4814485609531402,0.3380630612373352,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038784384727478,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227346718311,-4137.32666015625,304.15045166015625,0.4339453876018524,0.0546880960464477,0.2620998919010162,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425556898117,0.6609306335449219,0.6609306335449219,1.0,1.0,-1.6348261833190918,0.6756080985069275,0.9592180848121644,0.2967531085014343,0.0,0.0,0.8033746480941772,98.73873901367188,117.0,-96.07658386230467,-19530.01953125,522.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.43677419424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061282753944397,1.061293601989746,-1.0862957424251364e-05,0.0,0.0004432702844496,0.0,0.0,147.9249267578125,0.0,0.0,0.0,0.6017422080039978,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137286201119422,-2542.756103515625,304.14434814453125,0.676026463508606,0.1760909408330917,0.1611596345901489,293.7672424316406,297.1499938964844,293.1499938964844,0.005596914794296,-432.24072265625,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972371816635132,-5336.3828125,304.150390625,0.9447201490402222,0.4814485609531402,0.3380630612373352,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732998371124,-8655.0107421875,304.10595703125,0.9990000128746032,0.6038784384727478,0.5501840114593506,293.1642150878906,297.1499938964844,293.1499938964844,0.0180227346718311,-4137.32666015625,304.15045166015625,0.4339453876018524,0.0546880960464477,0.2620998919010162,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.365425556898117,0.6609306335449219,0.6609306335449219,1.0,1.0,-1.6348261833190918,0.6756080985069275,0.9592180848121644,0.2967531085014343,0.0,0.0,0.8033746480941772,98.73873901367188,117.0,-96.07658386230467,-19530.01953125,522.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.43677419424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061282753944397,1.061293601989746,-1.0862957424251364e-05,0.0,0.0004432702844496,0.0,0.0,147.9249267578125,0.0,0.0,0.0,0.6017422080039978,4.0,0.0,1.0
