time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148167699575424,-2563.042236328125,304.1444396972656,0.6699787974357605,0.1765869855880737,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035251960158,-420.2015686035156,297.9227905273437,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977191746234894,-5342.19580078125,304.1495056152344,0.9331019520759584,0.4799465835094452,0.3371700346469879,293.2025146484375,297.1499938964844,293.1499938964844,0.516926109790802,-8915.1982421875,304.0902709960937,0.9990000128746032,0.5944554209709167,0.5652197599411011,293.1671447753906,297.1499938964844,293.1499938964844,0.0177023988217115,-4102.91748046875,304.1508178710937,0.4249289631843567,0.0537328943610191,0.2589263916015625,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.37178835272789,0.6591619253158569,0.6591619253158569,1.0,1.0,-1.649056077003479,0.681262195110321,0.967793881893158,0.2994708716869354,0.0,0.0,0.8219356536865234,103.96654510498048,120.0,-72.87409973144531,-19665.9765625,546.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.93359375,18000.0,0.0,0.0,0.4360468089580536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917190313339231,1.0917302370071411,-1.1228572475374676e-05,0.0,0.0004425320948939,0.0,0.0,158.38418579101562,0.0,0.0,0.0,0.6157035231590271,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148167699575424,-2563.042236328125,304.1444396972656,0.6699787974357605,0.1765869855880737,0.1618276089429855,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035251960158,-420.2015686035156,297.9227905273437,0.4111757278442383,0.050000000745058,0.0508115589618682,293.2095031738281,297.1499938964844,293.1499938964844,0.3977191746234894,-5342.19580078125,304.1495056152344,0.9331019520759584,0.4799465835094452,0.3371700346469879,293.2025146484375,297.1499938964844,293.1499938964844,0.516926109790802,-8915.1982421875,304.0902709960937,0.9990000128746032,0.5944554209709167,0.5652197599411011,293.1671447753906,297.1499938964844,293.1499938964844,0.0177023988217115,-4102.91748046875,304.1508178710937,0.4249289631843567,0.0537328943610191,0.2589263916015625,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.37178835272789,0.6591619253158569,0.6591619253158569,1.0,1.0,-1.649056077003479,0.681262195110321,0.967793881893158,0.2994708716869354,0.0,0.0,0.8219356536865234,103.96654510498048,120.0,-72.87409973144531,-19665.9765625,546.3599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.93359375,18000.0,0.0,0.0,0.4360468089580536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917190313339231,1.0917302370071411,-1.1228572475374676e-05,0.0,0.0004425320948939,0.0,0.0,158.38418579101562,0.0,0.0,0.0,0.6157035231590271,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.115372434258461,-2572.825439453125,304.1453857421875,0.6621172428131104,0.1769756525754928,0.1624521911144256,293.792236328125,297.1499938964844,293.1499938964844,0.0052063590846955,-406.8151245117188,297.6671142578125,0.4053995013236999,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965701162815094,-5329.267578125,304.1517028808594,0.9186116456985474,0.4784529209136963,0.3363367319107055,293.23114013671875,297.1499938964844,293.1499938964844,0.5116043090820312,-8825.7216796875,304.118896484375,0.9866786003112792,0.5872593522071838,0.5583866834640503,293.1698608398437,297.1499938964844,293.1499938964844,0.017290698364377,-4052.87451171875,304.1512451171875,0.4151401221752167,0.0527508929371833,0.2557903826236725,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763757050037384,0.6595364809036255,0.6595364809036255,1.0,1.0,-1.6371479034423828,0.6760005354881287,0.9611473679542542,0.2967454791069031,0.0,0.0,0.8378090858459473,110.46512603759766,123.0,-8.467519760131836,-19608.724609375,556.8855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.662109375,18000.0,0.0,0.0,0.4364135265350342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252286434173584,1.1252403259277344,-1.168008293461753e-05,0.0,0.000442904245574,0.0,0.0,170.88768005371094,0.0,0.0,0.0,0.6311617493629456,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.115372434258461,-2572.825439453125,304.1453857421875,0.6621172428131104,0.1769756525754928,0.1624521911144256,293.792236328125,297.1499938964844,293.1499938964844,0.0052063590846955,-406.8151245117188,297.6671142578125,0.4053995013236999,0.050000000745058,0.0510777235031127,293.2094421386719,297.1499938964844,293.1499938964844,0.3965701162815094,-5329.267578125,304.1517028808594,0.9186116456985474,0.4784529209136963,0.3363367319107055,293.23114013671875,297.1499938964844,293.1499938964844,0.5116043090820312,-8825.7216796875,304.118896484375,0.9866786003112792,0.5872593522071838,0.5583866834640503,293.1698608398437,297.1499938964844,293.1499938964844,0.017290698364377,-4052.87451171875,304.1512451171875,0.4151401221752167,0.0527508929371833,0.2557903826236725,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763757050037384,0.6595364809036255,0.6595364809036255,1.0,1.0,-1.6371479034423828,0.6760005354881287,0.9611473679542542,0.2967454791069031,0.0,0.0,0.8378090858459473,110.46512603759766,123.0,-8.467519760131836,-19608.724609375,556.8855590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.662109375,18000.0,0.0,0.0,0.4364135265350342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252286434173584,1.1252403259277344,-1.168008293461753e-05,0.0,0.000442904245574,0.0,0.0,170.88768005371094,0.0,0.0,0.0,0.6311617493629456,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155034005641937,-2574.91455078125,304.14599609375,0.659125030040741,0.1771428734064102,0.1627098321914672,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993212498724,-399.2651672363281,297.542724609375,0.4031776785850525,0.050000000745058,0.0511874482035636,293.2095947265625,297.1499938964844,293.1499938964844,0.395589530467987,-5318.31103515625,304.1531677246094,0.912976324558258,0.4776708483695984,0.3358822464942932,293.2370300292969,297.1499938964844,293.1499938964844,0.5093219876289368,-8788.962890625,304.128662109375,0.9813779592514038,0.5850736498832703,0.5561055541038513,293.1710510253906,297.1499938964844,293.1499938964844,0.0170518532395362,-4022.655029296875,304.1514587402344,0.4112090766429901,0.0522606186568737,0.2540870010852813,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782639503479004,0.6600140333175659,0.6600140333175659,1.0,1.0,-1.6322585344314575,0.6739979386329651,0.9582605957984924,0.2957321405410766,0.0,0.0,0.8435428738594055,113.14346313476562,123.0,9.299263954162598,-19575.00390625,561.1807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4186706542969,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.81640625,18000.0,0.0,0.0,0.4367850720882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382195949554443,1.1382315158843994,-1.1869757145177571e-05,0.0,0.0004432813439052,0.0,0.0,176.03341674804688,0.0,0.0,0.0,0.6372548937797546,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156246066093444,-2576.84716796875,304.146484375,0.6565712094306946,0.1773136258125305,0.1629547327756881,293.80517578125,297.1499938964844,293.1499938964844,0.0049917348660528,-391.5994567871094,297.4172058105469,0.4012347161769867,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.3945818245410919,-5307.14453125,304.1544189453125,0.9081431031227112,0.4768822491168976,0.335410475730896,293.2403564453125,297.1499938964844,293.1499938964844,0.5074540376663208,-8759.3251953125,304.1358947753906,0.9766610264778136,0.5833160877227783,0.5543651580810547,293.172119140625,297.1499938964844,293.1499938964844,0.0168176814913749,-3992.720947265625,304.151611328125,0.4077161848545074,0.0517890453338623,0.2523931264877319,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.379965215921402,0.6606202125549316,0.6606202125549316,1.0,1.0,-1.6279807090759275,0.6723265051841736,0.9556541442871094,0.2949256598949432,0.0,0.0,0.8486171364784241,115.55014038085938,126.0,18.6948471069336,-19542.357421875,565.0883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.314453125,18000.0,0.0,0.0,0.4372402429580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493728160858154,1.14938485622406,-1.2034075552946888e-05,0.0,0.0004437432507984,0.0,0.0,180.5355987548828,0.0,0.0,0.0,0.6425042152404785,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585548400878,-2580.6015625,304.14727783203125,0.6523637771606445,0.1776712834835052,0.1634365320205688,293.8179626464844,297.1499938964844,293.1499938964844,0.004774278961122,-375.8750915527344,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925168812274933,-5284.4755859375,304.1563720703125,0.9002365469932556,0.4753090143203735,0.3344473838806152,293.2433166503906,297.1499938964844,293.1499938964844,0.5042158961296082,-8709.505859375,304.1458740234375,0.96831613779068,0.5804164409637451,0.5516518354415894,293.1737060546875,297.1499938964844,293.1499938964844,0.0163769125938415,-3935.43017578125,304.1517944335937,0.4015593528747558,0.0509024746716022,0.2491551786661148,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829624056816101,0.6621487140655518,0.6621487140655518,1.0,1.0,-1.620466232299805,0.6695827841758728,0.9508833885192872,0.293704092502594,0.0,0.0,0.8567726016044617,119.80792999267578,129.0,26.07174301147461,-19481.685546875,571.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.818359375,18000.0,0.0,0.0,0.4383025765419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672662496566772,1.167278528213501,-1.2301061360631138e-05,0.0,0.0004448214021977,0.0,0.0,187.9288330078125,0.0,0.0,0.0,0.6509317755699158,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158585548400878,-2580.6015625,304.14727783203125,0.6523637771606445,0.1776712834835052,0.1634365320205688,293.8179626464844,297.1499938964844,293.1499938964844,0.004774278961122,-375.8750915527344,297.1636047363281,0.3978700041770935,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925168812274933,-5284.4755859375,304.1563720703125,0.9002365469932556,0.4753090143203735,0.3344473838806152,293.2433166503906,297.1499938964844,293.1499938964844,0.5042158961296082,-8709.505859375,304.1458740234375,0.96831613779068,0.5804164409637451,0.5516518354415894,293.1737060546875,297.1499938964844,293.1499938964844,0.0163769125938415,-3935.43017578125,304.1517944335937,0.4015593528747558,0.0509024746716022,0.2491551786661148,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829624056816101,0.6621487140655518,0.6621487140655518,1.0,1.0,-1.620466232299805,0.6695827841758728,0.9508833885192872,0.293704092502594,0.0,0.0,0.8567726016044617,119.80792999267578,129.0,26.07174301147461,-19481.685546875,571.9749145507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.818359375,18000.0,0.0,0.0,0.4383025765419006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672662496566772,1.167278528213501,-1.2301061360631138e-05,0.0,0.0004448214021977,0.0,0.0,187.9288330078125,0.0,0.0,0.0,0.6509317755699158,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822734236717,-2584.21044921875,304.1477966308594,0.6489232778549194,0.1780340671539306,0.1639096289873123,293.8304748535156,297.1499938964844,293.1499938964844,0.004555223044008,-359.7404479980469,296.9070739746094,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904183804988861,-5261.64111328125,304.15771484375,0.8935490250587463,0.4737489521503448,0.3334782719612121,293.24420166015625,297.1499938964844,293.1499938964844,0.5011624693870544,-8664.33203125,304.1522827148437,0.960821270942688,0.577874481678009,0.549365222454071,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689355641603,-3881.22705078125,304.1518859863281,0.3958833813667297,0.0500699430704116,0.2460992485284805,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855878114700317,0.66404789686203,0.66404789686203,1.0,1.0,-1.6136420965194702,0.6672927737236023,0.946349322795868,0.29280686378479,0.0,0.0,0.8622774481773376,123.58871459960938,132.0,27.751523971557617,-19426.423828125,577.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.892578125,18000.0,0.0,0.0,0.4394264221191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799108982086182,1.179923415184021,-1.2494421753217466e-05,0.0,0.0004459619522094,0.0,0.0,193.3048553466797,0.0,0.0,0.0,0.6568960547447205,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160822734236717,-2584.21044921875,304.1477966308594,0.6489232778549194,0.1780340671539306,0.1639096289873123,293.8304748535156,297.1499938964844,293.1499938964844,0.004555223044008,-359.7404479980469,296.9070739746094,0.3949033617973327,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904183804988861,-5261.64111328125,304.15771484375,0.8935490250587463,0.4737489521503448,0.3334782719612121,293.24420166015625,297.1499938964844,293.1499938964844,0.5011624693870544,-8664.33203125,304.1522827148437,0.960821270942688,0.577874481678009,0.549365222454071,293.1748352050781,297.1499938964844,293.1499938964844,0.0159689355641603,-3881.22705078125,304.1518859863281,0.3958833813667297,0.0500699430704116,0.2460992485284805,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855878114700317,0.66404789686203,0.66404789686203,1.0,1.0,-1.6136420965194702,0.6672927737236023,0.946349322795868,0.29280686378479,0.0,0.0,0.8622774481773376,123.58871459960938,132.0,27.751523971557617,-19426.423828125,577.9251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.892578125,18000.0,0.0,0.0,0.4394264221191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799108982086182,1.179923415184021,-1.2494421753217466e-05,0.0,0.0004459619522094,0.0,0.0,193.3048553466797,0.0,0.0,0.0,0.6568960547447205,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489398598671,-2599.634033203125,304.1470642089844,0.6474668383598328,0.1793578118085861,0.1650487929582595,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489839881658,-344.38336181640625,296.6597595214844,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.38924041390419,-5249.33251953125,304.15704345703125,0.8889259099960327,0.4731418192386627,0.3330205082893371,293.239501953125,297.1499938964844,293.1499938964844,0.4991490244865417,-8635.6005859375,304.1547546386719,0.9552924633026124,0.5764462351799011,0.547942042350769,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451177507638,-3890.3251953125,304.151123046875,0.3938759565353393,0.0503660142421722,0.2469186335802078,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882259130477905,0.6655834317207336,0.6655834317207336,1.0,1.0,-1.613871455192566,0.6680508852005005,0.9458205699920654,0.2934471368789673,0.0,0.0,0.8663893938064575,126.55012512207033,135.0,16.0377140045166,-19425.0625,586.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405535161495209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883409023284912,1.1883535385131836,-1.262483601749409e-05,0.0,0.000447105790954,0.0,0.0,196.95260620117188,0.0,0.0,0.0,0.6609066128730774,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169489398598671,-2599.634033203125,304.1470642089844,0.6474668383598328,0.1793578118085861,0.1650487929582595,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489839881658,-344.38336181640625,296.6597595214844,0.3926437497138977,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.38924041390419,-5249.33251953125,304.15704345703125,0.8889259099960327,0.4731418192386627,0.3330205082893371,293.239501953125,297.1499938964844,293.1499938964844,0.4991490244865417,-8635.6005859375,304.1547546386719,0.9552924633026124,0.5764462351799011,0.547942042350769,293.1703186035156,297.1499938964844,293.1499938964844,0.0160451177507638,-3890.3251953125,304.151123046875,0.3938759565353393,0.0503660142421722,0.2469186335802078,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.3882259130477905,0.6655834317207336,0.6655834317207336,1.0,1.0,-1.613871455192566,0.6680508852005005,0.9458205699920654,0.2934471368789673,0.0,0.0,0.8663893938064575,126.55012512207033,135.0,16.0377140045166,-19425.0625,586.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.482421875,18000.0,0.0,0.0,0.4405535161495209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883409023284912,1.1883535385131836,-1.262483601749409e-05,0.0,0.000447105790954,0.0,0.0,196.95260620117188,0.0,0.0,0.0,0.6609066128730774,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445558667182,-2611.975341796875,304.1469116210937,0.6455386281013489,0.1800689846277237,0.1659063696861267,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389497928321,-328.5893859863281,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880442380905151,-5236.72802734375,304.15673828125,0.8840014338493347,0.4719772934913635,0.3323738276958465,293.2375793457031,297.1499938964844,293.1499938964844,0.4972102642059326,-8608.3642578125,304.1564025878906,0.9493442177772522,0.5745715498924255,0.5463830232620239,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570498555898,-3891.46728515625,304.1507263183594,0.3911405503749847,0.0501749478280544,0.2471044212579727,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908261358737945,0.6673083901405334,0.6673083901405334,1.0,1.0,-1.6126278638839722,0.6681846380233765,0.9444431662559508,0.2938407957553863,0.0,0.0,0.8705291748046875,129.68902587890625,138.0,11.737236976623535,-19419.443359375,594.0054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.822265625,18000.0,0.0,0.0,0.4417232573032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960060596466064,1.1960188150405884,-1.273792986467015e-05,0.0,0.0004482929653022,0.0,0.0,200.2431488037109,0.0,0.0,0.0,0.6645200252532959,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176445558667182,-2611.975341796875,304.1469116210937,0.6455386281013489,0.1800689846277237,0.1659063696861267,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389497928321,-328.5893859863281,296.4008483886719,0.3901841640472412,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880442380905151,-5236.72802734375,304.15673828125,0.8840014338493347,0.4719772934913635,0.3323738276958465,293.2375793457031,297.1499938964844,293.1499938964844,0.4972102642059326,-8608.3642578125,304.1564025878906,0.9493442177772522,0.5745715498924255,0.5463830232620239,293.16876220703125,297.1499938964844,293.1499938964844,0.0160570498555898,-3891.46728515625,304.1507263183594,0.3911405503749847,0.0501749478280544,0.2471044212579727,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908261358737945,0.6673083901405334,0.6673083901405334,1.0,1.0,-1.6126278638839722,0.6681846380233765,0.9444431662559508,0.2938407957553863,0.0,0.0,0.8705291748046875,129.68902587890625,138.0,11.737236976623535,-19419.443359375,594.0054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.822265625,18000.0,0.0,0.0,0.4417232573032379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960060596466064,1.1960188150405884,-1.273792986467015e-05,0.0,0.0004482929653022,0.0,0.0,200.2431488037109,0.0,0.0,0.0,0.6645200252532959,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178725436329841,-2615.932373046875,304.1470642089844,0.6443983912467957,0.1803271323442459,0.166223794221878,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326146408915,-320.47930908203125,296.2703552246094,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872690498828888,-5228.40234375,304.15692138671875,0.8814302682876587,0.4713121354579925,0.3319763541221618,293.2370300292969,297.1499938964844,293.1499938964844,0.496043711900711,-8591.9873046875,304.1573486328125,0.9462015628814696,0.5735715627670288,0.5455270409584045,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432776272296,-3878.289306640625,304.1505126953125,0.389202356338501,0.050000000745058,0.2466730326414108,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920731246471405,0.6682928800582886,0.6682928800582886,1.0,1.0,-1.6110652685165403,0.6678714752197266,0.943193793296814,0.2938483953475952,0.0,0.0,0.871873676776886,131.318603515625,138.0,13.618654251098633,-19411.578125,597.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.07421875,18000.0,0.0,0.0,0.4422782957553863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1991007328033447,1.1991134881973269,-1.278571016882779e-05,0.0,0.0004488562408369,0.0,0.0,201.60348510742188,0.0,0.0,0.0,0.6659741997718811,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180552914738655,-2619.058837890625,304.1472473144531,0.6432875990867615,0.1805497854948043,0.1665000319480896,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247381500899,-312.1889038085937,296.1390686035156,0.387597382068634,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.386426568031311,-5219.3212890625,304.1571960449219,0.8789563179016113,0.4706186950206756,0.3315523862838745,293.2366027832031,297.1499938964844,293.1499938964844,0.4947997033596039,-8574.568359375,304.1582946777344,0.9431409239768982,0.5725527405738831,0.5446449518203735,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612819552421,-3878.7431640625,304.1469116210937,0.3876100778579712,0.050000000745058,0.2466109097003936,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933070302009582,0.6693167090415955,0.6693167090415955,1.0,1.0,-1.6098294258117676,0.6677226424217224,0.9421067833900452,0.2939372062683105,0.0,0.0,0.8727023005485535,132.8955535888672,141.0,15.374883651733398,-19406.44140625,600.9346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.15234375,18000.0,0.0,0.0,0.4427975118160248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201452612876892,1.201465368270874,-1.2823630640923511e-05,0.0,0.0004493831656873,0.0,0.0,202.65830993652344,0.0,0.0,0.0,0.6670820116996765,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588057756424,-2624.21728515625,304.1476745605469,0.6411202549934387,0.1809242069721222,0.1669732481241226,293.86572265625,297.1499938964844,293.1499938964844,0.0037073397543281,-295.34735107421875,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847028613090515,-5200.76953125,304.1576538085937,0.8742024302482605,0.4691859781742096,0.3306597173213959,293.2359313964844,297.1499938964844,293.1499938964844,0.4922757744789123,-8539.466796875,304.15972900390625,0.9371687173843384,0.5704941153526306,0.542844831943512,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776229411363,-3881.22900390625,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957578241825104,0.6715211868286133,0.6715211868286133,1.0,1.0,-1.6079957485198977,0.6677576303482056,0.940238118171692,0.2943352162837982,0.0,0.0,0.8732430338859558,135.9750213623047,144.0,15.96986961364746,-19400.21484375,608.1380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.4437184035778045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040163278579712,1.2040290832519531,-1.2868166777479928e-05,0.0,0.0004503177769947,0.0,0.0,203.84654235839844,0.0,0.0,0.0,0.6682994365692139,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183588057756424,-2624.21728515625,304.1476745605469,0.6411202549934387,0.1809242069721222,0.1669732481241226,293.86572265625,297.1499938964844,293.1499938964844,0.0037073397543281,-295.34735107421875,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847028613090515,-5200.76953125,304.1576538085937,0.8742024302482605,0.4691859781742096,0.3306597173213959,293.2359313964844,297.1499938964844,293.1499938964844,0.4922757744789123,-8539.466796875,304.15972900390625,0.9371687173843384,0.5704941153526306,0.542844831943512,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776229411363,-3881.22900390625,304.137451171875,0.3851820230484009,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957578241825104,0.6715211868286133,0.6715211868286133,1.0,1.0,-1.6079957485198977,0.6677576303482056,0.940238118171692,0.2943352162837982,0.0,0.0,0.8732430338859558,135.9750213623047,144.0,15.96986961364746,-19400.21484375,608.1380004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.494140625,18000.0,0.0,0.0,0.4437184035778045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040163278579712,1.2040290832519531,-1.2868166777479928e-05,0.0,0.0004503177769947,0.0,0.0,203.84654235839844,0.0,0.0,0.0,0.6682994365692139,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186013221740722,-2628.292724609375,304.1480407714844,0.6389644145965576,0.181229218840599,0.1673781871795654,293.8769836425781,297.1499938964844,293.1499938964844,0.003486770670861,-278.09112548828125,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829352855682373,-5181.76171875,304.1580505371094,0.869581401348114,0.4677162766456604,0.3297374546527862,293.2353820800781,297.1499938964844,293.1499938964844,0.4897127151489258,-8504.0400390625,304.1607360839844,0.9312745332717896,0.5684328675270081,0.5410361886024475,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876160323619,-3883.20068359375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722891330719,0.6739721894264221,0.6739721894264221,1.0,1.0,-1.6060515642166138,0.6678191423416138,0.938232421875,0.2947840988636017,0.0,0.0,0.8722312450408936,139.04925537109375,147.0,16.227523803710938,-19392.19140625,615.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444481432437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203997015953064,1.2040098905563354,-1.28745141410036e-05,0.0,0.0004510583530645,0.0,0.0,203.9105224609375,0.0,0.0,0.0,0.6682926416397095,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186013221740722,-2628.292724609375,304.1480407714844,0.6389644145965576,0.181229218840599,0.1673781871795654,293.8769836425781,297.1499938964844,293.1499938964844,0.003486770670861,-278.09112548828125,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829352855682373,-5181.76171875,304.1580505371094,0.869581401348114,0.4677162766456604,0.3297374546527862,293.2353820800781,297.1499938964844,293.1499938964844,0.4897127151489258,-8504.0400390625,304.1607360839844,0.9312745332717896,0.5684328675270081,0.5410361886024475,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876160323619,-3883.20068359375,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981722891330719,0.6739721894264221,0.6739721894264221,1.0,1.0,-1.6060515642166138,0.6678191423416138,0.938232421875,0.2947840988636017,0.0,0.0,0.8722312450408936,139.04925537109375,147.0,16.227523803710938,-19392.19140625,615.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8046875,18000.0,0.0,0.0,0.4444481432437897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203997015953064,1.2040098905563354,-1.28745141410036e-05,0.0,0.0004510583530645,0.0,0.0,203.9105224609375,0.0,0.0,0.0,0.6682926416397095,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006475567817,-2631.611328125,304.1483459472656,0.6368368864059448,0.1814799308776855,0.1677315235137939,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637803815305,-260.5082092285156,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811449408531189,-5162.52587890625,304.1583557128906,0.8650961518287659,0.466213196516037,0.3287921249866485,293.2348327636719,297.1499938964844,293.1499938964844,0.4871493577957153,-8468.7685546875,304.1614074707031,0.9255087375640868,0.566379964351654,0.5392332673072815,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919522702693,-3884.69287109375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536437034607,0.676656186580658,0.676656186580658,1.0,1.0,-1.6040228605270386,0.6679083108901978,0.936114490032196,0.2952790558338165,0.0,0.0,0.8697252869606018,142.117431640625,150.0,15.761181831359863,-19381.130859375,622.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.4449523985385895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201416254043579,1.201429009437561,-1.2843356671510264e-05,0.0,0.0004515701148193,0.0,0.0,202.86317443847656,0.0,0.0,0.0,0.6670776605606079,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188006475567817,-2631.611328125,304.1483459472656,0.6368368864059448,0.1814799308776855,0.1677315235137939,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637803815305,-260.5082092285156,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811449408531189,-5162.52587890625,304.1583557128906,0.8650961518287659,0.466213196516037,0.3287921249866485,293.2348327636719,297.1499938964844,293.1499938964844,0.4871493577957153,-8468.7685546875,304.1614074707031,0.9255087375640868,0.566379964351654,0.5392332673072815,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919522702693,-3884.69287109375,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005536437034607,0.676656186580658,0.676656186580658,1.0,1.0,-1.6040228605270386,0.6679083108901978,0.936114490032196,0.2952790558338165,0.0,0.0,0.8697252869606018,142.117431640625,150.0,15.761181831359863,-19381.130859375,622.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.4449523985385895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201416254043579,1.201429009437561,-1.2843356671510264e-05,0.0,0.0004515701148193,0.0,0.0,202.86317443847656,0.0,0.0,0.0,0.6670776605606079,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721822738647,-2634.460693359375,304.14862060546875,0.6347433924674988,0.181685134768486,0.1680419743061065,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380000825971,-242.60435485839844,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545067310333,-5143.31201171875,304.1585388183594,0.8607405424118042,0.4646719396114349,0.3278210759162903,293.2342834472656,297.1499938964844,293.1499938964844,0.4846308827400207,-8434.2490234375,304.16180419921875,0.9199180006980896,0.5643408894538879,0.5374418497085571,293.17633056640625,297.1499938964844,293.1499938964844,0.015992971137166,-3886.0263671875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029050171375274,0.6795616149902344,0.6795616149902344,1.0,1.0,-1.601924180984497,0.6680219173431396,0.9339022636413574,0.2958139777183532,0.0,0.0,0.8659136295318604,145.178955078125,153.0,14.394861221313477,-19366.1796875,629.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.4452056586742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964292526245115,1.1964420080184937,-1.2776780749845784e-05,0.0,0.000451827130746,0.0,0.0,200.77935791015625,0.0,0.0,0.0,0.6647293567657471,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189721822738647,-2634.460693359375,304.14862060546875,0.6347433924674988,0.181685134768486,0.1680419743061065,293.90045166015625,297.1499938964844,293.1499938964844,0.0030380000825971,-242.60435485839844,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793545067310333,-5143.31201171875,304.1585388183594,0.8607405424118042,0.4646719396114349,0.3278210759162903,293.2342834472656,297.1499938964844,293.1499938964844,0.4846308827400207,-8434.2490234375,304.16180419921875,0.9199180006980896,0.5643408894538879,0.5374418497085571,293.17633056640625,297.1499938964844,293.1499938964844,0.015992971137166,-3886.0263671875,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029050171375274,0.6795616149902344,0.6795616149902344,1.0,1.0,-1.601924180984497,0.6680219173431396,0.9339022636413574,0.2958139777183532,0.0,0.0,0.8659136295318604,145.178955078125,153.0,14.394861221313477,-19366.1796875,629.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.4452056586742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964292526245115,1.1964420080184937,-1.2776780749845784e-05,0.0,0.000451827130746,0.0,0.0,200.77935791015625,0.0,0.0,0.0,0.6647293567657471,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190511956810951,-2635.777587890625,304.1487121582031,0.6337096691131592,0.1817726194858551,0.1681831032037735,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237431008368,-233.51657104492188,294.89971923828125,0.3772951662540436,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784638941287994,-5133.76318359375,304.1585998535156,0.858608067035675,0.4638848304748535,0.327324628829956,293.2340087890625,297.1499938964844,293.1499938964844,0.4833992421627044,-8417.41015625,304.1618957519531,0.9172019362449646,0.563327431678772,0.5365515947341919,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927755594253,-3886.708740234375,304.0879821777344,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040702283382416,0.6810939908027649,0.6810939908027649,1.0,1.0,-1.6008508205413818,0.6680858731269836,0.932765007019043,0.2960940301418304,0.0,0.0,0.8635947704315186,146.7076416015625,153.0,13.40265941619873,-19357.06640625,632.5881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5546875,18000.0,0.0,0.0,0.4452337026596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931160688400269,1.1931288242340088,-1.2731447895930614e-05,0.0,0.0004518555942922,0.0,0.0,199.3899078369141,0.0,0.0,0.0,0.6631696820259094,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191272959113121,-2637.05224609375,304.1488037109375,0.6326842904090881,0.1818508803844452,0.1683155745267868,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088658582419,-224.36602783203125,294.7558898925781,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775780498981476,-5124.271484375,304.1586608886719,0.8565039038658142,0.4630855023860931,0.3268198668956756,293.2337341308594,297.1499938964844,293.1499938964844,0.4821909070014953,-8400.916015625,304.16192626953125,0.9145462512969972,0.5623185038566589,0.5356652736663818,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923434257507,-3887.435546875,304.0794982910156,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052288234233856,0.6826781630516052,0.6826781630516052,1.0,1.0,-1.599761724472046,0.6681533455848694,0.9316083788871764,0.2963812053203583,0.0,0.0,0.8610486388206482,148.23516845703125,156.0,12.236358642578123,-19346.79296875,635.9993286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.638671875,18000.0,0.0,0.0,0.4451943337917328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893126964569092,1.1893254518508911,-1.2678930033871438e-05,0.0,0.0004518156638368,0.0,0.0,197.79666137695312,0.0,0.0,0.0,0.6613802313804626,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744895815849,-2639.5419921875,304.1489562988281,0.6306581497192383,0.1819822639226913,0.1685573607683181,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769101921468,-205.8618011474609,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758225440979004,-5105.47509765625,304.15869140625,0.8523749113082886,0.4614470899105072,0.3257838487625122,293.233154296875,297.1499938964844,293.1499938964844,0.4798519611358642,-8369.0537109375,304.1618347167969,0.9094386100769044,0.5603144764900208,0.5339053869247437,293.181884765625,297.1499938964844,293.1499938964844,0.015991237014532,-3889.080810546875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.4075272977352142,0.6859961748123169,0.6859961748123169,1.0,1.0,-1.5975385904312134,0.6682952046394348,0.9292434453964232,0.2969727516174316,0.0,0.0,0.8554484844207764,151.28775024414062,159.0,9.534964561462402,-19322.83203125,642.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.4449199438095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804859638214111,1.1804986000061035,-1.2556133697216865e-05,0.0,0.0004515371692832,0.0,0.0,194.1176300048828,0.0,0.0,0.0,0.6572309732437134,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192744895815849,-2639.5419921875,304.1489562988281,0.6306581497192383,0.1819822639226913,0.1685573607683181,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769101921468,-205.8618011474609,294.46435546875,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758225440979004,-5105.47509765625,304.15869140625,0.8523749113082886,0.4614470899105072,0.3257838487625122,293.233154296875,297.1499938964844,293.1499938964844,0.4798519611358642,-8369.0537109375,304.1618347167969,0.9094386100769044,0.5603144764900208,0.5339053869247437,293.181884765625,297.1499938964844,293.1499938964844,0.015991237014532,-3889.080810546875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.18896484375,1.0,0.4075272977352142,0.6859961748123169,0.6859961748123169,1.0,1.0,-1.5975385904312134,0.6682952046394348,0.9292434453964232,0.2969727516174316,0.0,0.0,0.8554484844207764,151.28775024414062,159.0,9.534964561462402,-19322.83203125,642.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3203125,18000.0,0.0,0.0,0.4449199438095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804859638214111,1.1804986000061035,-1.2556133697216865e-05,0.0,0.0004515371692832,0.0,0.0,194.1176300048828,0.0,0.0,0.0,0.6572309732437134,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194182485342025,-2642.01123046875,304.1490783691406,0.628661036491394,0.1820818185806274,0.16876982152462,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415347095578,-187.06500244140625,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740870654582977,-5086.90771484375,304.15869140625,0.8483418226242065,0.4597481191158294,0.3247070908546448,293.2325439453125,297.1499938964844,293.1499938964844,0.4776269495487213,-8338.81640625,304.1615905761719,0.9046430587768556,0.5583294630050659,0.532163143157959,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901957958936,-3891.0400390625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098013341426849,0.689513087272644,0.689513087272644,1.0,1.0,-1.5952521562576294,0.6684401631355286,0.926811933517456,0.2975819706916809,0.0,0.0,0.8494005799293518,154.33749389648438,147.0,6.555219650268555,-19294.361328125,649.4656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7421875,18000.0,0.0,0.0,0.4443859159946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703633069992063,1.1703757047653198,-1.2414661796356086e-05,0.0,0.0004509951977524,0.0,0.0,189.94046020507807,0.0,0.0,0.0,0.652478814125061,4.0,0.0,1.0
