time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194182485342025,-2642.01123046875,304.1490783691406,0.628661036491394,0.1820818185806274,0.16876982152462,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415347095578,-187.06500244140625,294.1675109863281,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740870654582977,-5086.90771484375,304.15869140625,0.8483418226242065,0.4597481191158294,0.3247070908546448,293.2325439453125,297.1499938964844,293.1499938964844,0.4776269495487213,-8338.81640625,304.1615905761719,0.9046430587768556,0.5583294630050659,0.532163143157959,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901957958936,-3891.0400390625,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.4098013341426849,0.689513087272644,0.689513087272644,1.0,1.0,-1.5952521562576294,0.6684401631355286,0.926811933517456,0.2975819706916809,0.0,0.0,0.8494005799293518,154.33749389648438,147.0,6.555219650268555,-19294.361328125,649.4656372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.7421875,18000.0,0.0,0.0,0.4443859159946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703633069992063,1.1703757047653198,-1.2414661796356086e-05,0.0,0.0004509951977524,0.0,0.0,189.94046020507807,0.0,0.0,0.0,0.652478814125061,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920895457267,-2641.41552734375,304.1494140625,0.6302415728569031,0.1822028011083603,0.1687848567962646,293.9476623535156,297.1499938964844,293.1499938964844,0.002094117924571,-167.28668212890625,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.372110903263092,-5065.59716796875,304.1590881347656,0.8494473695755005,0.4580199420452118,0.3234472870826721,293.2317810058594,297.1499938964844,293.1499938964844,0.4752362072467804,-8306.0537109375,304.1617431640625,0.9060348868370056,0.5563960671424866,0.5302485823631287,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728826791048,-3877.654296875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108102798462,0.6933473944664001,0.6933473944664001,1.0,1.0,-1.590872049331665,0.6676892638206482,0.923182725906372,0.297750324010849,0.0,0.0,0.8428351283073425,152.08981323242188,135.0,6.922820568084717,-19247.076171875,640.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.0390625,18000.0,0.0,0.0,0.4435890614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238576889038,1.1592508554458618,-1.2260067705938129e-05,0.0,0.0004501864896155,0.0,0.0,185.41912841796875,0.0,0.0,0.0,0.647256076335907,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193920895457267,-2641.41552734375,304.1494140625,0.6302415728569031,0.1822028011083603,0.1687848567962646,293.9476623535156,297.1499938964844,293.1499938964844,0.002094117924571,-167.28668212890625,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.372110903263092,-5065.59716796875,304.1590881347656,0.8494473695755005,0.4580199420452118,0.3234472870826721,293.2317810058594,297.1499938964844,293.1499938964844,0.4752362072467804,-8306.0537109375,304.1617431640625,0.9060348868370056,0.5563960671424866,0.5302485823631287,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728826791048,-3877.654296875,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071108102798462,0.6933473944664001,0.6933473944664001,1.0,1.0,-1.590872049331665,0.6676892638206482,0.923182725906372,0.297750324010849,0.0,0.0,0.8428351283073425,152.08981323242188,135.0,6.922820568084717,-19247.076171875,640.3312377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.0390625,18000.0,0.0,0.0,0.4435890614986419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238576889038,1.1592508554458618,-1.2260067705938129e-05,0.0,0.0004501864896155,0.0,0.0,185.41912841796875,0.0,0.0,0.0,0.647256076335907,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.119283989071846,-2639.33740234375,304.1498107910156,0.6344920992851257,0.1823980510234832,0.1687280088663101,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402761779725,-146.97982788085938,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699333667755127,-5042.0283203125,304.1596984863281,0.854279637336731,0.4562909603118896,0.3220815062522888,293.2305908203125,297.1499938964844,293.1499938964844,0.4727210700511932,-8271.45703125,304.1620178222656,0.9120489954948424,0.5545661449432373,0.5282810926437378,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771801412105,-3853.4775390625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384614467621,0.6974695920944214,0.6974695920944214,1.0,1.0,-1.585235595703125,0.6664136648178101,0.9188219904899596,0.2976435422897339,0.0,0.0,0.8352881669998169,146.22549438476562,123.0,8.15982723236084,-19185.51953125,620.6238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424828886985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146369218826294,1.1463812589645386,-1.2084430636605248e-05,0.0,0.0004490638675633,0.0,0.0,180.2998962402344,0.0,0.0,0.0,0.6412307024002075,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.119283989071846,-2639.33740234375,304.1498107910156,0.6344920992851257,0.1823980510234832,0.1687280088663101,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402761779725,-146.97982788085938,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699333667755127,-5042.0283203125,304.1596984863281,0.854279637336731,0.4562909603118896,0.3220815062522888,293.2305908203125,297.1499938964844,293.1499938964844,0.4727210700511932,-8271.45703125,304.1620178222656,0.9120489954948424,0.5545661449432373,0.5282810926437378,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771801412105,-3853.4775390625,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015384614467621,0.6974695920944214,0.6974695920944214,1.0,1.0,-1.585235595703125,0.6664136648178101,0.9188219904899596,0.2976435422897339,0.0,0.0,0.8352881669998169,146.22549438476562,123.0,8.15982723236084,-19185.51953125,620.6238403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.134765625,18000.0,0.0,0.0,0.4424828886985779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146369218826294,1.1463812589645386,-1.2084430636605248e-05,0.0,0.0004490638675633,0.0,0.0,180.2998962402344,0.0,0.0,0.0,0.6412307024002075,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192212775349617,-2638.151123046875,304.1499328613281,0.6373971700668335,0.1825189143419265,0.1686895787715912,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120462143793,-136.7237548828125,293.4129638671875,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688075840473175,-5029.841796875,304.15997314453125,0.8577670454978943,0.45542111992836,0.3213708996772766,293.2298583984375,297.1499938964844,293.1499938964844,0.4714668393135071,-8254.2138671875,304.162109375,0.9164906144142152,0.5536863803863525,0.5272988080978394,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624840408563,-3838.981201171875,303.99591064453125,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2070007324219,1.0,0.3979825377464294,0.6996225714683533,0.6996225714683533,1.0,1.0,-1.5821380615234375,0.6656576991081238,0.9164804220199584,0.2975294291973114,0.0,0.0,0.8312106132507324,142.42266845703125,123.0,8.196650505065918,-19150.404296875,608.2869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.537109375,18000.0,0.0,0.0,0.441807210445404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.139213800430298,1.1392258405685425,-1.1987473044428045e-05,0.0,0.0004483781522139,0.0,0.0,177.4964599609375,0.0,0.0,0.0,0.6378886699676514,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191582679748535,-2636.968017578125,304.15008544921875,0.6407663226127625,0.182651937007904,0.1686480045318603,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834335936233,-126.44021606445312,293.25982666015625,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676684200763702,-5017.515625,304.1602478027344,0.8618761301040649,0.4545448124408722,0.3206447660923004,293.2290954589844,297.1499938964844,293.1499938964844,0.4702264368534088,-8237.17578125,304.16217041015625,0.9217772483825684,0.5528252720832825,0.5263194441795349,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410079121589,-3823.46142578125,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.2096862792969,1.0,0.3940462470054626,0.701829195022583,0.701829195022583,1.0,1.0,-1.578912615776062,0.6648459434509277,0.9140666723251344,0.297385960817337,0.0,0.0,0.8269772529602051,138.2167205810547,111.0,7.809914112091064,-19112.8046875,594.8274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.330078125,18000.0,0.0,0.0,0.4410495162010193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131617784500122,1.1316297054290771,-1.1884941159223672e-05,0.0,0.0004476091999094,0.0,0.0,174.5521240234375,0.0,0.0,0.0,0.6343461275100708,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407872200012,-2634.7861328125,304.1502380371094,0.6488913297653198,0.1829466819763183,0.1685604900121688,293.981201171875,297.1499938964844,293.1499938964844,0.0013256429228931,-105.83888244628906,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653707802295685,-4992.67626953125,304.16064453125,0.8718782663345337,0.4527642428874969,0.3191497325897217,293.2274780273437,297.1499938964844,293.1499938964844,0.4678123593330383,-8204.07421875,304.1621398925781,0.934608280658722,0.5511513948440552,0.52437424659729,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856429874897,-3790.407470703125,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620124816894,0.706389307975769,0.706389307975769,1.0,1.0,-1.5721817016601562,0.6630955338478088,0.9090861678123474,0.297029972076416,0.0,0.0,0.8181970119476318,128.92076110839844,99.0,5.950829982757568,-19031.0625,565.5186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.439287006855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11529803276062,1.115309715270996,-1.1665912097669208e-05,0.0,0.0004458204493857,0.0,0.0,168.3347930908203,0.0,0.0,0.0,0.6267524361610413,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190407872200012,-2634.7861328125,304.1502380371094,0.6488913297653198,0.1829466819763183,0.1685604900121688,293.981201171875,297.1499938964844,293.1499938964844,0.0013256429228931,-105.83888244628906,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653707802295685,-4992.67626953125,304.16064453125,0.8718782663345337,0.4527642428874969,0.3191497325897217,293.2274780273437,297.1499938964844,293.1499938964844,0.4678123593330383,-8204.07421875,304.1621398925781,0.934608280658722,0.5511513948440552,0.52437424659729,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856429874897,-3790.407470703125,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852620124816894,0.706389307975769,0.706389307975769,1.0,1.0,-1.5721817016601562,0.6630955338478088,0.9090861678123474,0.297029972076416,0.0,0.0,0.8181970119476318,128.92076110839844,99.0,5.950829982757568,-19031.0625,565.5186157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.439287006855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11529803276062,1.115309715270996,-1.1665912097669208e-05,0.0,0.0004458204493857,0.0,0.0,168.3347930908203,0.0,0.0,0.0,0.6267524361610413,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189436018466949,-2633.013427734375,304.1503295898437,0.658947229385376,0.1832686811685562,0.1684717088937759,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684373555704,-85.29741668701172,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.363067477941513,-4967.8046875,304.1609191894531,0.8842222094535828,0.4509353935718536,0.317601203918457,293.22576904296875,297.1499938964844,293.1499938964844,0.4655139744281769,-8172.6376953125,304.16192626953125,0.9498385787010192,0.5495326519012451,0.5224531888961792,293.1938781738281,297.1499938964844,293.1499938964844,0.014923227019608,-3755.947998046875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755454421043396,0.7111272811889648,0.7111272811889648,1.0,1.0,-1.565206527709961,0.661225438117981,0.9039810299873352,0.2966051697731018,0.0,0.0,0.8092851042747498,118.85910034179688,87.0,3.1700780391693115,-18942.26171875,534.2559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09795343875885,1.097964882850647,-1.1434988664404956e-05,0.0,0.0004437104507815,0.0,0.0,161.88751220703125,0.0,0.0,0.0,0.6187066435813904,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189436018466949,-2633.013427734375,304.1503295898437,0.658947229385376,0.1832686811685562,0.1684717088937759,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684373555704,-85.29741668701172,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.363067477941513,-4967.8046875,304.1609191894531,0.8842222094535828,0.4509353935718536,0.317601203918457,293.22576904296875,297.1499938964844,293.1499938964844,0.4655139744281769,-8172.6376953125,304.16192626953125,0.9498385787010192,0.5495326519012451,0.5224531888961792,293.1938781738281,297.1499938964844,293.1499938964844,0.014923227019608,-3755.947998046875,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755454421043396,0.7111272811889648,0.7111272811889648,1.0,1.0,-1.565206527709961,0.661225438117981,0.9039810299873352,0.2966051697731018,0.0,0.0,0.8092851042747498,118.85910034179688,87.0,3.1700780391693115,-18942.26171875,534.2559204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372079074382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09795343875885,1.097964882850647,-1.1434988664404956e-05,0.0,0.0004437104507815,0.0,0.0,161.88751220703125,0.0,0.0,0.0,0.6187066435813904,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699752092361,-2631.704833984375,304.1503295898437,0.6711471676826477,0.1836081147193908,0.1683839112520218,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123136358335,-64.85079193115234,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607652485370636,-4942.96240234375,304.1611328125,0.8990132212638855,0.4490485787391662,0.3160010576248169,293.2240600585937,297.1499938964844,293.1499938964844,0.4633418917655945,-8142.99462890625,304.1615600585937,0.9666368961334229,0.5479610562324524,0.5205603241920471,293.19482421875,297.1499938964844,293.1499938964844,0.014660301618278,-3720.9736328125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123940944671,0.7160304188728333,0.7160304188728333,1.0,1.0,-1.5580837726593018,0.6592724323272705,0.8988112807273865,0.2961286008358001,0.0,0.0,0.8005570769309998,108.35211944580078,75.0,0.124860867857933,-18848.298828125,501.9892883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348416030406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802297592163086,1.0802409648895264,-1.120111392083345e-05,0.0,0.0004413089773152,0.0,0.0,155.46923828125,0.0,0.0,0.0,0.6105107069015503,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188699752092361,-2631.704833984375,304.1503295898437,0.6711471676826477,0.1836081147193908,0.1683839112520218,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123136358335,-64.85079193115234,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607652485370636,-4942.96240234375,304.1611328125,0.8990132212638855,0.4490485787391662,0.3160010576248169,293.2240600585937,297.1499938964844,293.1499938964844,0.4633418917655945,-8142.99462890625,304.1615600585937,0.9666368961334229,0.5479610562324524,0.5205603241920471,293.19482421875,297.1499938964844,293.1499938964844,0.014660301618278,-3720.9736328125,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651123940944671,0.7160304188728333,0.7160304188728333,1.0,1.0,-1.5580837726593018,0.6592724323272705,0.8988112807273865,0.2961286008358001,0.0,0.0,0.8005570769309998,108.35211944580078,75.0,0.124860867857933,-18848.298828125,501.9892883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348416030406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802297592163086,1.0802409648895264,-1.120111392083345e-05,0.0,0.0004413089773152,0.0,0.0,155.46923828125,0.0,0.0,0.0,0.6105107069015503,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180819153785,-2630.820556640625,304.1502990722656,0.6857802867889404,0.1839584112167358,0.1682977229356765,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583582096733,-44.576847076416016,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.358457088470459,-4918.05712890625,304.1612548828125,0.9174844622612,0.4470970928668976,0.3143495917320251,293.22235107421875,297.1499938964844,293.1499938964844,0.4612897336483001,-8115.02783203125,304.1611328125,0.9840969443321228,0.5464310050010681,0.5186975598335266,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000304862856,-3685.911376953125,303.91583251953125,0.4154242277145386,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810942649841,0.7210944294929504,0.7210944294929504,1.0,1.0,-1.5508683919906616,0.657257080078125,0.8936113119125366,0.2956097722053528,0.0,0.0,0.7922673225402832,97.5905532836914,63.0,-2.667067527770996,-18750.859375,469.2795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.432227611541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627524852752686,1.0627634525299072,-1.0972696145472582e-05,0.0,0.0004386560758575,0.0,0.0,149.30743408203125,0.0,0.0,0.0,0.602453887462616,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188180819153785,-2630.820556640625,304.1502990722656,0.6857802867889404,0.1839584112167358,0.1682977229356765,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583582096733,-44.576847076416016,291.9918212890625,0.4154242277145386,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.358457088470459,-4918.05712890625,304.1612548828125,0.9174844622612,0.4470970928668976,0.3143495917320251,293.22235107421875,297.1499938964844,293.1499938964844,0.4612897336483001,-8115.02783203125,304.1611328125,0.9840969443321228,0.5464310050010681,0.5186975598335266,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000304862856,-3685.911376953125,303.91583251953125,0.4154242277145386,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810942649841,0.7210944294929504,0.7210944294929504,1.0,1.0,-1.5508683919906616,0.657257080078125,0.8936113119125366,0.2956097722053528,0.0,0.0,0.7922673225402832,97.5905532836914,63.0,-2.667067527770996,-18750.859375,469.2795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.432227611541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627524852752686,1.0627634525299072,-1.0972696145472582e-05,0.0,0.0004386560758575,0.0,0.0,149.30743408203125,0.0,0.0,0.0,0.602453887462616,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187989935278892,-2630.511474609375,304.1502990722656,0.6941131353378296,0.1841362118721008,0.1682551652193069,294.0177307128906,297.1499938964844,293.1499938964844,0.0004893391742371,-34.75944137573242,291.8276062011719,0.4211875200271606,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572965562343597,-4905.52880859375,304.16131591796875,0.928755223751068,0.4460954070091247,0.3135043978691101,293.22149658203125,297.1499938964844,293.1499938964844,0.4603042304515838,-8101.60400390625,304.160888671875,0.992780327796936,0.5456803441047668,0.5177778005599976,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713077366352,-3668.40087890625,303.90692138671875,0.4211875200271606,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.348359614610672,0.7236872315406799,0.7236872315406799,1.0,1.0,-1.5472357273101809,0.6562297344207764,0.8910060524940491,0.2953362166881561,0.0,0.0,0.7883502840995789,92.15032958984376,63.0,-3.858788251876831,-18701.2890625,452.8635864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.4308416843414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542833805084229,1.0542943477630615,-1.08628228190355e-05,0.0,0.0004372495459392,0.0,0.0,146.38092041015625,0.0,0.0,0.0,0.5985588431358337,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187888011336326,-2630.362548828125,304.1502685546875,0.7027149796485901,0.1843211203813552,0.168223887681961,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382494080346,-24.38743019104004,291.66259765625,0.4275155961513519,0.050000000745058,0.0502222590148448,293.2185974121094,297.1499938964844,293.1499938964844,0.3561289608478546,-4892.91455078125,304.161376953125,0.9403917789459229,0.4450827836990356,0.312655359506607,293.2203369140625,297.1499938964844,293.1499938964844,0.4573465585708618,-8058.216796875,304.16455078125,0.9990000128746032,0.545005738735199,0.5147492289543152,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490492969751,-3651.654541015625,303.8980407714844,0.4275155961513519,0.050000000745058,0.2382327765226364,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760009765625,291.20947265625,1.0,0.3424480855464935,0.7265123128890991,0.7265123128890991,1.0,1.0,-1.5412031412124634,0.654095470905304,0.8871077299118042,0.2946028411388397,0.0,0.0,0.7845637798309326,86.91743469238281,51.0,-3.344326972961426,-18633.28515625,435.7234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254333496094,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.478515625,18000.0,0.0,0.0,0.429410308599472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460535287857056,1.046064376831055,-1.0756648407550529e-05,0.0,0.0004357968864496,0.0,0.0,143.57464599609375,0.0,0.0,0.0,0.5947784185409546,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734536170959,-2622.112060546875,304.1509094238281,0.7171950936317444,0.1847607642412185,0.1683044582605362,294.03253173828125,297.1499938964844,293.1499938964844,0.0003141178167425,-4.995692253112793,291.3782043457031,0.4393983483314514,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.352321594953537,-4850.3466796875,304.1640625,0.9592940807342528,0.4430124163627624,0.3110091090202331,293.1924133300781,297.1499938964844,293.1499938964844,0.426013320684433,-7597.490234375,304.2118835449219,0.9990000128746032,0.5487987399101257,0.4853363037109375,293.1962890625,297.1499938964844,293.1499938964844,0.0138902375474572,-3611.27978515625,303.8831481933594,0.4393983483314514,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291298449039459,0.729108452796936,0.729108452796936,1.0,1.0,-1.501816987991333,0.6367200016975403,0.8650969862937927,0.2854339480400085,0.0,0.0,0.7687728404998779,78.25635528564453,54.0,64.83963775634766,-18263.8203125,392.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8828125,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233300924301147,1.0233407020568848,-1.0497649782337248e-05,0.0,0.0004322155145928,0.0,0.0,136.30519104003906,0.0,0.0,0.0,0.5842342376708984,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183734536170959,-2622.112060546875,304.1509094238281,0.7171950936317444,0.1847607642412185,0.1683044582605362,294.03253173828125,297.1499938964844,293.1499938964844,0.0003141178167425,-4.995692253112793,291.3782043457031,0.4393983483314514,0.050000000745058,0.04990915954113,293.2202453613281,297.1499938964844,293.1499938964844,0.352321594953537,-4850.3466796875,304.1640625,0.9592940807342528,0.4430124163627624,0.3110091090202331,293.1924133300781,297.1499938964844,293.1499938964844,0.426013320684433,-7597.490234375,304.2118835449219,0.9990000128746032,0.5487987399101257,0.4853363037109375,293.1962890625,297.1499938964844,293.1499938964844,0.0138902375474572,-3611.27978515625,303.8831481933594,0.4393983483314514,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291298449039459,0.729108452796936,0.729108452796936,1.0,1.0,-1.501816987991333,0.6367200016975403,0.8650969862937927,0.2854339480400085,0.0,0.0,0.7687728404998779,78.25635528564453,54.0,64.83963775634766,-18263.8203125,392.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.830078125,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.8828125,18000.0,0.0,0.0,0.4258814454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233300924301147,1.0233407020568848,-1.0497649782337248e-05,0.0,0.0004322155145928,0.0,0.0,136.30519104003906,0.0,0.0,0.0,0.5842342376708984,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177978217601776,-2610.63818359375,304.1515197753906,0.7273834943771362,0.1851747334003448,0.1684954315423965,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.4490791261196136,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.347670167684555,-4798.21142578125,304.1670227050781,0.9717590808868408,0.4407349824905395,0.3093111217021942,293.1401672363281,297.1499938964844,293.1499938964844,0.4014383256435394,-7241.57470703125,304.2313537597656,0.9990000128746032,0.5582969188690186,0.4644891619682312,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661399155855,-3573.130615234375,303.87322998046875,0.4490791261196136,0.050000000745058,0.2357577532529831,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.3588562011719,293.9179992675781,291.3307800292969,1.0,0.3202553391456604,0.7283493280410767,0.7283493280410767,1.0,1.0,-1.4735318422317505,0.6236695051193237,0.8498623967170715,0.2781060636043548,0.0,0.0,0.7398571968078613,72.4550552368164,72.0,79.95811462402344,-17858.533203125,363.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.79296875,18000.0,0.0,0.0,0.420866847038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721738696098328,0.9721838235855104,-9.943317309080156e-06,0.0,0.0004271263605915,0.0,0.0,121.00110626220705,0.0,0.0,0.0,0.5613106489181519,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177978217601776,-2610.63818359375,304.1515197753906,0.7273834943771362,0.1851747334003448,0.1684954315423965,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9080505371094,0.4490791261196136,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.347670167684555,-4798.21142578125,304.1670227050781,0.9717590808868408,0.4407349824905395,0.3093111217021942,293.1401672363281,297.1499938964844,293.1499938964844,0.4014383256435394,-7241.57470703125,304.2313537597656,0.9990000128746032,0.5582969188690186,0.4644891619682312,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661399155855,-3573.130615234375,303.87322998046875,0.4490791261196136,0.050000000745058,0.2357577532529831,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.3588562011719,293.9179992675781,291.3307800292969,1.0,0.3202553391456604,0.7283493280410767,0.7283493280410767,1.0,1.0,-1.4735318422317505,0.6236695051193237,0.8498623967170715,0.2781060636043548,0.0,0.0,0.7398571968078613,72.4550552368164,72.0,79.95811462402344,-17858.533203125,363.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.79296875,18000.0,0.0,0.0,0.420866847038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721738696098328,0.9721838235855104,-9.943317309080156e-06,0.0,0.0004271263605915,0.0,0.0,121.00110626220705,0.0,0.0,0.0,0.5613106489181519,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179516687989234,-2613.475830078125,304.1507263183594,0.7280548810958862,0.1853595376014709,0.168716162443161,294.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494643211364746,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451192677021026,-4770.97998046875,304.1654357910156,0.9705936908721924,0.4383024573326111,0.3076432347297668,293.09893798828125,297.1499938964844,293.1499938964844,0.3986893892288208,-7214.6640625,304.2077941894531,0.9990000128746032,0.5669620037078857,0.4637086987495422,293.1922302246094,297.1499938964844,293.1499938964844,0.0136361075565218,-3569.392578125,303.8643493652344,0.4494643211364746,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4080810546875,293.96759033203125,291.32867431640625,1.0,0.3203749358654022,0.7279389500617981,0.7279389500617981,1.0,1.0,-1.4707893133163452,0.6223644018173218,0.8484248518943787,0.2771931290626526,0.0,0.0,0.7140139937400818,72.20889282226562,90.0,2.686918973922729,-17601.7421875,361.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.822265625,18000.0,0.0,0.0,0.4145173132419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098235368728638,0.909832775592804,-9.240935469279066e-06,0.0,0.0004206823941785,0.0,0.0,103.56967163085938,0.0,0.0,0.0,0.533877432346344,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179516687989234,-2613.475830078125,304.1507263183594,0.7280548810958862,0.1853595376014709,0.168716162443161,294.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494643211364746,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451192677021026,-4770.97998046875,304.1654357910156,0.9705936908721924,0.4383024573326111,0.3076432347297668,293.09893798828125,297.1499938964844,293.1499938964844,0.3986893892288208,-7214.6640625,304.2077941894531,0.9990000128746032,0.5669620037078857,0.4637086987495422,293.1922302246094,297.1499938964844,293.1499938964844,0.0136361075565218,-3569.392578125,303.8643493652344,0.4494643211364746,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4080810546875,293.96759033203125,291.32867431640625,1.0,0.3203749358654022,0.7279389500617981,0.7279389500617981,1.0,1.0,-1.4707893133163452,0.6223644018173218,0.8484248518943787,0.2771931290626526,0.0,0.0,0.7140139937400818,72.20889282226562,90.0,2.686918973922729,-17601.7421875,361.29583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.822265625,18000.0,0.0,0.0,0.4145173132419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098235368728638,0.909832775592804,-9.240935469279066e-06,0.0,0.0004206823941785,0.0,0.0,103.56967163085938,0.0,0.0,0.0,0.533877432346344,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189125254750251,-2632.08447265625,304.1488647460937,0.7210180163383484,0.185414120554924,0.1689213514328003,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.442209392786026,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.3450427055358886,-4772.56640625,304.160400390625,0.9582564830780028,0.4357807040214538,0.3060194551944732,293.0924072265625,297.1499938964844,293.1499938964844,0.4150272905826568,-7470.52001953125,304.16094970703125,0.9990000128746032,0.569662868976593,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.0137758711352944,-3598.0693359375,303.8502197265625,0.442209392786026,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9593200683594,291.2490539550781,1.0,0.3271801769733429,0.7275285720825195,0.7275285720825195,1.0,1.0,-1.488509178161621,0.6303666830062866,0.8581424951553345,0.2814543843269348,0.0,0.0,0.7041999697685242,76.38005065917969,108.0,-86.6412582397461,-17584.142578125,380.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44537353515625,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.98828125,18000.0,0.0,0.0,0.4078277051448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706575632095337,0.8706663250923157,-8.753286238061264e-06,0.0,0.0004138932563364,0.0,0.0,93.05702209472656,0.0,0.0,0.0,0.516603946685791,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189125254750251,-2632.08447265625,304.1488647460937,0.7210180163383484,0.185414120554924,0.1689213514328003,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.442209392786026,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.3450427055358886,-4772.56640625,304.160400390625,0.9582564830780028,0.4357807040214538,0.3060194551944732,293.0924072265625,297.1499938964844,293.1499938964844,0.4150272905826568,-7470.52001953125,304.16094970703125,0.9990000128746032,0.569662868976593,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.0137758711352944,-3598.0693359375,303.8502197265625,0.442209392786026,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9593200683594,291.2490539550781,1.0,0.3271801769733429,0.7275285720825195,0.7275285720825195,1.0,1.0,-1.488509178161621,0.6303666830062866,0.8581424951553345,0.2814543843269348,0.0,0.0,0.7041999697685242,76.38005065917969,108.0,-86.6412582397461,-17584.142578125,380.6510925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44537353515625,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.98828125,18000.0,0.0,0.0,0.4078277051448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706575632095337,0.8706663250923157,-8.753286238061264e-06,0.0,0.0004138932563364,0.0,0.0,93.05702209472656,0.0,0.0,0.0,0.516603946685791,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195705160498619,-2644.7509765625,304.1478881835937,0.7154462933540344,0.1854473054409027,0.1690671145915985,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4368667602539062,0.050000000745058,0.0499700158834457,293.2301330566406,297.1499938964844,293.1499938964844,0.3454431295394897,-4778.29248046875,304.15777587890625,0.9486623406410216,0.4344868659973144,0.3052216172218323,293.1033630371094,297.1499938964844,293.1499938964844,0.4285974502563476,-7675.927734375,304.13427734375,0.9990000128746032,0.5682486891746521,0.4912333786487579,293.1920166015625,297.1499938964844,293.1499938964844,0.0138788232579827,-3618.711669921875,303.8397521972656,0.4368667602539062,0.050000000745058,0.2370362281799316,291.2055053710937,291.1499938964844,259.6057434082031,258.0498046875,279.39508056640625,293.9402770996094,291.1968078613281,1.0,0.3325578868389129,0.7273234128952026,0.7273234128952026,1.0,1.0,-1.5032445192337036,0.6370527744293213,0.8661917448043823,0.2850643992424011,0.0,0.0,0.7056320905685425,79.81139373779297,108.0,-115.5602569580078,-17670.6875,396.96331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48583984375,309.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.4375,18000.0,0.0,0.0,0.4047850370407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646324872970581,0.8646411299705505,-8.647834874864202e-06,0.0,0.0004108053399249,0.0,0.0,91.25818634033205,0.0,0.0,0.0,0.5137944221496582,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202876642346382,-2658.491455078125,304.14697265625,0.7086665034294128,0.18547023832798,0.1692395061254501,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4309577941894531,0.050000000745058,0.050123818218708,293.231689453125,297.1499938964844,293.1499938964844,0.3459582030773163,-4785.20849609375,304.1554260253906,0.9372511506080629,0.4331673979759216,0.3044279515743255,293.1233825683594,297.1499938964844,293.1499938964844,0.4450860917568207,-7921.58642578125,304.107177734375,0.9990000128746032,0.5649175047874451,0.5058661699295044,293.19366455078125,297.1499938964844,293.1499938964844,0.0139934122562408,-3641.5625,303.8265380859375,0.4309577941894531,0.050000000745058,0.2377658039331436,291.15069580078125,291.1499938964844,259.6244506835937,258.0657653808594,279.3757629394531,293.9129333496094,291.141845703125,1.0,0.3390012085437774,0.72689288854599,0.72689288854599,1.0,1.0,-1.5211228132247925,0.6451347470283508,0.8759881258010864,0.289421945810318,0.0,0.0,0.7110682129859924,84.0362548828125,111.0,-133.76132202148438,-17812.646484375,417.2952270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478759765625,309.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.658203125,18000.0,0.0,0.0,0.4021831452846527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867758572101593,0.8677672147750854,-8.638027793494985e-06,0.0,0.0004081647784914,0.0,0.0,91.68170928955078,0.0,0.0,0.0,0.514945924282074,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485764503479,-2680.63134765625,304.1460876464844,0.6976273059844971,0.1854234188795089,0.1694768965244293,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224139451980591,0.050000000745058,0.0503830499947071,293.23468017578125,297.1499938964844,293.1499938964844,0.3463805615901947,-4791.48046875,304.1530456542969,0.9187522530555724,0.4304921627044678,0.3027699291706085,293.17926025390625,297.1499938964844,293.1499938964844,0.4716621339321136,-8305.70703125,304.0781555175781,0.9990000128746032,0.5542858839035034,0.5278083086013794,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560267657041,-3676.4912109375,303.792724609375,0.4224139451980591,0.050000000745058,0.2389954924583435,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8529052734375,291.05303955078125,1.0,0.3486723303794861,0.7260318398475647,0.7260318398475647,1.0,1.0,-1.5476458072662354,0.657034158706665,0.8906115889549255,0.2960283756256103,0.0,0.0,0.7300185561180115,91.10564422607422,114.0,-118.06827545166016,-18101.4921875,450.3206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317138671875,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.251953125,18000.0,0.0,0.0,0.3987468183040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897300124168396,0.8973090052604675,-8.883334885467775e-06,0.0,0.0004046773246955,0.0,0.0,98.49778747558594,0.0,0.0,0.0,0.5274772644042969,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214485764503479,-2680.63134765625,304.1460876464844,0.6976273059844971,0.1854234188795089,0.1694768965244293,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224139451980591,0.050000000745058,0.0503830499947071,293.23468017578125,297.1499938964844,293.1499938964844,0.3463805615901947,-4791.48046875,304.1530456542969,0.9187522530555724,0.4304921627044678,0.3027699291706085,293.17926025390625,297.1499938964844,293.1499938964844,0.4716621339321136,-8305.70703125,304.0781555175781,0.9990000128746032,0.5542858839035034,0.5278083086013794,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560267657041,-3676.4912109375,303.792724609375,0.4224139451980591,0.050000000745058,0.2389954924583435,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8529052734375,291.05303955078125,1.0,0.3486723303794861,0.7260318398475647,0.7260318398475647,1.0,1.0,-1.5476458072662354,0.657034158706665,0.8906115889549255,0.2960283756256103,0.0,0.0,0.7300185561180115,91.10564422607422,114.0,-118.06827545166016,-18101.4921875,450.3206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317138671875,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.251953125,18000.0,0.0,0.0,0.3987468183040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897300124168396,0.8973090052604675,-8.883334885467775e-06,0.0,0.0004046773246955,0.0,0.0,98.49778747558594,0.0,0.0,0.0,0.5274772644042969,4.0,0.0,1.0
