time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216401830315589,-2683.89404296875,304.1471252441406,0.6845970153808594,0.1851840764284134,0.1696303039789199,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.4133701026439667,0.050000000745058,0.0507196560502052,293.2376708984375,297.1499938964844,293.1499938964844,0.3442707359790802,-4767.67578125,304.1557006835937,0.8991517424583435,0.427742063999176,0.3011347949504852,293.2154541015625,297.1499938964844,293.1499938964844,0.4654096961021423,-8200.4326171875,304.1122741699219,0.9809987545013428,0.5461287498474121,0.5196626782417297,293.2066345214844,297.1499938964844,293.1499938964844,0.014224637299776,-3690.9912109375,303.7552185058594,0.4133701026439667,0.050000000745058,0.2405921965837478,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8416748046875,291.0539245605469,1.0,0.3556679785251617,0.7251707911491394,0.7251707911491394,1.0,1.0,-1.5383350849151611,0.6525362133979797,0.8857989311218262,0.2935795187950134,0.0,0.0,0.7447587251663208,99.456298828125,117.0,-19.95781707763672,-18109.6484375,466.9862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.16015625,18000.0,0.0,0.0,0.3973056077957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348679184913636,0.9348772168159484,-9.296311873185914e-06,0.0,0.000403214682592,0.0,0.0,108.45886993408205,0.0,0.0,0.0,0.5438858866691589,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216401830315589,-2683.89404296875,304.1471252441406,0.6845970153808594,0.1851840764284134,0.1696303039789199,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.4133701026439667,0.050000000745058,0.0507196560502052,293.2376708984375,297.1499938964844,293.1499938964844,0.3442707359790802,-4767.67578125,304.1557006835937,0.8991517424583435,0.427742063999176,0.3011347949504852,293.2154541015625,297.1499938964844,293.1499938964844,0.4654096961021423,-8200.4326171875,304.1122741699219,0.9809987545013428,0.5461287498474121,0.5196626782417297,293.2066345214844,297.1499938964844,293.1499938964844,0.014224637299776,-3690.9912109375,303.7552185058594,0.4133701026439667,0.050000000745058,0.2405921965837478,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8416748046875,291.0539245605469,1.0,0.3556679785251617,0.7251707911491394,0.7251707911491394,1.0,1.0,-1.5383350849151611,0.6525362133979797,0.8857989311218262,0.2935795187950134,0.0,0.0,0.7447587251663208,99.456298828125,117.0,-19.95781707763672,-18109.6484375,466.9862365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.16015625,18000.0,0.0,0.0,0.3973056077957153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348679184913636,0.9348772168159484,-9.296311873185914e-06,0.0,0.000403214682592,0.0,0.0,108.45886993408205,0.0,0.0,0.0,0.5438858866691589,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213853284716606,-2678.837890625,304.14849853515625,0.675487220287323,0.184830367565155,0.1695633232593536,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718522071838,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411547541618347,-4732.46826171875,304.158935546875,0.8858612775802612,0.4248104989528656,0.2993133962154388,293.2279968261719,297.1499938964844,293.1499938964844,0.4611350893974304,-8130.49755859375,304.1316223144531,0.9670056104660034,0.5419045090675354,0.5152975916862488,293.2134094238281,297.1499938964844,293.1499938964844,0.0142169995233416,-3692.439208984375,303.71734619140625,0.4075718522071838,0.050000000745058,0.2418044209480285,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.86053466796875,291.07440185546875,1.0,0.3610599935054779,0.7242008447647095,0.7242008447647095,1.0,1.0,-1.5325875282287598,0.6496723294258118,0.8829152584075928,0.2919119000434875,0.0,0.0,0.7534992694854736,105.81880950927734,120.0,13.866250038146973,-18043.033203125,480.3018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.732421875,18000.0,0.0,0.0,0.3969625830650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584553837776184,0.9584649801254272,-9.593411050445866e-06,0.0,0.0004028665716759,0.0,0.0,115.3314971923828,0.0,0.0,0.0,0.5546218156814575,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213853284716606,-2678.837890625,304.14849853515625,0.675487220287323,0.184830367565155,0.1695633232593536,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718522071838,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411547541618347,-4732.46826171875,304.158935546875,0.8858612775802612,0.4248104989528656,0.2993133962154388,293.2279968261719,297.1499938964844,293.1499938964844,0.4611350893974304,-8130.49755859375,304.1316223144531,0.9670056104660034,0.5419045090675354,0.5152975916862488,293.2134094238281,297.1499938964844,293.1499938964844,0.0142169995233416,-3692.439208984375,303.71734619140625,0.4075718522071838,0.050000000745058,0.2418044209480285,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.86053466796875,291.07440185546875,1.0,0.3610599935054779,0.7242008447647095,0.7242008447647095,1.0,1.0,-1.5325875282287598,0.6496723294258118,0.8829152584075928,0.2919119000434875,0.0,0.0,0.7534992694854736,105.81880950927734,120.0,13.866250038146973,-18043.033203125,480.3018493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.732421875,18000.0,0.0,0.0,0.3969625830650329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584553837776184,0.9584649801254272,-9.593411050445866e-06,0.0,0.0004028665716759,0.0,0.0,115.3314971923828,0.0,0.0,0.0,0.5546218156814575,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211408004164695,-2674.103271484375,304.1493835449219,0.6686459183692932,0.1845153868198394,0.1694663316011428,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961726188659,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379840552806854,-4696.94970703125,304.1612243652344,0.8754268288612366,0.4218035936355591,0.2973908483982086,293.2323608398437,297.1499938964844,293.1499938964844,0.4582202732563019,-8084.1064453125,304.1424560546875,0.9558257460594176,0.5390345454216003,0.5125839114189148,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929620876908,-3691.708740234375,303.6800231933594,0.4032961726188659,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.88641357421875,291.0908508300781,1.0,0.3654190599918365,0.7232308983802795,0.7232308983802795,1.0,1.0,-1.528334379196167,0.6474887728691101,0.8808456063270569,0.2906278967857361,0.0,0.0,0.7604215145111084,110.98921966552734,123.0,20.842004776000977,-17965.220703125,491.2881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.92578125,18000.0,0.0,0.0,0.3973217010498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762830138206482,0.976292848587036,-9.816475539992098e-06,0.0,0.0004032310098409,0.0,0.0,120.67401885986328,0.0,0.0,0.0,0.5627267360687256,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211408004164695,-2674.103271484375,304.1493835449219,0.6686459183692932,0.1845153868198394,0.1694663316011428,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032961726188659,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379840552806854,-4696.94970703125,304.1612243652344,0.8754268288612366,0.4218035936355591,0.2973908483982086,293.2323608398437,297.1499938964844,293.1499938964844,0.4582202732563019,-8084.1064453125,304.1424560546875,0.9558257460594176,0.5390345454216003,0.5125839114189148,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929620876908,-3691.708740234375,303.6800231933594,0.4032961726188659,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.88641357421875,291.0908508300781,1.0,0.3654190599918365,0.7232308983802795,0.7232308983802795,1.0,1.0,-1.528334379196167,0.6474887728691101,0.8808456063270569,0.2906278967857361,0.0,0.0,0.7604215145111084,110.98921966552734,123.0,20.842004776000977,-17965.220703125,491.2881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395812988281,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.92578125,18000.0,0.0,0.0,0.3973217010498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762830138206482,0.976292848587036,-9.816475539992098e-06,0.0,0.0004032310098409,0.0,0.0,120.67401885986328,0.0,0.0,0.0,0.5627267360687256,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210276931524276,-2671.928955078125,304.14971923828125,0.6657806038856506,0.1843760162591934,0.1694233566522598,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4014813899993896,0.050000000745058,0.0512743294239044,293.24627685546875,297.1499938964844,293.1499938964844,0.3363740742206573,-4678.982421875,304.162109375,0.8708971738815308,0.4202802777290344,0.2964060604572296,293.2332763671875,297.1499938964844,293.1499938964844,0.4569316208362579,-8064.1962890625,304.1461486816406,0.9509091973304749,0.5378114581108093,0.5114759206771851,293.2215881347656,297.1499938964844,293.1499938964844,0.0141764814034104,-3690.696533203125,303.66162109375,0.4014813899993896,0.050000000745058,0.2432233393192291,291.0972900390625,291.1499938964844,259.77850341796875,258.1986999511719,279.4527282714844,293.8998107910156,291.0984802246094,1.0,0.3673249781131744,0.7227458953857422,0.7227458953857422,1.0,1.0,-1.526403307914734,0.6464858055114746,0.8799175024032593,0.2900364100933075,0.0,0.0,0.763167142868042,113.2776107788086,123.0,21.303316116333008,-17925.619140625,496.10101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,309.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.927734375,18000.0,0.0,0.0,0.3976781964302063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834492206573486,0.9834591150283812,-9.907410458254162e-06,0.0,0.0004035928286612,0.0,0.0,122.87217712402344,0.0,0.0,0.0,0.5659905672073364,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209198385477066,-2669.8623046875,304.14996337890625,0.6631833910942078,0.1842460334300995,0.1693842709064483,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.3998081386089325,0.050000000745058,0.0513603612780571,293.2478942871094,297.1499938964844,293.1499938964844,0.3347492516040802,-4660.87890625,304.1628723144531,0.8667003512382507,0.4187443554401397,0.2954080700874328,293.2337646484375,297.1499938964844,293.1499938964844,0.4556877315044403,-8045.3193359375,304.14910888671875,0.9463176131248474,0.5366623401641846,0.5104506611824036,293.223876953125,297.1499938964844,293.1499938964844,0.0141577469184994,-3689.353515625,303.643310546875,0.3998081386089325,0.050000000745058,0.243631437420845,291.1046447753906,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.91314697265625,291.1058044433594,1.0,0.3690926730632782,0.7223848700523376,0.7223848700523376,1.0,1.0,-1.5245205163955688,0.6455327272415161,0.8789877891540527,0.28948575258255,0.0,0.0,0.7654518485069275,115.42110443115234,126.0,21.07143211364746,-17886.935546875,500.5533752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3452453613281,309.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.330078125,18000.0,0.0,0.0,0.3981112837791443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895523190498352,0.9895622730255128,-9.985823453462215e-06,0.0,0.0004040323547087,0.0,0.0,124.77091979980467,0.0,0.0,0.0,0.5687744617462158,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207124814391136,-2665.903076171875,304.1502990722656,0.6585964560508728,0.184005931019783,0.1693143844604492,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.396752119064331,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314496278762817,-4624.1611328125,304.1640625,0.8590654730796814,0.4156333208084106,0.2933756709098816,293.23394775390625,297.1499938964844,293.1499938964844,0.4532463550567627,-8009.07080078125,304.1534118652344,0.937889814376831,0.5344975590705872,0.5085416436195374,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144739463925,-3685.786865234375,303.6068420410156,0.396752119064331,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1201477050781,1.0,0.3723071217536926,0.721662700176239,0.721662700176239,1.0,1.0,-1.5208014249801636,0.6436513066291809,0.8771501779556274,0.2884014844894409,0.0,0.0,0.7686304450035095,119.37934112548828,129.0,20.61258888244629,-17812.890625,508.5991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.974609375,18000.0,0.0,0.0,0.3991023004055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998698115348816,0.9987082481384276,-1.0106344234372957e-05,0.0,0.0004050380957778,0.0,0.0,127.67486572265624,0.0,0.0,0.0,0.5729566812515259,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207124814391136,-2665.903076171875,304.1502990722656,0.6585964560508728,0.184005931019783,0.1693143844604492,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.396752119064331,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314496278762817,-4624.1611328125,304.1640625,0.8590654730796814,0.4156333208084106,0.2933756709098816,293.23394775390625,297.1499938964844,293.1499938964844,0.4532463550567627,-8009.07080078125,304.1534118652344,0.937889814376831,0.5344975590705872,0.5085416436195374,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144739463925,-3685.786865234375,303.6068420410156,0.396752119064331,0.050000000745058,0.2443858534097671,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1201477050781,1.0,0.3723071217536926,0.721662700176239,0.721662700176239,1.0,1.0,-1.5208014249801636,0.6436513066291809,0.8771501779556274,0.2884014844894409,0.0,0.0,0.7686304450035095,119.37934112548828,129.0,20.61258888244629,-17812.890625,508.5991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.974609375,18000.0,0.0,0.0,0.3991023004055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998698115348816,0.9987082481384276,-1.0106344234372957e-05,0.0,0.0004050380957778,0.0,0.0,127.67486572265624,0.0,0.0,0.0,0.5729566812515259,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205014437437057,-2661.885498046875,304.1505432128906,0.6545925736427307,0.1837821453809738,0.1692500710487365,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280619084835052,-4586.46435546875,304.1650085449219,0.8521655201911926,0.4124669730663299,0.2912963628768921,293.2336120605469,297.1499938964844,293.1499938964844,0.4507850110530853,-7973.27978515625,304.1563415527344,0.9302330017089844,0.5324379801750183,0.5067364573478699,293.23162841796875,297.1499938964844,293.1499938964844,0.0140638882294297,-3681.03759765625,303.5703125,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1351623535156,1.0,0.3752104640007019,0.7209405899047852,0.7209405899047852,1.0,1.0,-1.5170730352401731,0.6417651772499084,0.8753079175949097,0.2873165011405945,0.0,0.0,0.769785463809967,123.02741241455078,132.0,21.045654296875,-17742.88671875,515.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.529296875,18000.0,0.0,0.0,0.4001047611236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036299228668213,1.003640055656433,-1.0176838259212673e-05,0.0,0.0004060554783791,0.0,0.0,129.3067169189453,0.0,0.0,0.0,0.5752261877059937,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205014437437057,-2661.885498046875,304.1505432128906,0.6545925736427307,0.1837821453809738,0.1692500710487365,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321637153625,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280619084835052,-4586.46435546875,304.1650085449219,0.8521655201911926,0.4124669730663299,0.2912963628768921,293.2336120605469,297.1499938964844,293.1499938964844,0.4507850110530853,-7973.27978515625,304.1563415527344,0.9302330017089844,0.5324379801750183,0.5067364573478699,293.23162841796875,297.1499938964844,293.1499938964844,0.0140638882294297,-3681.03759765625,303.5703125,0.3939321637153625,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1351623535156,1.0,0.3752104640007019,0.7209405899047852,0.7209405899047852,1.0,1.0,-1.5170730352401731,0.6417651772499084,0.8753079175949097,0.2873165011405945,0.0,0.0,0.769785463809967,123.02741241455078,132.0,21.045654296875,-17742.88671875,515.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.529296875,18000.0,0.0,0.0,0.4001047611236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036299228668213,1.003640055656433,-1.0176838259212673e-05,0.0,0.0004060554783791,0.0,0.0,129.3067169189453,0.0,0.0,0.0,0.5752261877059937,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889311790466,-2634.255615234375,304.1529235839844,0.6487624645233154,0.1815974414348602,0.1677715927362442,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229693472385406,-4528.9580078125,304.1685485839844,0.8442503213882446,0.4073094725608825,0.2880962491035461,293.2425537109375,297.1499938964844,293.1499938964844,0.4465261101722717,-7911.27294921875,304.1614074707031,0.92144113779068,0.528485894203186,0.5035291910171509,293.24688720703125,297.1499938964844,293.1499938964844,0.0139052793383598,-3663.117431640625,303.5008544921875,0.3908884823322296,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600341796875,1.0,0.3777349293231964,0.7202185988426208,0.7202185988426208,1.0,1.0,-1.5086838006973269,0.6377452611923218,0.8709385395050049,0.2850931286811828,0.0,0.0,0.7674893736839294,126.8226089477539,120.0,34.43927001953125,-17632.466796875,520.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.37890625,18000.0,0.0,0.0,0.4008879065513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003206491470337,1.0032167434692385,-1.0187022780883126e-05,0.0,0.0004068502457812,0.0,0.0,129.3137969970703,0.0,0.0,0.0,0.5750331878662109,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189889311790466,-2634.255615234375,304.1529235839844,0.6487624645233154,0.1815974414348602,0.1677715927362442,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3908884823322296,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229693472385406,-4528.9580078125,304.1685485839844,0.8442503213882446,0.4073094725608825,0.2880962491035461,293.2425537109375,297.1499938964844,293.1499938964844,0.4465261101722717,-7911.27294921875,304.1614074707031,0.92144113779068,0.528485894203186,0.5035291910171509,293.24688720703125,297.1499938964844,293.1499938964844,0.0139052793383598,-3663.117431640625,303.5008544921875,0.3908884823322296,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600341796875,1.0,0.3777349293231964,0.7202185988426208,0.7202185988426208,1.0,1.0,-1.5086838006973269,0.6377452611923218,0.8709385395050049,0.2850931286811828,0.0,0.0,0.7674893736839294,126.8226089477539,120.0,34.43927001953125,-17632.466796875,520.5112915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.37890625,18000.0,0.0,0.0,0.4008879065513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003206491470337,1.0032167434692385,-1.0187022780883126e-05,0.0,0.0004068502457812,0.0,0.0,129.3137969970703,0.0,0.0,0.0,0.5750331878662109,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695898175239,-2610.081787109375,304.15411376953125,0.6487139463424683,0.1806197762489318,0.1666342169046402,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178665339946747,-4471.470703125,304.1708068847656,0.8432135581970215,0.4032659530639648,0.2851023972034454,293.24468994140625,297.1499938964844,293.1499938964844,0.4421521723270416,-7848.408203125,304.1648254394531,0.9217408299446106,0.5257004499435425,0.5006484389305115,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784436181187,-3631.933837890625,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1924743652344,1.0,0.3749726414680481,0.7194966077804565,0.7194966077804565,1.0,1.0,-1.4998701810836792,0.6335404515266418,0.8663297295570374,0.2827478945255279,0.0,0.0,0.7599449753761292,125.20759582519533,108.0,41.5145263671875,-17497.94140625,511.0879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.4011335968971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924338459968568,0.9924439191818236,-1.0081870641442949e-05,0.0,0.0004070996074005,0.0,0.0,126.20417022705078,0.0,0.0,0.0,0.5702149868011475,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176695898175239,-2610.081787109375,304.15411376953125,0.6487139463424683,0.1806197762489318,0.1666342169046402,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3920194804668426,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178665339946747,-4471.470703125,304.1708068847656,0.8432135581970215,0.4032659530639648,0.2851023972034454,293.24468994140625,297.1499938964844,293.1499938964844,0.4421521723270416,-7848.408203125,304.1648254394531,0.9217408299446106,0.5257004499435425,0.5006484389305115,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784436181187,-3631.933837890625,303.4406433105469,0.3920194804668426,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1924743652344,1.0,0.3749726414680481,0.7194966077804565,0.7194966077804565,1.0,1.0,-1.4998701810836792,0.6335404515266418,0.8663297295570374,0.2827478945255279,0.0,0.0,0.7599449753761292,125.20759582519533,108.0,41.5145263671875,-17497.94140625,511.0879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.4011335968971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9924338459968568,0.9924439191818236,-1.0081870641442949e-05,0.0,0.0004070996074005,0.0,0.0,126.20417022705078,0.0,0.0,0.0,0.5702149868011475,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171788349747657,-2601.086181640625,304.1542663574219,0.6504451036453247,0.180330142378807,0.1662415266036987,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.393758475780487,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155145645141601,-4445.076171875,304.1712951660156,0.8447020053863525,0.4014161825180053,0.2837214171886444,293.24462890625,297.1499938964844,293.1499938964844,0.4401973783969879,-7820.63525390625,304.1656799316406,0.9245756268501282,0.524515688419342,0.4993943870067596,293.2608337402344,297.1499938964844,293.1499938964844,0.01354905590415,-3613.447998046875,303.41326904296875,0.393758475780487,0.050000000745058,0.2451256811618805,291.2044372558594,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.09625244140625,291.2066345214844,1.0,0.3723466694355011,0.7191356420516968,0.7191356420516968,1.0,1.0,-1.4956190586090088,0.6315102577209473,0.8641088008880615,0.2816154062747955,0.0,0.0,0.7548571825027466,122.86669921875,108.0,40.219181060791016,-17426.171875,502.5986022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,308.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.732421875,18000.0,0.0,0.0,0.4009926319122314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9835139513015748,0.983523964881897,-9.985935321310537e-06,0.0,0.00040695653297,0.0,0.0,123.58487701416016,0.0,0.0,0.0,0.56622314453125,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167534440755844,-2593.30029296875,304.1542358398437,0.6530323028564453,0.1801124662160873,0.1659034788608551,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.396006315946579,0.050000000745058,0.0515585727989673,293.27447509765625,297.1499938964844,293.1499938964844,0.3132524490356445,-4419.7294921875,304.1715393066406,0.8471735119819641,0.3996187746524811,0.2823695838451385,293.244140625,297.1499938964844,293.1499938964844,0.43836709856987,-7794.78857421875,304.1661376953125,0.9287447333335876,0.5234102010726929,0.4982043802738189,293.2637634277344,297.1499938964844,293.1499938964844,0.0134148811921477,-3593.996826171875,303.3871765136719,0.396006315946579,0.050000000745058,0.2445716708898544,291.2170715332031,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690868616104126,0.7188147306442261,0.7188147306442261,1.0,1.0,-1.4913564920425415,0.6294845938682556,0.8618718981742859,0.2804910242557525,0.0,0.0,0.7491119503974915,119.8319091796875,96.0,37.03375625610352,-17351.904296875,492.3844909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,308.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.71875,18000.0,0.0,0.0,0.4006542563438415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726938009262084,0.9727036952972412,-9.866897016763689e-06,0.0,0.0004066131368745,0.0,0.0,120.4277572631836,0.0,0.0,0.0,0.5613828897476196,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160428971052169,-2580.34619140625,304.1540222167969,0.6604396104812622,0.1798169314861297,0.1653204262256622,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089374899864197,-4371.4462890625,304.1715393066406,0.8546597361564636,0.3961006999015808,0.2796948254108429,293.24249267578125,297.1499938964844,293.1499938964844,0.4350329041481018,-7748.0517578125,304.1662902832031,0.940390944480896,0.5213558077812195,0.4959385693073272,293.2679443359375,297.1499938964844,293.1499938964844,0.0131404465064406,-3553.59619140625,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610917627811432,0.7181729078292847,0.7181729078292847,1.0,1.0,-1.482704520225525,0.6253788471221924,0.8573256731033325,0.2782163321971893,0.0,0.0,0.7362189292907715,112.25376892089844,84.0,27.82707405090332,-17196.578125,468.23736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.466796875,18000.0,0.0,0.0,0.3993436992168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946603536605835,0.9466131329536438,-9.57700740400469e-06,0.0,0.0004052830627188,0.0,0.0,112.9881820678711,0.0,0.0,0.0,0.5497483611106873,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160428971052169,-2580.34619140625,304.1540222167969,0.6604396104812622,0.1798169314861297,0.1653204262256622,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627669334411,0.050000000745058,0.0512654706835746,293.2762756347656,297.1499938964844,293.1499938964844,0.3089374899864197,-4371.4462890625,304.1715393066406,0.8546597361564636,0.3961006999015808,0.2796948254108429,293.24249267578125,297.1499938964844,293.1499938964844,0.4350329041481018,-7748.0517578125,304.1662902832031,0.940390944480896,0.5213558077812195,0.4959385693073272,293.2679443359375,297.1499938964844,293.1499938964844,0.0131404465064406,-3553.59619140625,303.3377685546875,0.4016627669334411,0.050000000745058,0.2431813180446624,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.7400207519531,294.16119384765625,291.2376403808594,1.0,0.3610917627811432,0.7181729078292847,0.7181729078292847,1.0,1.0,-1.482704520225525,0.6253788471221924,0.8573256731033325,0.2782163321971893,0.0,0.0,0.7362189292907715,112.25376892089844,84.0,27.82707405090332,-17196.578125,468.23736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506408691406,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.466796875,18000.0,0.0,0.0,0.3993436992168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.946603536605835,0.9466131329536438,-9.57700740400469e-06,0.0,0.0004052830627188,0.0,0.0,112.9881820678711,0.0,0.0,0.0,0.5497483611106873,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154747605323791,-2570.066162109375,304.15362548828125,0.6706418991088867,0.1796431988477707,0.1648119390010833,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922573089599,0.050000000745058,0.0509193502366542,293.27764892578125,297.1499938964844,293.1499938964844,0.3048457503318786,-4325.69287109375,304.1711730957031,0.8653122186660767,0.3926208019256592,0.2770189344882965,293.2403869628906,297.1499938964844,293.1499938964844,0.4320841431617737,-7707.0478515625,304.165771484375,0.955469250679016,0.5194423198699951,0.4937687814235687,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658674657344,-3512.56103515625,303.2905578613281,0.4087922573089599,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516208827495575,0.7175310850143433,0.7175310850143433,1.0,1.0,-1.4738904237747192,0.6212023496627808,0.8526880741119385,0.2759067416191101,0.0,0.0,0.7222834229469299,103.33137512207033,72.0,17.61960220336914,-17034.001953125,440.8908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.326171875,18000.0,0.0,0.0,0.3971579074859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165685176849364,0.9165777564048768,-9.24529831536347e-06,0.0,0.0004030647978652,0.0,0.0,104.78392028808594,0.0,0.0,0.0,0.5364426374435425,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154747605323791,-2570.066162109375,304.15362548828125,0.6706418991088867,0.1796431988477707,0.1648119390010833,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922573089599,0.050000000745058,0.0509193502366542,293.27764892578125,297.1499938964844,293.1499938964844,0.3048457503318786,-4325.69287109375,304.1711730957031,0.8653122186660767,0.3926208019256592,0.2770189344882965,293.2403869628906,297.1499938964844,293.1499938964844,0.4320841431617737,-7707.0478515625,304.165771484375,0.955469250679016,0.5194423198699951,0.4937687814235687,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658674657344,-3512.56103515625,303.2905578613281,0.4087922573089599,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516208827495575,0.7175310850143433,0.7175310850143433,1.0,1.0,-1.4738904237747192,0.6212023496627808,0.8526880741119385,0.2759067416191101,0.0,0.0,0.7222834229469299,103.33137512207033,72.0,17.61960220336914,-17034.001953125,440.8908386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.326171875,18000.0,0.0,0.0,0.3971579074859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165685176849364,0.9165777564048768,-9.24529831536347e-06,0.0,0.0004030647978652,0.0,0.0,104.78392028808594,0.0,0.0,0.0,0.5364426374435425,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150189191102981,-2561.899658203125,304.1531677246094,0.6837000250816345,0.1795494258403778,0.1643525809049606,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417490959167,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009331524372101,-4281.93017578125,304.1706237792969,0.8792626261711121,0.3891429901123047,0.2743255496025085,293.238037109375,297.1499938964844,293.1499938964844,0.4294748306274414,-7670.98876953125,304.16485595703125,0.9727858304977416,0.5176292657852173,0.4916687309741974,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962542369961,-3471.77392578125,303.244384765625,0.4179417490959167,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.341057687997818,0.7169180512428284,0.7169180512428284,1.0,1.0,-1.464977145195007,0.616990864276886,0.8479862809181213,0.2735849916934967,0.0,0.0,0.7081606984138489,93.5972671508789,60.0,8.144104957580566,-16866.669921875,411.7754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704040527344,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.943359375,18000.0,0.0,0.0,0.3941127359867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848131895065308,0.8848220705986023,-8.900557986635249e-06,0.0,0.0003999743203166,0.0,0.0,96.54991912841795,0.0,0.0,0.0,0.5224939584732056,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150189191102981,-2561.899658203125,304.1531677246094,0.6837000250816345,0.1795494258403778,0.1643525809049606,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417490959167,0.050000000745058,0.0505411960184574,293.2788391113281,297.1499938964844,293.1499938964844,0.3009331524372101,-4281.93017578125,304.1706237792969,0.8792626261711121,0.3891429901123047,0.2743255496025085,293.238037109375,297.1499938964844,293.1499938964844,0.4294748306274414,-7670.98876953125,304.16485595703125,0.9727858304977416,0.5176292657852173,0.4916687309741974,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962542369961,-3471.77392578125,303.244384765625,0.4179417490959167,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.341057687997818,0.7169180512428284,0.7169180512428284,1.0,1.0,-1.464977145195007,0.616990864276886,0.8479862809181213,0.2735849916934967,0.0,0.0,0.7081606984138489,93.5972671508789,60.0,8.144104957580566,-16866.669921875,411.7754211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704040527344,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.943359375,18000.0,0.0,0.0,0.3941127359867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848131895065308,0.8848220705986023,-8.900557986635249e-06,0.0,0.0003999743203166,0.0,0.0,96.54991912841795,0.0,0.0,0.0,0.5224939584732056,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.114651508629322,-2555.394287109375,304.1527404785156,0.6998451948165894,0.1795123815536499,0.1639306247234344,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971547245979309,-4239.615234375,304.1700439453125,0.8969559669494629,0.3856497704982757,0.2716098129749298,293.235595703125,297.1499938964844,293.1499938964844,0.4271501302719116,-7639.0,304.1637878417969,0.9910478591918944,0.5158961415290833,0.4896286725997925,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336380347609,-3431.557373046875,303.1986083984375,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521057128906,1.0,0.329630434513092,0.7163050770759583,0.7163050770759583,1.0,1.0,-1.4560234546661377,0.6127644181251526,0.8432589769363403,0.2712593674659729,0.0,0.0,0.6945015788078308,83.38411712646484,48.0,0.3724569976329803,-16697.0078125,381.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18327.078125,18000.0,0.0,0.0,0.3902777731418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532466888427734,0.8532552123069763,-8.565614734834526e-06,0.0,0.0003960823232773,0.0,0.0,88.81427764892578,0.0,0.0,0.0,0.5087611675262451,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.114651508629322,-2555.394287109375,304.1527404785156,0.6998451948165894,0.1795123815536499,0.1639306247234344,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971547245979309,-4239.615234375,304.1700439453125,0.8969559669494629,0.3856497704982757,0.2716098129749298,293.235595703125,297.1499938964844,293.1499938964844,0.4271501302719116,-7639.0,304.1637878417969,0.9910478591918944,0.5158961415290833,0.4896286725997925,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336380347609,-3431.557373046875,303.1986083984375,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521057128906,1.0,0.329630434513092,0.7163050770759583,0.7163050770759583,1.0,1.0,-1.4560234546661377,0.6127644181251526,0.8432589769363403,0.2712593674659729,0.0,0.0,0.6945015788078308,83.38411712646484,48.0,0.3724569976329803,-16697.0078125,381.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18327.078125,18000.0,0.0,0.0,0.3902777731418609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532466888427734,0.8532552123069763,-8.565614734834526e-06,0.0,0.0003960823232773,0.0,0.0,88.81427764892578,0.0,0.0,0.0,0.5087611675262451,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144961267709732,-2552.668212890625,304.15252685546875,0.7089797854423523,0.1795125603675842,0.1637355834245681,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953015863895416,-4218.82861328125,304.1697692871094,0.9072924256324768,0.3838962018489837,0.2702462077140808,293.23419189453125,297.1499938964844,293.1499938964844,0.4252896904945373,-7612.32568359375,304.1647644042969,0.9990000128746032,0.5150842070579529,0.4878075420856476,293.2743225097656,297.1499938964844,293.1499938964844,0.0122066782787442,-3411.927978515625,303.17578125,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2506103515625,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.2502746582031,1.0,0.3236120045185089,0.7159985899925232,0.7159985899925232,1.0,1.0,-1.4505916833877563,0.6102059483528137,0.8403857350349426,0.2699098885059356,0.0,0.0,0.6879714727401733,78.25211334228516,48.0,-2.0730011463165283,-16605.107421875,366.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,309.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.796875,18000.0,0.0,0.0,0.388097733259201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379843831062317,0.837992787361145,-8.406772394664586e-06,0.0,0.0003938698791898,0.0,0.0,85.23330688476562,0.0,0.0,0.0,0.5021722316741943,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142933741211891,-2548.89404296875,304.1524353027344,0.7160846590995789,0.1795493364334106,0.1636114120483398,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932308912277221,-4195.283203125,304.16998291015625,0.9160221815109252,0.3821584582328796,0.2689256370067596,293.2264099121094,297.1499938964844,293.1499938964844,0.4114691317081451,-7405.90673828125,304.1872863769531,0.9990000128746032,0.5155316591262817,0.4740767776966095,293.2745361328125,297.1499938964844,293.1499938964844,0.0120926313102245,-3393.254150390625,303.1544189453125,0.4444851875305176,0.050000000745058,0.2362095564603805,291.25799560546875,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2619323730469,1.0,0.3170088231563568,0.7157106995582581,0.7157106995582581,1.0,1.0,-1.4313414096832275,0.6013787388801575,0.8299627304077148,0.2652255594730377,0.0,0.0,0.6801679134368896,74.13643646240234,36.0,23.34645652770996,-16413.533203125,346.9975891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,309.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.931640625,18000.0,0.0,0.0,0.385668009519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225699067115784,0.8225781321525574,-8.252498446381651e-06,0.0,0.0003914039989467,0.0,0.0,81.75028228759766,0.0,0.0,0.0,0.4955105185508728,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.112530916929245,-2515.947998046875,304.1546936035156,0.729733943939209,0.1774373799562454,0.1622140109539032,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880124151706695,-4134.9755859375,304.1719665527344,0.9371686577796936,0.3785920143127441,0.2662446498870849,293.1812744140625,297.1499938964844,293.1499938964844,0.3777739703655243,-6904.3876953125,304.230712890625,0.9990000128746032,0.5226736068725586,0.4425183832645416,293.27325439453125,297.1499938964844,293.1499938964844,0.011833899654448,-3346.126220703125,303.11981201171875,0.460563987493515,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.3213806152344,1.0,0.3025324940681457,0.7151349186897278,0.7151349186897278,1.0,1.0,-1.386483669281006,0.5809636116027832,0.8055199980735779,0.2541864216327667,0.0,0.0,0.6538520455360413,65.65406799316406,39.0,62.44393539428711,-15919.1064453125,306.1513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.25390625,18000.0,0.0,0.0,0.3795278966426849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774276077747345,0.7742838859558105,-7.829504284018185e-06,0.0,0.0003851725778076,0.0,0.0,71.81275177001953,0.0,0.0,0.0,0.4753175973892212,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.112530916929245,-2515.947998046875,304.1546936035156,0.729733943939209,0.1774373799562454,0.1622140109539032,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.460563987493515,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880124151706695,-4134.9755859375,304.1719665527344,0.9371686577796936,0.3785920143127441,0.2662446498870849,293.1812744140625,297.1499938964844,293.1499938964844,0.3777739703655243,-6904.3876953125,304.230712890625,0.9990000128746032,0.5226736068725586,0.4425183832645416,293.27325439453125,297.1499938964844,293.1499938964844,0.011833899654448,-3346.126220703125,303.11981201171875,0.460563987493515,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.3213806152344,1.0,0.3025324940681457,0.7151349186897278,0.7151349186897278,1.0,1.0,-1.386483669281006,0.5809636116027832,0.8055199980735779,0.2541864216327667,0.0,0.0,0.6538520455360413,65.65406799316406,39.0,62.44393539428711,-15919.1064453125,306.1513366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.25390625,18000.0,0.0,0.0,0.3795278966426849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774276077747345,0.7742838859558105,-7.829504284018185e-06,0.0,0.0003851725778076,0.0,0.0,71.81275177001953,0.0,0.0,0.0,0.4753175973892212,4.0,0.0,1.0
