time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092231422662735,-2455.270751953125,304.1585693359375,0.7362403273582458,0.173560619354248,0.1586019545793533,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835821509361267,-4084.32763671875,304.1719665527344,0.951799750328064,0.3749115169048309,0.2635608911514282,293.11865234375,297.1499938964844,293.1499938964844,0.3537207245826721,-6550.9267578125,304.2431030273437,0.9990000128746032,0.5345785617828369,0.4203962683677673,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588091477751,-3315.452392578125,303.087646484375,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.34722900390625,1.0,0.292419970035553,0.7145591378211975,0.7145591378211975,1.0,1.0,-1.3509739637374878,0.5648679733276367,0.7861059904098511,0.245410144329071,0.0,0.0,0.6250280141830444,59.97443008422852,57.0,34.280914306640625,-15414.9638671875,277.79888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18602.11328125,18000.0,0.0,0.0,0.3713326156139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119678854942322,0.7119751572608948,-7.284994353540242e-06,0.0,0.0003768553724512,0.0,0.0,60.12456512451172,0.0,0.0,0.0,0.4500780403614044,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092231422662735,-2455.270751953125,304.1585693359375,0.7362403273582458,0.173560619354248,0.1586019545793533,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874594688415,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835821509361267,-4084.32763671875,304.1719665527344,0.951799750328064,0.3749115169048309,0.2635608911514282,293.11865234375,297.1499938964844,293.1499938964844,0.3537207245826721,-6550.9267578125,304.2431030273437,0.9990000128746032,0.5345785617828369,0.4203962683677673,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588091477751,-3315.452392578125,303.087646484375,0.4721874594688415,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.34722900390625,1.0,0.292419970035553,0.7145591378211975,0.7145591378211975,1.0,1.0,-1.3509739637374878,0.5648679733276367,0.7861059904098511,0.245410144329071,0.0,0.0,0.6250280141830444,59.97443008422852,57.0,34.280914306640625,-15414.9638671875,277.79888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18602.11328125,18000.0,0.0,0.0,0.3713326156139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119678854942322,0.7119751572608948,-7.284994353540242e-06,0.0,0.0003768553724512,0.0,0.0,60.12456512451172,0.0,0.0,0.0,0.4500780403614044,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.107314333319664,-2421.14453125,304.1587829589844,0.7335657477378845,0.1711349338293075,0.1560111343860626,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807117402553558,-4052.70458984375,304.1693420410156,0.9499359726905824,0.3711085915565491,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.3508671224117279,-6522.126953125,304.2159118652344,0.9990000128746032,0.5447434186935425,0.4184266030788421,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120735183358,-3312.606689453125,303.0512084960937,0.47312131524086,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3383178710937,291.31219482421875,1.0,0.2914572656154632,0.7144385576248169,0.7144385576248169,1.0,1.0,-1.342205286026001,0.5609254240989685,0.7812798023223877,0.2431873828172683,0.0,0.0,0.6036913990974426,59.390716552734375,75.0,-39.0654525756836,-15113.7138671875,272.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815612792969,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.93359375,18000.0,0.0,0.0,0.3615476489067077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581111550331116,0.658117949962616,-6.8079298216616735e-06,0.0,0.0003669249126687,0.0,0.0,50.966453552246094,0.0,0.0,0.0,0.4286963045597076,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.107314333319664,-2421.14453125,304.1587829589844,0.7335657477378845,0.1711349338293075,0.1560111343860626,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807117402553558,-4052.70458984375,304.1693420410156,0.9499359726905824,0.3711085915565491,0.260929137468338,293.07275390625,297.1499938964844,293.1499938964844,0.3508671224117279,-6522.126953125,304.2159118652344,0.9990000128746032,0.5447434186935425,0.4184266030788421,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120735183358,-3312.606689453125,303.0512084960937,0.47312131524086,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3383178710937,291.31219482421875,1.0,0.2914572656154632,0.7144385576248169,0.7144385576248169,1.0,1.0,-1.342205286026001,0.5609254240989685,0.7812798023223877,0.2431873828172683,0.0,0.0,0.6036913990974426,59.390716552734375,75.0,-39.0654525756836,-15113.7138671875,272.8660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8815612792969,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.93359375,18000.0,0.0,0.0,0.3615476489067077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581111550331116,0.658117949962616,-6.8079298216616735e-06,0.0,0.0003669249126687,0.0,0.0,50.966453552246094,0.0,0.0,0.0,0.4286963045597076,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072476357221603,-2421.57763671875,304.1559143066406,0.7246571183204651,0.1703821420669555,0.1551061868667602,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790925502777099,-4036.155517578125,304.1656188964844,0.9342798590660096,0.3672003149986267,0.2583269476890564,293.06317138671875,297.1499938964844,293.1499938964844,0.3658780455589294,-6763.322265625,304.16864013671875,0.9990000128746032,0.5487205386161804,0.4328023195266723,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594396531581,-3331.10693359375,303.0069274902344,0.4659411311149597,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310791015625,1.0,0.2975151240825653,0.714318037033081,0.714318037033081,1.0,1.0,-1.3561322689056396,0.5671527981758118,0.7889795303344727,0.2464949935674667,0.0,0.0,0.596869707107544,62.88248443603516,93.0,-96.00605010986328,-15091.7548828125,286.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18209.689453125,18000.0,0.0,0.0,0.3515417277812958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631903886795044,0.6319104433059692,-6.5428739617345855e-06,0.0,0.0003567701787687,0.0,0.0,46.64259338378906,0.0,0.0,0.0,0.4180630445480346,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072476357221603,-2421.57763671875,304.1559143066406,0.7246571183204651,0.1703821420669555,0.1551061868667602,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411311149597,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790925502777099,-4036.155517578125,304.1656188964844,0.9342798590660096,0.3672003149986267,0.2583269476890564,293.06317138671875,297.1499938964844,293.1499938964844,0.3658780455589294,-6763.322265625,304.16864013671875,0.9990000128746032,0.5487205386161804,0.4328023195266723,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594396531581,-3331.10693359375,303.0069274902344,0.4659411311149597,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310791015625,1.0,0.2975151240825653,0.714318037033081,0.714318037033081,1.0,1.0,-1.3561322689056396,0.5671527981758118,0.7889795303344727,0.2464949935674667,0.0,0.0,0.596869707107544,62.88248443603516,93.0,-96.00605010986328,-15091.7548828125,286.65093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337585449219,309.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18209.689453125,18000.0,0.0,0.0,0.3515417277812958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631903886795044,0.6319104433059692,-6.5428739617345855e-06,0.0,0.0003567701787687,0.0,0.0,46.64259338378906,0.0,0.0,0.0,0.4180630445480346,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076921820640564,-2430.613037109375,304.1540222167969,0.7185797691345215,0.1704862713813781,0.1551671922206878,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4593321084976196,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.278418093919754,-4029.400390625,304.1640014648437,0.922617495059967,0.3652044236660003,0.2570315897464752,293.0723571777344,297.1499938964844,293.1499938964844,0.3785760998725891,-6960.1357421875,304.14215087890625,0.9990000128746032,0.5480251908302307,0.4447596669197082,293.266845703125,297.1499938964844,293.1499938964844,0.0116998637095093,-3344.02294921875,302.9818115234375,0.4593321084976196,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515930175781,291.18603515625,1.0,0.3026752173900604,0.7142577767372131,0.7142577767372131,1.0,1.0,-1.3697632551193235,0.5732666254043579,0.7964966893196106,0.2497666180133819,0.0,0.0,0.5984152555465698,65.90657043457031,93.0,-110.72591400146484,-15172.904296875,299.4718933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1881103515625,309.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.3469677865505218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294254660606384,0.629431962966919,-6.49490675641573e-06,0.0,0.0003521282051224,0.0,0.0,46.114501953125,0.0,0.0,0.0,0.4168258011341095,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083863824605941,-2444.19873046875,304.15203857421875,0.7115825414657593,0.1708626747131347,0.1555110216140747,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4516745209693908,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777619361877441,-4022.786376953125,304.16265869140625,0.9096328616142272,0.3631788194179535,0.2557364106178283,293.0902099609375,297.1499938964844,293.1499938964844,0.3941772878170013,-7198.06103515625,304.115234375,0.9990000128746032,0.5455092191696167,0.4592989683151245,293.2679138183594,297.1499938964844,293.1499938964844,0.0117468209937214,-3358.369140625,302.95440673828125,0.4516745209693908,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,294.3561706542969,291.1405639648437,1.0,0.309007465839386,0.7139401435852051,0.7139401435852051,1.0,1.0,-1.38702654838562,0.5809668302536011,0.8060597777366638,0.2538684606552124,0.0,0.0,0.6030882000923157,69.70138549804688,111.0,-118.39425659179688,-15304.224609375,315.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1834411621094,309.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.837890625,18000.0,0.0,0.0,0.3429334759712219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335213780403137,0.633527934551239,-6.498573384305928e-06,0.0,0.0003480338782537,0.0,0.0,46.55469131469727,0.0,0.0,0.0,0.4181197881698608,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104907393455505,-2484.267578125,304.1478271484375,0.6957598328590393,0.1725623905658722,0.1570472717285156,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763654887676239,-4008.322509765625,304.1607971191406,0.8835213780403137,0.3590356409549713,0.253138929605484,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833916664123,-7771.0390625,304.0628967285156,0.9990000128746032,0.535050094127655,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503356352448,-3389.231201171875,302.8921203613281,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0529479980469,1.0,0.3245265781879425,0.7133049368858337,0.7133049368858337,1.0,1.0,-1.4304307699203491,0.60041344165802,0.8300173282623291,0.2642582952976227,0.0,0.0,0.6210179924964905,79.39849090576172,114.0,-120.34772491455078,-15687.34375,359.38116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.982421875,18000.0,0.0,0.0,0.3371356725692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601330637931824,0.6601397395133972,-6.654966909991344e-06,0.0,0.0003421498695388,0.0,0.0,50.27166748046875,0.0,0.0,0.0,0.4279592931270599,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104907393455505,-2484.267578125,304.1478271484375,0.6957598328590393,0.1725623905658722,0.1570472717285156,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.43550905585289,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763654887676239,-4008.322509765625,304.1607971191406,0.8835213780403137,0.3590356409549713,0.253138929605484,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833916664123,-7771.0390625,304.0628967285156,0.9990000128746032,0.535050094127655,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503356352448,-3389.231201171875,302.8921203613281,0.43550905585289,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0529479980469,1.0,0.3245265781879425,0.7133049368858337,0.7133049368858337,1.0,1.0,-1.4304307699203491,0.60041344165802,0.8300173282623291,0.2642582952976227,0.0,0.0,0.6210179924964905,79.39849090576172,114.0,-120.34772491455078,-15687.34375,359.38116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.982421875,18000.0,0.0,0.0,0.3371356725692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601330637931824,0.6601397395133972,-6.654966909991344e-06,0.0,0.0003421498695388,0.0,0.0,50.27166748046875,0.0,0.0,0.0,0.4279592931270599,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134062781929969,-2537.97265625,304.143798828125,0.6818065047264099,0.1754445880651474,0.1600432693958282,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211584329605102,0.050000000745058,0.0504265204071998,293.2962341308594,297.1499938964844,293.1499938964844,0.2737735509872436,-3978.7646484375,304.16168212890625,0.8583670854568481,0.3548625409603119,0.2505540251731872,293.2137756347656,297.1499938964844,293.1499938964844,0.4401209652423858,-7861.73583984375,304.0824584960937,0.982050359249115,0.5219570994377136,0.4977681338787079,293.2797546386719,297.1499938964844,293.1499938964844,0.0119149843230843,-3409.3662109375,302.8249816894531,0.4211584329605102,0.050000000745058,0.2392016947269439,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.0221862792969,1.0,0.3361984491348266,0.7126697301864624,0.7126697301864624,1.0,1.0,-1.4383978843688965,0.6037493348121643,0.8346484899520874,0.2664224207401275,0.0,0.0,0.6428779363632202,90.2366180419922,117.0,-37.60881805419922,-15897.630859375,389.6115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98828125,18000.0,0.0,0.0,0.3347993791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057361602783203,0.705743134021759,-6.999513516348088e-06,0.0,0.0003397788095753,0.0,0.0,57.5455436706543,0.0,0.0,0.0,0.4456513524055481,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134062781929969,-2537.97265625,304.143798828125,0.6818065047264099,0.1754445880651474,0.1600432693958282,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211584329605102,0.050000000745058,0.0504265204071998,293.2962341308594,297.1499938964844,293.1499938964844,0.2737735509872436,-3978.7646484375,304.16168212890625,0.8583670854568481,0.3548625409603119,0.2505540251731872,293.2137756347656,297.1499938964844,293.1499938964844,0.4401209652423858,-7861.73583984375,304.0824584960937,0.982050359249115,0.5219570994377136,0.4977681338787079,293.2797546386719,297.1499938964844,293.1499938964844,0.0119149843230843,-3409.3662109375,302.8249816894531,0.4211584329605102,0.050000000745058,0.2392016947269439,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.0221862792969,1.0,0.3361984491348266,0.7126697301864624,0.7126697301864624,1.0,1.0,-1.4383978843688965,0.6037493348121643,0.8346484899520874,0.2664224207401275,0.0,0.0,0.6428779363632202,90.2366180419922,117.0,-37.60881805419922,-15897.630859375,389.6115417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98828125,18000.0,0.0,0.0,0.3347993791103363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057361602783203,0.705743134021759,-6.999513516348088e-06,0.0,0.0003397788095753,0.0,0.0,57.5455436706543,0.0,0.0,0.0,0.4456513524055481,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142156943678855,-2551.88818359375,304.14459228515625,0.6696110963821411,0.1758857667446136,0.1612941473722458,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.411453366279602,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694198787212372,-3927.493896484375,304.1649780273437,0.8393656611442566,0.3505385518074035,0.2478547245264053,293.2373046875,297.1499938964844,293.1499938964844,0.4329989850521087,-7747.9658203125,304.1159973144531,0.9592428803443908,0.515519917011261,0.4907774329185486,293.287109375,297.1499938964844,293.1499938964844,0.0118860490620136,-3407.232177734375,302.7623596191406,0.411453366279602,0.050000000745058,0.2409807294607162,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445770144462585,0.7116944789886475,0.7116944789886475,1.0,1.0,-1.430252194404602,0.5998338460922241,0.8304183483123779,0.2641357779502868,0.0,0.0,0.6536242365837097,99.58995056152344,105.0,14.471199035644531,-15836.111328125,408.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.97265625,18000.0,0.0,0.0,0.3347117900848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350826859474182,0.7350900173187256,-7.28951818018686e-06,0.0,0.0003396899264771,0.0,0.0,62.99991607666016,0.0,0.0,0.0,0.4578907787799835,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142156943678855,-2551.88818359375,304.14459228515625,0.6696110963821411,0.1758857667446136,0.1612941473722458,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.411453366279602,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.2694198787212372,-3927.493896484375,304.1649780273437,0.8393656611442566,0.3505385518074035,0.2478547245264053,293.2373046875,297.1499938964844,293.1499938964844,0.4329989850521087,-7747.9658203125,304.1159973144531,0.9592428803443908,0.515519917011261,0.4907774329185486,293.287109375,297.1499938964844,293.1499938964844,0.0118860490620136,-3407.232177734375,302.7623596191406,0.411453366279602,0.050000000745058,0.2409807294607162,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.07330322265625,294.37335205078125,291.0523986816406,1.0,0.3445770144462585,0.7116944789886475,0.7116944789886475,1.0,1.0,-1.430252194404602,0.5998338460922241,0.8304183483123779,0.2641357779502868,0.0,0.0,0.6536242365837097,99.58995056152344,105.0,14.471199035644531,-15836.111328125,408.4353332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.97265625,18000.0,0.0,0.0,0.3347117900848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350826859474182,0.7350900173187256,-7.28951818018686e-06,0.0,0.0003396899264771,0.0,0.0,62.99991607666016,0.0,0.0,0.0,0.4578907787799835,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140027344226837,-2547.434326171875,304.1467590332031,0.6659616231918335,0.1755757480859756,0.1612204611301422,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649979591369629,-3875.63818359375,304.1673583984375,0.8322517275810242,0.3461692333221435,0.2448941171169281,293.2447509765625,297.1499938964844,293.1499938964844,0.4292401075363159,-7685.93896484375,304.13336181640625,0.9513291716575624,0.5117820501327515,0.4869175851345062,293.2929382324219,297.1499938964844,293.1499938964844,0.0117742801085114,-3390.7275390625,302.7004089355469,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222580909729,0.7107192873954773,0.7107192873954773,1.0,1.0,-1.4226957559585571,0.5961530804634094,0.8265426754951477,0.2621007263660431,0.0,0.0,0.6630966663360596,102.10115051269533,93.0,24.930286407470703,-15737.3369140625,410.61529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.455078125,18000.0,0.0,0.0,0.3359293937683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581557631492615,0.7581632733345032,-7.510605428251438e-06,0.0,0.0003409256460145,0.0,0.0,67.4456787109375,0.0,0.0,0.0,0.4675513803958893,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140027344226837,-2547.434326171875,304.1467590332031,0.6659616231918335,0.1755757480859756,0.1612204611301422,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649979591369629,-3875.63818359375,304.1673583984375,0.8322517275810242,0.3461692333221435,0.2448941171169281,293.2447509765625,297.1499938964844,293.1499938964844,0.4292401075363159,-7685.93896484375,304.13336181640625,0.9513291716575624,0.5117820501327515,0.4869175851345062,293.2929382324219,297.1499938964844,293.1499938964844,0.0117742801085114,-3390.7275390625,302.7004089355469,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222580909729,0.7107192873954773,0.7107192873954773,1.0,1.0,-1.4226957559585571,0.5961530804634094,0.8265426754951477,0.2621007263660431,0.0,0.0,0.6630966663360596,102.10115051269533,93.0,24.930286407470703,-15737.3369140625,410.61529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.455078125,18000.0,0.0,0.0,0.3359293937683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581557631492615,0.7581632733345032,-7.510605428251438e-06,0.0,0.0003409256460145,0.0,0.0,67.4456787109375,0.0,0.0,0.0,0.4675513803958893,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136705800890922,-2541.145751953125,304.14794921875,0.6663634777069092,0.1751540750265121,0.1609179973602295,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545875072479,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627312242984772,-3849.062255859375,304.1683349609375,0.8315639495849609,0.3440002501010895,0.2433638423681259,293.2460021972656,297.1499938964844,293.1499938964844,0.4276571869850158,-7660.56494140625,304.1392517089844,0.951519012451172,0.5103337168693542,0.4854267537593841,293.2951965332031,297.1499938964844,293.1499938964844,0.0116938930004835,-3377.803955078125,302.6705627441406,0.4096545875072479,0.050000000745058,0.2413566410541534,291.0790405273437,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081420898437,291.0804443359375,1.0,0.3444691598415375,0.7102316617965698,0.7102316617965698,1.0,1.0,-1.4185339212417605,0.594139814376831,0.8243940472602844,0.2609921991825104,0.0,0.0,0.6669027805328369,101.39672088623048,93.0,24.875486373901367,-15682.6982421875,406.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,308.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.15625,18000.0,0.0,0.0,0.3368648290634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676112651824951,0.7676188349723816,-7.604251095472136e-06,0.0,0.0003418749838601,0.0,0.0,69.34072875976562,0.0,0.0,0.0,0.4715482294559479,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131844297051429,-2532.088623046875,304.1492004394531,0.667765200138092,0.1746331304311752,0.1604319661855697,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580384731293,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604526579380035,-3822.343994140625,304.16912841796875,0.8322540521621704,0.3418434560298919,0.241814523935318,293.2464294433594,297.1499938964844,293.1499938964844,0.4261641204357147,-7637.09375,304.1438903808594,0.9536936283111572,0.5090368986129761,0.4840787351131439,293.297119140625,297.1499938964844,293.1499938964844,0.0116025330498814,-3362.7294921875,302.64117431640625,0.4110580384731293,0.050000000745058,0.2410626262426376,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.4140930175781,291.0888671875,1.0,0.3422741889953613,0.7099591493606567,0.7099591493606567,1.0,1.0,-1.4140452146530151,0.5920313000679016,0.8220139145851135,0.2598568797111511,0.0,0.0,0.6702401638031006,99.75122833251952,81.0,24.76908302307129,-15627.826171875,400.49261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.1875,18000.0,0.0,0.0,0.3379386961460113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760199904441833,0.7760276794433594,-7.688054211030249e-06,0.0,0.0003429648058954,0.0,0.0,71.05573272705078,0.0,0.0,0.0,0.4751110672950744,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120271608233451,-2510.647216796875,304.1513977050781,0.6735178232192993,0.1735618859529495,0.1592751890420913,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043301105499,-3767.73291015625,304.1705017089844,0.8371044397354126,0.3375594019889831,0.2386760115623474,293.24578857421875,297.1499938964844,293.1499938964844,0.4231797754764557,-7591.37744140625,304.1508483886719,0.9626773595809937,0.5067200064659119,0.4816162288188934,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942539319396,-3327.012451171875,302.5840148925781,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822431087494,0.7094140648841858,0.7094140648841858,1.0,1.0,-1.404497146606445,0.5875664353370667,0.8169307112693787,0.2574598789215088,0.0,0.0,0.6748953461647034,94.31600189208984,69.0,26.678747177124023,-15517.9873046875,382.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.47265625,18000.0,0.0,0.0,0.3402971029281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789027750492096,0.7890355587005615,-7.823275154805742e-06,0.0,0.0003453583049122,0.0,0.0,73.79741668701172,0.0,0.0,0.0,0.4806565940380096,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120271608233451,-2510.647216796875,304.1513977050781,0.6735178232192993,0.1735618859529495,0.1592751890420913,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262512207031,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558043301105499,-3767.73291015625,304.1705017089844,0.8371044397354126,0.3375594019889831,0.2386760115623474,293.24578857421875,297.1499938964844,293.1499938964844,0.4231797754764557,-7591.37744140625,304.1508483886719,0.9626773595809937,0.5067200064659119,0.4816162288188934,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942539319396,-3327.012451171875,302.5840148925781,0.4161262512207031,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356822431087494,0.7094140648841858,0.7094140648841858,1.0,1.0,-1.404497146606445,0.5875664353370667,0.8169307112693787,0.2574598789215088,0.0,0.0,0.6748953461647034,94.31600189208984,69.0,26.678747177124023,-15517.9873046875,382.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.47265625,18000.0,0.0,0.0,0.3402971029281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789027750492096,0.7890355587005615,-7.823275154805742e-06,0.0,0.0003453583049122,0.0,0.0,73.79741668701172,0.0,0.0,0.0,0.4806565940380096,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108129024505615,-2488.19580078125,304.1529235839844,0.6830615997314453,0.1725638061761856,0.1580873131752014,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510679066181183,-3711.920166015625,304.1715393066406,0.8460909724235535,0.333302229642868,0.2355005741119384,293.2441101074219,297.1499938964844,293.1499938964844,0.4201288819313049,-7545.79638671875,304.15557861328125,0.976086974143982,0.5046303272247314,0.4793232977390289,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648011952638,-3286.140869140625,302.52850341796875,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268944919109344,0.7088689804077148,0.7088689804077148,1.0,1.0,-1.3945297002792358,0.582916259765625,0.8116135001182556,0.2549704015254974,0.0,0.0,0.6765854358673096,86.88837432861328,57.0,29.166135787963867,-15407.5810546875,360.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.173828125,18000.0,0.0,0.0,0.3426301181316376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958977818489075,0.7959056496620178,-7.903574442025274e-06,0.0,0.0003477259888313,0.0,0.0,75.33409881591797,0.0,0.0,0.0,0.4836459159851074,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108129024505615,-2488.19580078125,304.1529235839844,0.6830615997314453,0.1725638061761856,0.1580873131752014,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666661739349,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510679066181183,-3711.920166015625,304.1715393066406,0.8460909724235535,0.333302229642868,0.2355005741119384,293.2441101074219,297.1499938964844,293.1499938964844,0.4201288819313049,-7545.79638671875,304.15557861328125,0.976086974143982,0.5046303272247314,0.4793232977390289,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648011952638,-3286.140869140625,302.52850341796875,0.4242666661739349,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268944919109344,0.7088689804077148,0.7088689804077148,1.0,1.0,-1.3945297002792358,0.582916259765625,0.8116135001182556,0.2549704015254974,0.0,0.0,0.6765854358673096,86.88837432861328,57.0,29.166135787963867,-15407.5810546875,360.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.173828125,18000.0,0.0,0.0,0.3426301181316376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958977818489075,0.7959056496620178,-7.903574442025274e-06,0.0,0.0003477259888313,0.0,0.0,75.33409881591797,0.0,0.0,0.0,0.4836459159851074,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096116155385971,-2465.9931640625,304.1539306640625,0.6963956952095032,0.1716537028551101,0.1569323986768722,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462919801473617,-3655.462646484375,304.1723327636719,0.8593383431434631,0.3290599584579468,0.2323007732629776,293.2419128417969,297.1499938964844,293.1499938964844,0.4170403182506561,-7500.39892578125,304.1588439941406,0.9920487999916076,0.5026900768280029,0.4771350622177124,293.3038635253906,297.1499938964844,293.1499938964844,0.010925805196166,-3242.294921875,302.4742126464844,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.3165104389190674,0.7083703279495239,0.7083703279495239,1.0,1.0,-1.384358525276184,0.5781896710395813,0.8061688542366028,0.2524532675743103,0.0,0.0,0.6752203702926636,78.21086883544922,45.0,30.68498420715332,-15296.1123046875,334.8068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.3446239531040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961046099662781,0.7961125373840332,-7.920924872450996e-06,0.0,0.0003497494908515,0.0,0.0,75.4884033203125,0.0,0.0,0.0,0.4838265478610992,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096116155385971,-2465.9931640625,304.1539306640625,0.6963956952095032,0.1716537028551101,0.1569323986768722,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880123615265,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462919801473617,-3655.462646484375,304.1723327636719,0.8593383431434631,0.3290599584579468,0.2323007732629776,293.2419128417969,297.1499938964844,293.1499938964844,0.4170403182506561,-7500.39892578125,304.1588439941406,0.9920487999916076,0.5026900768280029,0.4771350622177124,293.3038635253906,297.1499938964844,293.1499938964844,0.010925805196166,-3242.294921875,302.4742126464844,0.4361880123615265,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.3165104389190674,0.7083703279495239,0.7083703279495239,1.0,1.0,-1.384358525276184,0.5781896710395813,0.8061688542366028,0.2524532675743103,0.0,0.0,0.6752203702926636,78.21086883544922,45.0,30.68498420715332,-15296.1123046875,334.8068542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.05078125,18000.0,0.0,0.0,0.3446239531040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961046099662781,0.7961125373840332,-7.920924872450996e-06,0.0,0.0003497494908515,0.0,0.0,75.4884033203125,0.0,0.0,0.0,0.4838265478610992,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083151623606681,-2441.876708984375,304.1548156738281,0.7106122970581055,0.1705028116703033,0.1557716727256775,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554999828338,0.050000000745058,0.0496762543916702,293.3099060058594,297.1499938964844,293.1499938964844,0.2413763701915741,-3596.977294921875,304.173095703125,0.8741169571876526,0.324849009513855,0.2291354835033416,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473919868469,-7258.58203125,304.1844787597656,0.9990000128746032,0.5021589398384094,0.4619235694408417,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975929811596,-3198.56201171875,302.4224853515625,0.4503554999828338,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.707871675491333,0.707871675491333,1.0,1.0,-1.358844757080078,0.566527247428894,0.7923175096511841,0.2464299350976944,0.0,0.0,0.6696009039878845,69.90969848632812,33.0,54.30414962768555,-15081.6787109375,304.0209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.958984375,18000.0,0.0,0.0,0.3459361791610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890051007270813,0.7890129685401917,-7.871111847634893e-06,0.0,0.0003510812530294,0.0,0.0,74.13639831542969,0.0,0.0,0.0,0.4808911085128784,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083151623606681,-2441.876708984375,304.1548156738281,0.7106122970581055,0.1705028116703033,0.1557716727256775,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554999828338,0.050000000745058,0.0496762543916702,293.3099060058594,297.1499938964844,293.1499938964844,0.2413763701915741,-3596.977294921875,304.173095703125,0.8741169571876526,0.324849009513855,0.2291354835033416,293.2327880859375,297.1499938964844,293.1499938964844,0.4009473919868469,-7258.58203125,304.1844787597656,0.9990000128746032,0.5021589398384094,0.4619235694408417,293.30474853515625,297.1499938964844,293.1499938964844,0.0106975929811596,-3198.56201171875,302.4224853515625,0.4503554999828338,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044571280479431,0.707871675491333,0.707871675491333,1.0,1.0,-1.358844757080078,0.566527247428894,0.7923175096511841,0.2464299350976944,0.0,0.0,0.6696009039878845,69.90969848632812,33.0,54.30414962768555,-15081.6787109375,304.0209045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.958984375,18000.0,0.0,0.0,0.3459361791610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890051007270813,0.7890129685401917,-7.871111847634893e-06,0.0,0.0003510812530294,0.0,0.0,74.13639831542969,0.0,0.0,0.0,0.4808911085128784,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070259809494018,-2417.635009765625,304.1562805175781,0.7165117263793945,0.1690620929002761,0.1546762585639953,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.457920640707016,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384689748287201,-3561.863525390625,304.1741943359375,0.8816185593605042,0.322735458612442,0.2275695651769638,293.2152099609375,297.1499938964844,293.1499938964844,0.3849982321262359,-7020.18505859375,304.2071838378906,0.9990000128746032,0.50455641746521,0.4473602175712585,293.3045654296875,297.1499938964844,293.1499938964844,0.0105759166181087,-3172.689453125,302.40142822265625,0.457920640707016,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.46063232421875,291.22564697265625,1.0,0.2976025342941284,0.7076223492622375,0.7076223492622375,1.0,1.0,-1.3371350765228271,0.5567065477371216,0.7804284691810608,0.2412656545639038,0.0,0.0,0.6612801551818848,66.02692413330078,33.0,83.31759643554688,-14895.369140625,285.9009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.587890625,18000.0,0.0,0.0,0.346031904220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780192494392395,0.7780270576477051,-7.792723408783786e-06,0.0,0.0003511783725116,0.0,0.0,72.06476593017578,0.0,0.0,0.0,0.4763323068618774,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052126586437225,-2383.65576171875,304.158447265625,0.7220311164855957,0.1670223474502563,0.1529721170663833,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.4664458036422729,0.050000000745058,0.0493930168449878,293.31085205078125,297.1499938964844,293.1499938964844,0.2355016022920608,-3525.939453125,304.1751708984375,0.890194833278656,0.3206070959568023,0.2259887605905532,293.18963623046875,297.1499938964844,293.1499938964844,0.3679949939250946,-6765.6337890625,304.2276611328125,0.9990000128746032,0.5087457895278931,0.4318540096282959,293.3038635253906,297.1499938964844,293.1499938964844,0.0104548363015055,-3146.389404296875,302.3824768066406,0.4664458036422729,0.050000000745058,0.2342992126941681,291.25994873046875,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674255371094,1.0,0.2902788519859314,0.7074726819992065,0.7074726819992065,1.0,1.0,-1.313589096069336,0.546105682849884,0.7674834132194519,0.2357373982667923,0.0,0.0,0.6497398614883423,62.01798629760742,36.0,98.65128326416016,-14667.0029296875,267.2502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.529296875,18000.0,0.0,0.0,0.3455832898616791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588719129562378,0.758879542350769,-7.646351150469854e-06,0.0,0.0003507231012918,0.0,0.0,68.47309875488281,0.0,0.0,0.0,0.4685750603675842,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013264060020446,-2311.09619140625,304.1620178222656,0.7274984121322632,0.162850946187973,0.1489670425653457,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252037286758,-3461.100341796875,304.1756896972656,0.9015480279922484,0.3162851333618164,0.2228582352399826,293.1300964355469,297.1499938964844,293.1499938964844,0.3437998294830322,-6407.00390625,304.2413024902344,0.9990000128746032,0.5198085904121399,0.4104453325271606,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699426934123,-3106.7421875,302.3451538085937,0.476784199476242,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071733474731445,0.7071733474731445,1.0,1.0,-1.2780063152313232,0.530134916305542,0.747871458530426,0.2273880988359451,0.0,0.0,0.6221277713775635,56.65910720825195,39.0,75.13546752929688,-14228.32421875,241.66835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.25,18000.0,0.0,0.0,0.3428174257278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043775916099548,0.7043848037719727,-7.204590929177357e-06,0.0,0.0003479161241557,0.0,0.0,58.695125579833984,0.0,0.0,0.0,0.4468371570110321,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013264060020446,-2311.09619140625,304.1620178222656,0.7274984121322632,0.162850946187973,0.1489670425653457,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.476784199476242,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301252037286758,-3461.100341796875,304.1756896972656,0.9015480279922484,0.3162851333618164,0.2228582352399826,293.1300964355469,297.1499938964844,293.1499938964844,0.3437998294830322,-6407.00390625,304.2413024902344,0.9990000128746032,0.5198085904121399,0.4104453325271606,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699426934123,-3106.7421875,302.3451538085937,0.476784199476242,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803131341934204,0.7071733474731445,0.7071733474731445,1.0,1.0,-1.2780063152313232,0.530134916305542,0.747871458530426,0.2273880988359451,0.0,0.0,0.6221277713775635,56.65910720825195,39.0,75.13546752929688,-14228.32421875,241.66835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.25,18000.0,0.0,0.0,0.3428174257278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043775916099548,0.7043848037719727,-7.204590929177357e-06,0.0,0.0003479161241557,0.0,0.0,58.695125579833984,0.0,0.0,0.0,0.4468371570110321,4.0,0.0,1.0
