time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989695861935615,-2267.52783203125,304.1618347167969,0.73139888048172,0.1606524139642715,0.146303579211235,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257565855979919,-3408.993408203125,304.17437744140625,0.9083420634269714,0.3119136691093445,0.2197359800338745,293.0805358886719,297.1499938964844,293.1499938964844,0.328015387058258,-6176.10302734375,304.23687744140625,0.9990000128746032,0.5304015278816223,0.3961734473705292,293.298095703125,297.1499938964844,293.1499938964844,0.0101504493504762,-3083.931884765625,302.3040771484375,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3351745605469,1.0,0.2734429836273193,0.7068739533424377,0.7068739533424377,1.0,1.0,-1.253089189529419,0.5189345479011536,0.7341547012329102,0.221674382686615,0.0,0.0,0.5960321426391602,53.21697616577149,42.0,24.743104934692383,-13854.8681640625,225.13186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.869140625,18000.0,0.0,0.0,0.3376650810241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474372148513794,0.647443950176239,-6.734148428222397e-06,0.0,0.000342687126249,0.0,0.0,49.37907409667969,0.0,0.0,0.0,0.4245400428771972,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989695861935615,-2267.52783203125,304.1618347167969,0.73139888048172,0.1606524139642715,0.146303579211235,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082952976227,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257565855979919,-3408.993408203125,304.17437744140625,0.9083420634269714,0.3119136691093445,0.2197359800338745,293.0805358886719,297.1499938964844,293.1499938964844,0.328015387058258,-6176.10302734375,304.23687744140625,0.9990000128746032,0.5304015278816223,0.3961734473705292,293.298095703125,297.1499938964844,293.1499938964844,0.0101504493504762,-3083.931884765625,302.3040771484375,0.4830082952976227,0.050000000745058,0.2328227162361145,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3351745605469,1.0,0.2734429836273193,0.7068739533424377,0.7068739533424377,1.0,1.0,-1.253089189529419,0.5189345479011536,0.7341547012329102,0.221674382686615,0.0,0.0,0.5960321426391602,53.21697616577149,42.0,24.743104934692383,-13854.8681640625,225.13186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.869140625,18000.0,0.0,0.0,0.3376650810241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474372148513794,0.647443950176239,-6.734148428222397e-06,0.0,0.000342687126249,0.0,0.0,49.37907409667969,0.0,0.0,0.0,0.4245400428771972,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983505919575691,-2256.74853515625,304.1589050292969,0.7353048324584961,0.1599457114934921,0.1454333811998367,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220364511013031,-3364.9716796875,304.1724548339844,0.9113478660583496,0.3075068891048431,0.21662138402462,293.04638671875,297.1499938964844,293.1499938964844,0.3182815313339233,-6036.8115234375,304.2239990234375,0.9990000128746032,0.5391051769256592,0.3870781362056732,293.2946472167969,297.1499938964844,293.1499938964844,0.0100720897316932,-3071.9228515625,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690638303756714,0.706817626953125,0.706817626953125,1.0,1.0,-1.236868143081665,0.5116510391235352,0.7252171039581299,0.2181362807750702,0.0,0.0,0.5744675993919373,51.08246994018555,45.0,-17.73192596435547,-13572.724609375,214.89010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.697265625,18000.0,0.0,0.0,0.3305889070034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993415713310242,0.5993479490280151,-6.3471338762610685e-06,0.0,0.00033550572698,0.0,0.0,42.30276107788086,0.0,0.0,0.0,0.4061472415924072,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983505919575691,-2256.74853515625,304.1589050292969,0.7353048324584961,0.1599457114934921,0.1454333811998367,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220364511013031,-3364.9716796875,304.1724548339844,0.9113478660583496,0.3075068891048431,0.21662138402462,293.04638671875,297.1499938964844,293.1499938964844,0.3182815313339233,-6036.8115234375,304.2239990234375,0.9990000128746032,0.5391051769256592,0.3870781362056732,293.2946472167969,297.1499938964844,293.1499938964844,0.0100720897316932,-3071.9228515625,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690638303756714,0.706817626953125,0.706817626953125,1.0,1.0,-1.236868143081665,0.5116510391235352,0.7252171039581299,0.2181362807750702,0.0,0.0,0.5744675993919373,51.08246994018555,45.0,-17.73192596435547,-13572.724609375,214.89010620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.697265625,18000.0,0.0,0.0,0.3305889070034027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993415713310242,0.5993479490280151,-6.3471338762610685e-06,0.0,0.00033550572698,0.0,0.0,42.30276107788086,0.0,0.0,0.0,0.4061472415924072,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981334298849105,-2253.560791015625,304.15631103515625,0.737135648727417,0.1593800783157348,0.1448814123868942,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346054077148,-3324.772705078125,304.170654296875,0.9104564785957336,0.303065538406372,0.2135108560323715,293.0234375,297.1499938964844,293.1499938964844,0.3135603964328766,-5973.37158203125,304.2071533203125,0.9990000128746032,0.5464026927947998,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162774324417,-3065.78857421875,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2818908691406,1.0,0.2666603028774261,0.7067613005638123,0.7067613005638123,1.0,1.0,-1.2267500162124634,0.5070815086364746,0.7196685075759888,0.2160253822803497,0.0,0.0,0.5585068464279175,50.005889892578125,48.0,-41.1436882019043,-13378.478515625,209.14962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.80859375,18000.0,0.0,0.0,0.3222644925117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637696981430054,0.5637757778167725,-6.068794846214587e-06,0.0,0.0003270574961788,0.0,0.0,37.52228164672852,0.0,0.0,0.0,0.392815351486206,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981334298849105,-2253.560791015625,304.15631103515625,0.737135648727417,0.1593800783157348,0.1448814123868942,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186346054077148,-3324.772705078125,304.170654296875,0.9104564785957336,0.303065538406372,0.2135108560323715,293.0234375,297.1499938964844,293.1499938964844,0.3135603964328766,-5973.37158203125,304.2071533203125,0.9990000128746032,0.5464026927947998,0.382525086402893,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162774324417,-3065.78857421875,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2818908691406,1.0,0.2666603028774261,0.7067613005638123,0.7067613005638123,1.0,1.0,-1.2267500162124634,0.5070815086364746,0.7196685075759888,0.2160253822803497,0.0,0.0,0.5585068464279175,50.005889892578125,48.0,-41.1436882019043,-13378.478515625,209.14962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.80859375,18000.0,0.0,0.0,0.3222644925117492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637696981430054,0.5637757778167725,-6.068794846214587e-06,0.0,0.0003270574961788,0.0,0.0,37.52228164672852,0.0,0.0,0.0,0.392815351486206,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980564355850219,-2252.540283203125,304.1553039550781,0.7372168898582458,0.1590897440910339,0.1446187794208526,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891941249370575,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.216974452137947,-3305.09765625,304.169921875,0.9087315797805786,0.3008309006690979,0.2119546234607696,293.0155944824219,297.1499938964844,293.1499938964844,0.312739759683609,-5964.8671875,304.1982421875,0.9990000128746032,0.5495511889457703,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099924504756927,-3063.743408203125,302.1896057128906,0.4891941249370575,0.050000000745058,0.2322601079940796,291.26708984375,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,294.4956359863281,291.2633056640625,1.0,0.2660716474056244,0.7067331671714783,0.7067331671714783,1.0,1.0,-1.223524808883667,0.5056155920028687,0.7179092168807983,0.2153766602277755,0.0,0.0,0.5525490641593933,49.79270935058594,48.0,-46.946922302246094,-13309.3408203125,207.6072692871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212463378906,308.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18246.326171875,18000.0,0.0,0.0,0.3178645670413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550445556640625,0.5504515171051025,-5.966418029856868e-06,0.0,0.0003225921245757,0.0,0.0,35.82780838012695,0.0,0.0,0.0,0.3878847360610962,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979809388518333,-2251.527099609375,304.15447998046875,0.7367960214614868,0.158785879611969,0.1443525552749633,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153192907571792,-3285.423583984375,304.1693115234375,0.9063066840171814,0.2985870540142059,0.2103966623544693,293.0099182128906,297.1499938964844,293.1499938964844,0.3127902150154114,-5969.43505859375,304.1893920898437,0.9990000128746032,0.5523707866668701,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099699767306447,-3062.0205078125,302.1648864746094,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658316791057586,0.7066044807434082,0.7066044807434082,1.0,1.0,-1.2213339805603027,0.504591166973114,0.7167428135871887,0.2149264812469482,0.0,0.0,0.5478723645210266,49.76319122314453,51.0,-49.94439315795898,-13255.767578125,206.8029937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.756591796875,308.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.5,18000.0,0.0,0.0,0.3134290874004364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398211479187012,0.5398270487785339,-5.884983238502173e-06,0.0,0.0003180906933266,0.0,0.0,34.51064682006836,0.0,0.0,0.0,0.3839721977710724,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040918707847,-2248.944091796875,304.1532897949219,0.734632670879364,0.1581252068281173,0.1437929421663284,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119864821434021,-3245.607666015625,304.1684265136719,0.899848997592926,0.2940732836723327,0.207274779677391,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12939453125,304.1723937988281,0.9990000128746032,0.5570278763771057,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265668541193,-3058.876708984375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.266255110502243,0.7063470482826233,0.7063470482826233,1.0,1.0,-1.2196145057678225,0.5037370920181274,0.7158774137496948,0.2145734429359436,0.0,0.0,0.5421021580696106,50.18080139160156,54.0,-50.68731689453125,-13188.4228515625,207.0882263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.833984375,18000.0,0.0,0.0,0.3047889471054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258433222770691,0.5258491039276123,-5.775565568910679e-06,0.0,0.000309322058456,0.0,0.0,32.81096649169922,0.0,0.0,0.0,0.3788179755210876,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978040918707847,-2248.944091796875,304.1532897949219,0.734632670879364,0.1581252068281173,0.1437929421663284,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119864821434021,-3245.607666015625,304.1684265136719,0.899848997592926,0.2940732836723327,0.207274779677391,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12939453125,304.1723937988281,0.9990000128746032,0.5570278763771057,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265668541193,-3058.876708984375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.266255110502243,0.7063470482826233,0.7063470482826233,1.0,1.0,-1.2196145057678225,0.5037370920181274,0.7158774137496948,0.2145734429359436,0.0,0.0,0.5421021580696106,50.18080139160156,54.0,-50.68731689453125,-13188.4228515625,207.0882263183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.833984375,18000.0,0.0,0.0,0.3047889471054077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258433222770691,0.5258491039276123,-5.775565568910679e-06,0.0,0.000309322058456,0.0,0.0,32.81096649169922,0.0,0.0,0.0,0.3788179755210876,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975698456168174,-2245.197265625,304.152587890625,0.7310240268707275,0.1573843955993652,0.1431819945573806,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086030393838882,-3204.922119140625,304.1679382324219,0.8915647268295288,0.2895287871360779,0.204144611954689,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.560401439666748,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830526694655,-3055.615234375,302.0600280761719,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060896158218384,0.7060896158218384,1.0,1.0,-1.2208024263381958,0.5041959881782532,0.7166064381599426,0.2148031294345855,0.0,0.0,0.5407742261886597,51.13066101074219,57.0,-48.01384353637695,-13164.3916015625,209.464096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.296953946352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204318761825562,0.5204375982284546,-5.725201845052652e-06,0.0,0.0003013704845216,0.0,0.0,32.12867736816406,0.0,0.0,0.0,0.376728743314743,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975698456168174,-2245.197265625,304.152587890625,0.7310240268707275,0.1573843955993652,0.1431819945573806,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086030393838882,-3204.922119140625,304.1679382324219,0.8915647268295288,0.2895287871360779,0.204144611954689,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.560401439666748,0.388366162776947,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830526694655,-3055.615234375,302.0600280761719,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676741480827331,0.7060896158218384,0.7060896158218384,1.0,1.0,-1.2208024263381958,0.5041959881782532,0.7166064381599426,0.2148031294345855,0.0,0.0,0.5407742261886597,51.13066101074219,57.0,-48.01384353637695,-13164.3916015625,209.464096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.296953946352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204318761825562,0.5204375982284546,-5.725201845052652e-06,0.0,0.0003013704845216,0.0,0.0,32.12867736816406,0.0,0.0,0.0,0.376728743314743,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.097260944545269,-2239.96826171875,304.1522521972656,0.7263098359107971,0.1565610468387603,0.1425120234489441,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504105329513,-3163.138427734375,304.167724609375,0.88192218542099,0.2849588990211487,0.2010072171688079,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625365972518921,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098374933004379,-3051.73486328125,302.00396728515625,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773741722107,0.7057181000709534,0.7057181000709534,1.0,1.0,-1.2242507934570312,0.5056577324867249,0.7185930609703064,0.2154338359832763,0.0,0.0,0.5433809161186218,52.51264572143555,60.0,-43.53656768798828,-13173.9677734375,213.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904107570648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224747657775879,0.5224804878234863,-5.724112270399928e-06,0.0,0.0002947299799416,0.0,0.0,32.29007339477539,0.0,0.0,0.0,0.377264529466629,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.097260944545269,-2239.96826171875,304.1522521972656,0.7263098359107971,0.1565610468387603,0.1425120234489441,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.2051504105329513,-3163.138427734375,304.167724609375,0.88192218542099,0.2849588990211487,0.2010072171688079,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284797668457,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625365972518921,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098374933004379,-3051.73486328125,302.00396728515625,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773741722107,0.7057181000709534,0.7057181000709534,1.0,1.0,-1.2242507934570312,0.5056577324867249,0.7185930609703064,0.2154338359832763,0.0,0.0,0.5433809161186218,52.51264572143555,60.0,-43.53656768798828,-13173.9677734375,213.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904107570648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224747657775879,0.5224804878234863,-5.724112270399928e-06,0.0,0.0002947299799416,0.0,0.0,32.29007339477539,0.0,0.0,0.0,0.377264529466629,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968714132905006,-2233.152587890625,304.15216064453125,0.7207321524620056,0.1556578576564788,0.1417818963527679,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226202249527,-3120.1845703125,304.1676940917969,0.87140953540802,0.2803668975830078,0.197863295674324,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634796619415283,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097888382151722,-3046.9599609375,301.945556640625,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053465247154236,0.7053465247154236,1.0,1.0,-1.2294440269470217,0.5079178214073181,0.7215262055397034,0.2163796871900558,0.0,0.0,0.5494047999382019,54.24980545043945,63.0,-38.4857063293457,-13209.705078125,218.9499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.285507321357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310317873954773,0.5310375094413757,-5.7662505241751205e-06,0.0,0.0002897536323871,0.0,0.0,33.19565200805664,0.0,0.0,0.0,0.3801099061965942,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968714132905006,-2233.152587890625,304.15216064453125,0.7207321524620056,0.1556578576564788,0.1417818963527679,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016226202249527,-3120.1845703125,304.1676940917969,0.87140953540802,0.2803668975830078,0.197863295674324,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309763431549,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634796619415283,0.4025678038597107,293.291748046875,297.1499938964844,293.1499938964844,0.0097888382151722,-3046.9599609375,301.945556640625,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726954519748688,0.7053465247154236,0.7053465247154236,1.0,1.0,-1.2294440269470217,0.5079178214073181,0.7215262055397034,0.2163796871900558,0.0,0.0,0.5494047999382019,54.24980545043945,63.0,-38.4857063293457,-13209.705078125,218.9499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.285507321357727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310317873954773,0.5310375094413757,-5.7662505241751205e-06,0.0,0.0002897536323871,0.0,0.0,33.19565200805664,0.0,0.0,0.0,0.3801099061965942,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966464206576347,-2229.152587890625,304.15216064453125,0.717662513256073,0.1551778465509414,0.1413948684930801,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998306959867477,-3098.2705078125,304.167724609375,0.8659636974334717,0.2780629396438598,0.1962887793779373,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085998535156,-6402.3466796875,304.1264038085937,0.9990000128746032,0.563522219657898,0.4069095551967621,293.29296875,297.1499938964844,293.1499938964844,0.0097631625831127,-3044.188720703125,301.9154968261719,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742895483970642,0.7051607370376587,0.7051607370376587,1.0,1.0,-1.2325562238693235,0.5092833042144775,0.723272979259491,0.2169496119022369,0.0,0.0,0.5535430312156677,55.231143951416016,63.0,-35.849273681640625,-13235.73828125,222.0985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6085205078125,308.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.84375,18000.0,0.0,0.0,0.2837375402450561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375188589096069,0.5375246405601501,-5.802432951895753e-06,0.0,0.0002879575476981,0.0,0.0,33.912818908691406,0.0,0.0,0.0,0.3823309242725372,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964010506868362,-2224.75341796875,304.1522216796875,0.7144100666046143,0.1546800136566162,0.1409936994314193,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980189234018325,-3076.048583984375,304.1678161621094,0.8604542016983032,0.275753766298294,0.194712221622467,293.0425109863281,297.1499938964844,293.1499938964844,0.3448489904403686,-6477.626953125,304.1217346191406,0.9990000128746032,0.56328946352005,0.4114861190319061,293.2943725585937,297.1499938964844,293.1499938964844,0.0097364839166402,-3041.128173828125,301.8849182128906,0.4763175547122955,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759857475757599,0.7049365043640137,0.7049365043640137,1.0,1.0,-1.235947847366333,0.5107668042182922,0.7251810431480408,0.2175664156675338,0.0,0.0,0.5583354234695435,56.27810287475586,66.0,-33.082889556884766,-13266.3466796875,225.49891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46124267578125,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.638671875,18000.0,0.0,0.0,0.2824394404888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453518033027649,0.5453576445579529,-5.848310593137285e-06,0.0,0.0002866401337087,0.0,0.0,34.801841735839844,0.0,0.0,0.0,0.3850513696670532,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958494618535041,-2214.762939453125,304.15240478515625,0.7073109149932861,0.1536340117454528,0.1401511579751968,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342387676239,-3030.656005859375,304.1679992675781,0.8493914604187012,0.2711195349693298,0.1915526688098907,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783297538757,-6636.50634765625,304.1136474609375,0.9990000128746032,0.5620267987251282,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.009679852053523,-3034.05224609375,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0740661621094,1.0,0.2796312868595123,0.7044880986213684,0.7044880986213684,1.0,1.0,-1.2434091567993164,0.5140374898910522,0.7293716669082642,0.2189444452524185,0.0,0.0,0.5695847272872925,58.54483795166016,69.0,-27.34935569763184,-13339.4365234375,232.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.88671875,18000.0,0.0,0.0,0.2812635600566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646534562110901,0.5646594166755676,-5.968123332422692e-06,0.0,0.0002854467602446,0.0,0.0,37.0862922668457,0.0,0.0,0.0,0.3918903172016144,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958494618535041,-2214.762939453125,304.15240478515625,0.7073109149932861,0.1536340117454528,0.1401511579751968,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.1943342387676239,-3030.656005859375,304.1679992675781,0.8493914604187012,0.2711195349693298,0.1915526688098907,293.06219482421875,297.1499938964844,293.1499938964844,0.3553783297538757,-6636.50634765625,304.1136474609375,0.9990000128746032,0.5620267987251282,0.4212139546871185,293.297607421875,297.1499938964844,293.1499938964844,0.009679852053523,-3034.05224609375,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0740661621094,1.0,0.2796312868595123,0.7044880986213684,0.7044880986213684,1.0,1.0,-1.2434091567993164,0.5140374898910522,0.7293716669082642,0.2189444452524185,0.0,0.0,0.5695847272872925,58.54483795166016,69.0,-27.34935569763184,-13339.4365234375,232.96197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211242675781,308.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.88671875,18000.0,0.0,0.0,0.2812635600566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646534562110901,0.5646594166755676,-5.968123332422692e-06,0.0,0.0002854467602446,0.0,0.0,37.0862922668457,0.0,0.0,0.0,0.3918903172016144,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952221602201461,-2203.28759765625,304.15264892578125,0.6997271180152893,0.1525370180606842,0.1392613351345062,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703097581863,-2984.018798828125,304.16827392578125,0.8384369611740112,0.2664642333984375,0.188383474946022,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.423828125,304.1071472167969,0.9990000128746032,0.5597445368766785,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187554299831,-3025.654052734375,301.75750732421875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376858711242,0.7040396332740784,0.7040396332740784,1.0,1.0,-1.251548409461975,0.5176080465316772,0.7339403629302979,0.2204869091510772,0.0,0.0,0.5825914144515991,61.006492614746094,72.0,-21.46974372863769,-13425.9052734375,241.1722106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430725097656,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.00390625,18000.0,0.0,0.0,0.2819121778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881481170654297,0.5881542563438416,-6.123560524429195e-06,0.0,0.0002861050306819,0.0,0.0,40.03678131103516,0.0,0.0,0.0,0.4004261791706085,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952221602201461,-2203.28759765625,304.15264892578125,0.6997271180152893,0.1525370180606842,0.1392613351345062,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905703097581863,-2984.018798828125,304.16827392578125,0.8384369611740112,0.2664642333984375,0.188383474946022,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.423828125,304.1071472167969,0.9990000128746032,0.5597445368766785,0.4315216839313507,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187554299831,-3025.654052734375,301.75750732421875,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376858711242,0.7040396332740784,0.7040396332740784,1.0,1.0,-1.251548409461975,0.5176080465316772,0.7339403629302979,0.2204869091510772,0.0,0.0,0.5825914144515991,61.006492614746094,72.0,-21.46974372863769,-13425.9052734375,241.1722106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7430725097656,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.00390625,18000.0,0.0,0.0,0.2819121778011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881481170654297,0.5881542563438416,-6.123560524429195e-06,0.0,0.0002861050306819,0.0,0.0,40.03678131103516,0.0,0.0,0.0,0.4004261791706085,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947500616312027,-2194.68115234375,304.15252685546875,0.6925398707389832,0.1518502533435821,0.1386043131351471,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867281943559646,-2936.135498046875,304.1685791015625,0.8276979327201843,0.2617879807949066,0.1852031052112579,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495094299316,-6974.05859375,304.1021728515625,0.9990000128746032,0.5561471581459045,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095530627295374,-3015.85302734375,301.69122314453125,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5537109375,291.04864501953125,1.0,0.2876346111297607,0.7035358548164368,0.7035358548164368,1.0,1.0,-1.2603678703308103,0.521462082862854,0.7389057874679565,0.2221970856189727,0.0,0.0,0.5967720746994019,63.61074447631836,75.0,-15.631760597229004,-13524.5908203125,250.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.244140625,18000.0,0.0,0.0,0.2842205464839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149662137031555,-6.311808192549506e-06,0.0,0.0002884477144107,0.0,0.0,43.63190460205078,0.0,0.0,0.0,0.410414308309555,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947500616312027,-2194.68115234375,304.15252685546875,0.6925398707389832,0.1518502533435821,0.1386043131351471,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4607755839824676,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867281943559646,-2936.135498046875,304.1685791015625,0.8276979327201843,0.2617879807949066,0.1852031052112579,293.11041259765625,297.1499938964844,293.1499938964844,0.3781495094299316,-6974.05859375,304.1021728515625,0.9990000128746032,0.5561471581459045,0.4421447217464447,293.305419921875,297.1499938964844,293.1499938964844,0.0095530627295374,-3015.85302734375,301.69122314453125,0.4607755839824676,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5537109375,291.04864501953125,1.0,0.2876346111297607,0.7035358548164368,0.7035358548164368,1.0,1.0,-1.2603678703308103,0.521462082862854,0.7389057874679565,0.2221970856189727,0.0,0.0,0.5967720746994019,63.61074447631836,75.0,-15.631760597229004,-13524.5908203125,250.04217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.244140625,18000.0,0.0,0.0,0.2842205464839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149662137031555,-6.311808192549506e-06,0.0,0.0002884477144107,0.0,0.0,43.63190460205078,0.0,0.0,0.0,0.410414308309555,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945897027850151,-2191.873779296875,304.1519470214844,0.6861956715583801,0.1515437513589859,0.138358861207962,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200370073318,-2887.15380859375,304.1689147949219,0.8170499205589294,0.2570926249027252,0.1820113658905029,293.1398010253906,297.1499938964844,293.1499938964844,0.3899198174476623,-7145.71826171875,304.0985412597656,0.9990000128746032,0.5511981248855591,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831380993127,-3004.732177734375,301.6235046386719,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918722927570343,0.7030320167541504,0.7030320167541504,1.0,1.0,-1.269863247871399,0.5256085991859436,0.7442546486854553,0.2240955531597137,0.0,0.0,0.6116507649421692,66.32124328613281,78.0,-10.189522743225098,-13635.640625,259.5150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.69140625,18000.0,0.0,0.0,0.2879580855369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442297697067261,0.6442362666130066,-6.529387064801995e-06,0.0,0.0002922408457379,0.0,0.0,47.841758728027344,0.0,0.0,0.0,0.4215928316116333,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945897027850151,-2191.873779296875,304.1519470214844,0.6861956715583801,0.1515437513589859,0.138358861207962,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717307090759,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828200370073318,-2887.15380859375,304.1689147949219,0.8170499205589294,0.2570926249027252,0.1820113658905029,293.1398010253906,297.1499938964844,293.1499938964844,0.3899198174476623,-7145.71826171875,304.0985412597656,0.9990000128746032,0.5511981248855591,0.4529091417789459,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831380993127,-3004.732177734375,301.6235046386719,0.4549717307090759,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918722927570343,0.7030320167541504,0.7030320167541504,1.0,1.0,-1.269863247871399,0.5256085991859436,0.7442546486854553,0.2240955531597137,0.0,0.0,0.6116507649421692,66.32124328613281,78.0,-10.189522743225098,-13635.640625,259.5150451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.69140625,18000.0,0.0,0.0,0.2879580855369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442297697067261,0.6442362666130066,-6.529387064801995e-06,0.0,0.0002922408457379,0.0,0.0,47.841758728027344,0.0,0.0,0.0,0.4215928316116333,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945745632052421,-2191.661865234375,304.151611328125,0.6832385063171387,0.1514877080917358,0.1383282393217086,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690011024475,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808411329984665,-2862.24267578125,304.1690673828125,0.8116373419761658,0.2547385096549988,0.1804117709398269,293.1553649902344,297.1499938964844,293.1499938964844,0.3958528339862823,-7231.59912109375,304.0971069335937,0.9990000128746032,0.5482690930366516,0.4583332240581512,293.31201171875,297.1499938964844,293.1499938964844,0.0094464235007762,-2998.6220703125,301.5890808105469,0.4521690011024475,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940293848514557,0.7027801275253296,0.7027801275253296,1.0,1.0,-1.2747763395309448,0.5277537107467651,0.7470226883888245,0.2250926345586776,0.0,0.0,0.6191772222518921,67.71306610107422,78.0,-7.326701164245605,-13695.3291015625,264.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.060546875,18000.0,0.0,0.0,0.2902827262878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594974994659424,0.6595041751861572,-6.647856025665533e-06,0.0,0.0002946000604424,0.0,0.0,50.16066360473633,0.0,0.0,0.0,0.4275307059288025,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946023166179657,-2192.235107421875,304.1512756347656,0.6804323196411133,0.1515034735202789,0.1383586823940277,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788460910320282,-2837.053955078125,304.1692199707031,0.8060713410377502,0.2523805201053619,0.1788097321987152,293.17138671875,297.1499938964844,293.1499938964844,0.4017964601516723,-7317.21875,304.0959167480469,0.9990000128746032,0.5450541377067566,0.4637698829174042,293.3143310546875,297.1499938964844,293.1499938964844,0.009408475831151,-2992.1240234375,301.5542907714844,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.0392761230469,1.0,0.2962050139904022,0.7025036215782166,0.7025036215782166,1.0,1.0,-1.2797801494598389,0.5299329161643982,0.7498472332954407,0.2261088341474533,0.0,0.0,0.62665855884552,69.12545013427734,81.0,-4.416273593902588,-13757.314453125,269.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.119140625,18000.0,0.0,0.0,0.2928587198257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674976646900177,0.6749834418296814,-6.771496373403352e-06,0.0,0.0002972143702208,0.0,0.0,52.60096740722656,0.0,0.0,0.0,0.4336225986480713,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948829650878906,-2197.55712890625,304.150390625,0.6754999160766602,0.1519414484500885,0.1387178748846054,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128533363342,-2785.904052734375,304.1695251464844,0.7947624921798706,0.2476536035537719,0.1755988150835037,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406779289245,-7486.626953125,304.09423828125,0.9990000128746032,0.5376768708229065,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287583440542,-2977.934814453125,301.4834899902344,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005992174148559,0.7019504904747009,0.7019504904747009,1.0,1.0,-1.2901136875152588,0.53443443775177,0.7556792497634888,0.2282289266586303,0.0,0.0,0.641226053237915,71.99642181396484,69.0,1.159015655517578,-13888.3173828125,279.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.03515625,18000.0,0.0,0.0,0.298626035451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059639692306519,0.7059710025787354,-7.029746484477073e-06,0.0,0.000303067441564,0.0,0.0,57.76583480834961,0.0,0.0,0.0,0.446025550365448,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948829650878906,-2197.55712890625,304.150390625,0.6754999160766602,0.1519414484500885,0.1387178748846054,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.444239854812622,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748128533363342,-2785.904052734375,304.1695251464844,0.7947624921798706,0.2476536035537719,0.1755988150835037,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406779289245,-7486.626953125,304.09423828125,0.9990000128746032,0.5376768708229065,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.0093287583440542,-2977.934814453125,301.4834899902344,0.444239854812622,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005992174148559,0.7019504904747009,0.7019504904747009,1.0,1.0,-1.2901136875152588,0.53443443775177,0.7556792497634888,0.2282289266586303,0.0,0.0,0.641226053237915,71.99642181396484,69.0,1.159015655517578,-13888.3173828125,279.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.03515625,18000.0,0.0,0.0,0.298626035451889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059639692306519,0.7059710025787354,-7.029746484477073e-06,0.0,0.000303067441564,0.0,0.0,57.76583480834961,0.0,0.0,0.0,0.446025550365448,4.0,0.0,1.0
