time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826754122972488,-1968.11181640625,304.1526794433594,0.6778439879417419,0.1374769955873489,0.1255409121513366,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693612456321,-1963.0335693359373,304.16827392578125,0.7367083430290222,0.1757582426071167,0.1250664591789245,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.05615234375,304.1699523925781,0.9990000128746032,0.5272090435028076,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724647708237,-2630.217529296875,300.4902648925781,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689332067966461,0.6966645121574402,0.6966645121574402,1.0,1.0,-1.1512935161590576,0.472592830657959,0.6787006855010986,0.1929480284452438,0.0,0.0,0.5488913655281067,58.11684036254883,57.0,-0.419563740491867,-12476.658203125,200.45030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631624698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370450019836426,0.5370508432388306,-5.8376531342219096e-06,0.0,0.0002848374424502,0.0,0.0,34.04444122314453,0.0,0.0,0.0,0.382596880197525,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826754122972488,-1968.11181640625,304.1526794433594,0.6778439879417419,0.1374769955873489,0.1255409121513366,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822630405426,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129693612456321,-1963.0335693359373,304.16827392578125,0.7367083430290222,0.1757582426071167,0.1250664591789245,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833548069,-6677.05615234375,304.1699523925781,0.9990000128746032,0.5272090435028076,0.4253483414649963,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724647708237,-2630.217529296875,300.4902648925781,0.4697822630405426,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689332067966461,0.6966645121574402,0.6966645121574402,1.0,1.0,-1.1512935161590576,0.472592830657959,0.6787006855010986,0.1929480284452438,0.0,0.0,0.5488913655281067,58.11684036254883,57.0,-0.419563740491867,-12476.658203125,200.45030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631624698639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370450019836426,0.5370508432388306,-5.8376531342219096e-06,0.0,0.0002848374424502,0.0,0.0,34.04444122314453,0.0,0.0,0.0,0.382596880197525,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824284702539444,-1963.75,304.1521911621094,0.6771868467330933,0.1370634138584137,0.1251599490642547,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096743270754814,-1917.0584716796875,304.1676940917969,0.731221616268158,0.1714297384023666,0.1220384761691093,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968220710754,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272631049156189,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030844986438,-2614.985107421875,300.4257202148437,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.6965190172195435,0.6965190172195435,1.0,1.0,-1.1470378637313845,0.4707244038581848,0.6763135194778442,0.1918792873620987,0.0,0.0,0.5470125079154968,58.02885818481445,60.0,-13.18398094177246,-12404.798828125,198.9011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783371806144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532184362411499,0.5321901440620422,-5.799521204608027e-06,0.0,0.0002824768598657,0.0,0.0,33.4518928527832,0.0,0.0,0.0,0.3808081746101379,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824284702539444,-1963.75,304.1521911621094,0.6771868467330933,0.1370634138584137,0.1251599490642547,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463082313537,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096743270754814,-1917.0584716796875,304.1676940917969,0.731221616268158,0.1714297384023666,0.1220384761691093,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968220710754,-6677.41552734375,304.1635131835937,0.9990000128746032,0.5272631049156189,0.4252196252346039,293.33258056640625,297.1499938964844,293.1499938964844,0.0077030844986438,-2614.985107421875,300.4257202148437,0.4698463082313537,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.2684601545333862,0.6965190172195435,0.6965190172195435,1.0,1.0,-1.1470378637313845,0.4707244038581848,0.6763135194778442,0.1918792873620987,0.0,0.0,0.5470125079154968,58.02885818481445,60.0,-13.18398094177246,-12404.798828125,198.9011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783371806144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532184362411499,0.5321901440620422,-5.799521204608027e-06,0.0,0.0002824768598657,0.0,0.0,33.4518928527832,0.0,0.0,0.0,0.3808081746101379,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822435170412063,-1960.5826416015625,304.1517639160156,0.6751025915145874,0.1366574168205261,0.1248180419206619,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641028642654,-1872.0157470703125,304.1671447753906,0.7242869734764099,0.1671045124530792,0.1190388053655624,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.5264517068862915,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396763324737,-2601.529541015625,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963735818862915,0.6963735818862915,1.0,1.0,-1.1462432146072388,0.4703538119792938,0.6758894324302673,0.1916292905807495,0.0,0.0,0.5474411845207214,58.59817123413086,63.0,-19.35807609558105,-12379.2939453125,199.75534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284742832184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313986539840698,0.531404435634613,-5.786688689113362e-06,0.0,0.0002804382820613,0.0,0.0,33.32455825805664,0.0,0.0,0.0,0.3804405629634857,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822435170412063,-1960.5826416015625,304.1517639160156,0.6751025915145874,0.1366574168205261,0.1248180419206619,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064641028642654,-1872.0157470703125,304.1671447753906,0.7242869734764099,0.1671045124530792,0.1190388053655624,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613881111145,-6720.5322265625,304.154541015625,0.9990000128746032,0.5264517068862915,0.427768349647522,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396763324737,-2601.529541015625,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691684663295746,0.6963735818862915,0.6963735818862915,1.0,1.0,-1.1462432146072388,0.4703538119792938,0.6758894324302673,0.1916292905807495,0.0,0.0,0.5474411845207214,58.59817123413086,63.0,-19.35807609558105,-12379.2939453125,199.75534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384033203125,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763284742832184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313986539840698,0.531404435634613,-5.786688689113362e-06,0.0,0.0002804382820613,0.0,0.0,33.32455825805664,0.0,0.0,0.0,0.3804405629634857,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821554586291313,-1959.0775146484373,304.151611328125,0.6736200451850891,0.1364477723836898,0.1246504783630371,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928784370422,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048673912882804,-1849.4971923828125,304.1669311523437,0.7203237414360046,0.1649324744939804,0.1175397783517837,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630048751831,-6754.89306640625,304.14971923828125,0.9990000128746032,0.525711715221405,0.4298625290393829,293.3322448730469,297.1499938964844,293.1499938964844,0.0076089981012046,-2595.050537109375,300.3252868652344,0.4674928784370422,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698829770088196,0.6963008046150208,0.6963008046150208,1.0,1.0,-1.1468865871429443,0.4706178307533264,0.6762687563896179,0.1917510032653808,0.0,0.0,0.5484389662742615,59.08643341064453,63.0,-20.40337371826172,-12380.8193359375,200.9163513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755053639411926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532493531703949,0.5324993133544922,-5.789979695691727e-06,0.0,0.0002796029148157,0.0,0.0,33.431636810302734,0.0,0.0,0.0,0.3807800412178039,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820647031068801,-1957.5157470703125,304.1514892578125,0.6718915700912476,0.1362305730581283,0.124481126666069,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510586738586,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032697409391403,-1826.883056640625,304.166748046875,0.7160164713859558,0.1627509146928787,0.1160378456115722,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608303070068,-6796.45068359375,304.1448669433594,0.9990000128746032,0.5247499942779541,0.4324210584163666,293.3323974609375,297.1499938964844,293.1499938964844,0.007578763179481,-2588.647705078125,300.2910461425781,0.4661510586738586,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.270801305770874,0.696164608001709,0.696164608001709,1.0,1.0,-1.1481115818023682,0.4711181819438934,0.6769933700561523,0.1919965744018554,0.0,0.0,0.5499158501625061,59.69222259521485,66.0,-20.51893615722656,-12390.033203125,202.49761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748312056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345049500465393,0.5345107913017273,-5.799387508886866e-06,0.0,0.0002789187128655,0.0,0.0,33.64517593383789,0.0,0.0,0.0,0.3814455866813659,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642601370811,-1954.0150146484373,304.1513366699219,0.6678351759910583,0.1357679665088653,0.1241295114159584,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610813498497,-1781.2066650390625,304.1665344238281,0.7061811685562134,0.1583544164896011,0.1130199804902076,293.191650390625,297.1499938964844,293.1499938964844,0.3740245401859283,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221768021583557,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185620225965,-2575.74853515625,300.221435546875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.273154079914093,0.6958922147750854,0.6958922147750854,1.0,1.0,-1.1520183086395264,0.4727451503276825,0.6792731285095215,0.1928343623876571,0.0,0.0,0.5541412830352783,61.2096061706543,69.0,-19.116548538208008,-12427.84375,206.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951014518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410306453704834,0.5410364270210266,-5.835346200910863e-06,0.0,0.0002780701906885,0.0,0.0,34.370235443115234,0.0,0.0,0.0,0.3836769759654999,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818642601370811,-1954.0150146484373,304.1513366699219,0.6678351759910583,0.1357679665088653,0.1241295114159584,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969695091247,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000610813498497,-1781.2066650390625,304.1665344238281,0.7061811685562134,0.1583544164896011,0.1130199804902076,293.191650390625,297.1499938964844,293.1499938964844,0.3740245401859283,-6897.64599609375,304.135498046875,0.9990000128746032,0.5221768021583557,0.4387138783931732,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185620225965,-2575.74853515625,300.221435546875,0.4626969695091247,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.273154079914093,0.6958922147750854,0.6958922147750854,1.0,1.0,-1.1520183086395264,0.4727451503276825,0.6792731285095215,0.1928343623876571,0.0,0.0,0.5541412830352783,61.2096061706543,69.0,-19.116548538208008,-12427.84375,206.74864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951014518738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410306453704834,0.5410364270210266,-5.835346200910863e-06,0.0,0.0002780701906885,0.0,0.0,34.370235443115234,0.0,0.0,0.0,0.3836769759654999,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816311165690422,-1949.874267578125,304.1512756347656,0.6631888747215271,0.1352641135454177,0.1237536519765853,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283638358116,-1734.8516845703125,304.1664123535156,0.6951842308044434,0.153911754488945,0.1099791079759597,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768892765045,-7018.18896484375,304.126953125,0.9990000128746032,0.518778383731842,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581336230039,-2562.551025390625,300.1502990722656,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956197619438171,0.6956197619438171,1.0,1.0,-1.1574654579162598,0.4750366806983948,0.6824288368225098,0.1940442472696304,0.0,0.0,0.5598500370979309,63.06916046142578,57.0,-16.758792877197266,-12486.3857421875,212.2150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739109694957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505304932594299,0.5505363345146179,-5.892350600333884e-06,0.0,0.00027798480005,0.0,0.0,35.4655876159668,0.0,0.0,0.0,0.3869987428188324,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816311165690422,-1949.874267578125,304.1512756347656,0.6631888747215271,0.1352641135454177,0.1237536519765853,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199952125549,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968283638358116,-1734.8516845703125,304.1664123535156,0.6951842308044434,0.153911754488945,0.1099791079759597,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768892765045,-7018.18896484375,304.126953125,0.9990000128746032,0.518778383731842,0.4462645053863525,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581336230039,-2562.551025390625,300.1502990722656,0.4585199952125549,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760601639747619,0.6956197619438171,0.6956197619438171,1.0,1.0,-1.1574654579162598,0.4750366806983948,0.6824288368225098,0.1940442472696304,0.0,0.0,0.5598500370979309,63.06916046142578,57.0,-16.758792877197266,-12486.3857421875,212.2150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739109694957733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505304932594299,0.5505363345146179,-5.892350600333884e-06,0.0,0.00027798480005,0.0,0.0,35.4655876159668,0.0,0.0,0.0,0.3869987428188324,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811849236488342,-1941.504150390625,304.151611328125,0.6641521453857422,0.134780004620552,0.1232748851180076,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775305747985,-1684.884521484375,304.1667175292969,0.6900725960731506,0.1494907438755035,0.1068572103977203,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159540772438049,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723644018173,-2540.65576171875,300.0833435058594,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.6952726244926453,0.6952726244926453,1.0,1.0,-1.1486141681671145,0.4710805714130401,0.6775336265563965,0.1920003443956375,0.0,0.0,0.5643823742866516,62.09886932373047,45.0,13.099035263061523,-12460.5986328125,207.36366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744697630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608570575714111,0.5608630180358887,-5.962845079920953e-06,0.0,0.0002785519172903,0.0,0.0,36.723052978515625,0.0,0.0,0.0,0.3906681835651397,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811849236488342,-1941.504150390625,304.151611328125,0.6641521453857422,0.134780004620552,0.1232748851180076,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851007461548,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933775305747985,-1684.884521484375,304.1667175292969,0.6900725960731506,0.1494907438755035,0.1068572103977203,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372742176056,-6966.1259765625,304.1404724121094,0.9990000128746032,0.5159540772438049,0.4426767528057098,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723644018173,-2540.65576171875,300.0833435058594,0.4604851007461548,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420895576477,0.6952726244926453,0.6952726244926453,1.0,1.0,-1.1486141681671145,0.4710805714130401,0.6775336265563965,0.1920003443956375,0.0,0.0,0.5643823742866516,62.09886932373047,45.0,13.099035263061523,-12460.5986328125,207.36366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744697630405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608570575714111,0.5608630180358887,-5.962845079920953e-06,0.0,0.0002785519172903,0.0,0.0,36.723052978515625,0.0,0.0,0.0,0.3906681835651397,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.080505333840847,-1928.37744140625,304.1521911621094,0.6704051494598389,0.1344000250101089,0.1227864250540733,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.089702732861042,-1631.2091064453125,304.1672668457031,0.6903879642486572,0.145208865404129,0.1037445813417434,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158435702323914,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613647207617,-2508.806640625,300.0289001464844,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666851282119751,0.6949254870414734,0.6949254870414734,1.0,1.0,-1.1273059844970703,0.461752712726593,0.6655532717704773,0.1870538294315338,0.0,0.0,0.561593234539032,58.68247222900391,48.0,45.10650253295898,-12297.1162109375,193.86038208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750473022460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606216192245483,0.5606275796890259,-5.982924449199345e-06,0.0,0.0002791380684357,0.0,0.0,36.804298400878906,0.0,0.0,0.0,0.3907893896102905,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.080505333840847,-1928.37744140625,304.1521911621094,0.6704051494598389,0.1344000250101089,0.1227864250540733,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192734718323,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.089702732861042,-1631.2091064453125,304.1672668457031,0.6903879642486572,0.145208865404129,0.1037445813417434,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614287376404,-6749.23828125,304.16729736328125,0.9990000128746032,0.5158435702323914,0.4292314648628235,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613647207617,-2508.806640625,300.0289001464844,0.4678192734718323,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666851282119751,0.6949254870414734,0.6949254870414734,1.0,1.0,-1.1273059844970703,0.461752712726593,0.6655532717704773,0.1870538294315338,0.0,0.0,0.561593234539032,58.68247222900391,48.0,45.10650253295898,-12297.1162109375,193.86038208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750473022460937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606216192245483,0.5606275796890259,-5.982924449199345e-06,0.0,0.0002791380684357,0.0,0.0,36.804298400878906,0.0,0.0,0.0,0.3907893896102905,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.080202504992485,-1922.49755859375,304.15234375,0.6729369163513184,0.1342599093914032,0.1226027458906173,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397916793823,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.08792295306921,-1605.2158203125,304.1673583984375,0.6898254156112671,0.1431429833173751,0.1022506952285766,293.1956481933594,297.1499938964844,293.1499938964844,0.359000027179718,-6660.4599609375,304.1746826171875,0.9990000128746032,0.5166580677032471,0.4240194857120514,293.3362121582031,297.1499938964844,293.1499938964844,0.0072095487266778,-2493.625732421875,300.0040283203125,0.4704397916793823,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1782531738281,1.0,0.2643896341323852,0.6947519183158875,0.6947519183158875,1.0,1.0,-1.118708610534668,0.4580043852329254,0.6607041954994202,0.1850128173828125,0.0,0.0,0.557876467704773,57.38011932373047,48.0,47.55488586425781,-12204.9384765625,188.6778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751239240169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557655096054077,0.5557714700698853,-5.961823262623511e-06,0.0,0.0002792158047668,0.0,0.0,36.26974487304688,0.0,0.0,0.0,0.3891778588294983,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799993425607681,-1918.6092529296875,304.1522827148437,0.6746910810470581,0.1341509670019149,0.1224600225687027,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.086261972784996,-1581.09228515625,304.1672058105469,0.6884173154830933,0.1411257535219192,0.1008011996746063,293.1885070800781,297.1499938964844,293.1499938964844,0.3549237251281738,-6599.568359375,304.1775817871094,0.9990000128746032,0.5174860954284668,0.4204120934009552,293.33563232421875,297.1499938964844,293.1499938964844,0.0071645593270659,-2481.04638671875,299.9772644042969,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,294.65380859375,291.18804931640625,1.0,0.2626205086708069,0.6946977376937866,0.6946977376937866,1.0,1.0,-1.1122450828552246,0.4551970362663269,0.6570480465888977,0.183527410030365,0.0,0.0,0.5541558265686035,56.48160171508789,51.0,34.81679916381836,-12121.4814453125,184.9773101806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.966796875,18000.0,0.0,0.0,0.2750285863876343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491330027580261,0.5491389036178589,-5.924570814386243e-06,0.0,0.0002791190636344,0.0,0.0,35.50528717041016,0.0,0.0,0.0,0.3869290351867676,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798278748989105,-1915.5035400390625,304.1517944335937,0.6766383647918701,0.1339901685714721,0.122266873717308,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832064896821975,-1537.0751953125,304.16656494140625,0.6839063167572021,0.1371775865554809,0.0980002433061599,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261672496795,-6534.62744140625,304.1756591796875,0.9990000128746032,0.5188066959381104,0.4163421392440796,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898309350013,-2461.796142578125,299.9165344238281,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604886293411255,0.694589376449585,0.694589376449585,1.0,1.0,-1.103516936302185,0.4513966739177704,0.6521202921867371,0.1815434396266937,0.0,0.0,0.5488653779029846,55.45869064331055,54.0,6.471678256988525,-12009.75,180.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.2743766605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379424095153809,0.5379482507705688,-5.8482796703174245e-06,0.0,0.0002784574171528,0.0,0.0,34.1719970703125,0.0,0.0,0.0,0.3829707503318786,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798278748989105,-1915.5035400390625,304.1517944335937,0.6766383647918701,0.1339901685714721,0.122266873717308,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018116474151,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832064896821975,-1537.0751953125,304.16656494140625,0.6839063167572021,0.1371775865554809,0.0980002433061599,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261672496795,-6534.62744140625,304.1756591796875,0.9990000128746032,0.5188066959381104,0.4163421392440796,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898309350013,-2461.796142578125,299.9165344238281,0.4741018116474151,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604886293411255,0.694589376449585,0.694589376449585,1.0,1.0,-1.103516936302185,0.4513966739177704,0.6521202921867371,0.1815434396266937,0.0,0.0,0.5488653779029846,55.45869064331055,54.0,6.471678256988525,-12009.75,180.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.2743766605854034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379424095153809,0.5379482507705688,-5.8482796703174245e-06,0.0,0.0002784574171528,0.0,0.0,34.1719970703125,0.0,0.0,0.0,0.3829707503318786,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797653347253799,-1914.5052490234373,304.1513061523437,0.6767306327819824,0.1338590085506439,0.122139424085617,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685916423797,-1495.0125732421875,304.1659545898437,0.6774172782897949,0.1332843899726867,0.0952696800231933,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650291442871,-6525.29443359375,304.16845703125,0.9990000128746032,0.5193881392478943,0.4157479703426361,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245773531496,-2445.62890625,299.8531494140625,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944810152053833,0.6944810152053833,1.0,1.0,-1.09933602809906,0.4495547115802765,0.6497812867164612,0.1806102991104126,0.0,0.0,0.5452061295509338,55.27333450317383,57.0,-7.186482906341553,-11954.484375,178.7897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.2733117938041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302231907844543,0.5302289724349976,-5.792704541818239e-06,0.0,0.0002773767337203,0.0,0.0,33.25571823120117,0.0,0.0,0.0,0.380181074142456,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797653347253799,-1914.5052490234373,304.1513061523437,0.6767306327819824,0.1338590085506439,0.122139424085617,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802685916423797,-1495.0125732421875,304.1659545898437,0.6774172782897949,0.1332843899726867,0.0952696800231933,293.1709899902344,297.1499938964844,293.1499938964844,0.3495650291442871,-6525.29443359375,304.16845703125,0.9990000128746032,0.5193881392478943,0.4157479703426361,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245773531496,-2445.62890625,299.8531494140625,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986029624939,0.6944810152053833,0.6944810152053833,1.0,1.0,-1.09933602809906,0.4495547115802765,0.6497812867164612,0.1806102991104126,0.0,0.0,0.5452061295509338,55.27333450317383,57.0,-7.186482906341553,-11954.484375,178.7897491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.2733117938041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302231907844543,0.5302289724349976,-5.792704541818239e-06,0.0,0.0002773767337203,0.0,0.0,33.25571823120117,0.0,0.0,0.0,0.380181074142456,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600746154785,-1914.6055908203125,304.15087890625,0.6752997636795044,0.1337360143661499,0.1220463439822197,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863494396209,-1454.0146484375,304.1654357910156,0.6693865060806274,0.1294228732585907,0.0925822779536247,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377508640289,-6560.12109375,304.1588439941406,0.9990000128746032,0.5191015005111694,0.4179239273071289,293.3327941894531,297.1499938964844,293.1499938964844,0.006964991800487,-2431.23876953125,299.7880249023437,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943278908729553,0.6943278908729553,1.0,1.0,-1.0987412929534912,0.4492470324039459,0.6494942307472229,0.1804831176996231,0.0,0.0,0.5432619452476501,55.75117874145508,60.0,-14.160396575927734,-11938.3271484375,179.5049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2720568180084228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254895687103271,0.5254952907562256,-5.756609425588977e-06,0.0,0.0002761030918918,0.0,0.0,32.691497802734375,0.0,0.0,0.0,0.378455102443695,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797600746154785,-1914.6055908203125,304.15087890625,0.6752997636795044,0.1337360143661499,0.1220463439822197,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642637729645,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773863494396209,-1454.0146484375,304.1654357910156,0.6693865060806274,0.1294228732585907,0.0925822779536247,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377508640289,-6560.12109375,304.1588439941406,0.9990000128746032,0.5191015005111694,0.4179239273071289,293.3327941894531,297.1499938964844,293.1499938964844,0.006964991800487,-2431.23876953125,299.7880249023437,0.4733642637729645,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335116386413,0.6943278908729553,0.6943278908729553,1.0,1.0,-1.0987412929534912,0.4492470324039459,0.6494942307472229,0.1804831176996231,0.0,0.0,0.5432619452476501,55.75117874145508,60.0,-14.160396575927734,-11938.3271484375,179.5049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2720568180084228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254895687103271,0.5254952907562256,-5.756609425588977e-06,0.0,0.0002761030918918,0.0,0.0,32.691497802734375,0.0,0.0,0.0,0.378455102443695,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797802284359932,-1915.1806640625,304.15057373046875,0.6726842522621155,0.1336090564727783,0.1219705790281295,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745223090052604,-1413.564208984375,304.1650695800781,0.6602789759635925,0.1255801171064376,0.0899241417646408,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.5625,304.1485290527344,0.9990000128746032,0.5179277062416077,0.4222829937934875,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087692536413,-2417.799072265625,299.7216491699219,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.60626220703125,291.1562194824219,1.0,0.2621341943740845,0.6941747665405273,0.6941747665405273,1.0,1.0,-1.100957274436951,0.4501510560512543,0.6508062481880188,0.1809894442558288,0.0,0.0,0.5430651307106018,56.75910568237305,63.0,-16.72938346862793,-11953.6865234375,182.0597381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319723606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239558815956116,0.52396160364151,-5.740881533711217e-06,0.0,0.0002748600381892,0.0,0.0,32.490753173828125,0.0,0.0,0.0,0.3778464198112488,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797802284359932,-1915.1806640625,304.15057373046875,0.6726842522621155,0.1336090564727783,0.1219705790281295,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745223090052604,-1413.564208984375,304.1650695800781,0.6602789759635925,0.1255801171064376,0.0899241417646408,293.1731872558594,297.1499938964844,293.1499938964844,0.3560528457164764,-6629.5625,304.1485290527344,0.9990000128746032,0.5179277062416077,0.4222829937934875,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087692536413,-2417.799072265625,299.7216491699219,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.60626220703125,291.1562194824219,1.0,0.2621341943740845,0.6941747665405273,0.6941747665405273,1.0,1.0,-1.100957274436951,0.4501510560512543,0.6508062481880188,0.1809894442558288,0.0,0.0,0.5430651307106018,56.75910568237305,63.0,-16.72938346862793,-11953.6865234375,182.0597381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319723606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239558815956116,0.52396160364151,-5.740881533711217e-06,0.0,0.0002748600381892,0.0,0.0,32.490753173828125,0.0,0.0,0.0,0.3778464198112488,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797935649752616,-1915.524658203125,304.1504211425781,0.6710280179977417,0.1335417181253433,0.1219356060028076,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914885520935,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.0730896145105362,-1393.4481201171875,304.1649475097656,0.6554595828056335,0.1236633360385894,0.0886032208800315,293.17633056640625,297.1499938964844,293.1499938964844,0.3589884638786316,-6674.853515625,304.1434631347656,0.9990000128746032,0.5170141458511353,0.4251310229301452,293.33233642578125,297.1499938964844,293.1499938964844,0.0068814847618341,-2411.279541015625,299.6881103515625,0.4698914885520935,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.263230949640274,0.6940982341766357,0.6940982341766357,1.0,1.0,-1.1029232740402222,0.4509735405445099,0.6519498229026794,0.1814355254173278,0.0,0.0,0.5435906052589417,57.4297103881836,63.0,-17.075241088867188,-11970.7314453125,183.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702943980693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243357419967651,0.5243414640426636,-5.74039540879312e-06,0.0,0.0002743144286796,0.0,0.0,32.51958084106445,0.0,0.0,0.0,0.3779437243938446,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798068195581436,-1915.8629150390625,304.1503295898437,0.6691874861717224,0.1334710866212844,0.1219012290239334,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702720165252,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.071653626859188,-1373.3714599609375,304.1648254394531,0.6505314707756042,0.1217490956187248,0.0872866511344909,293.18035888671875,297.1499938964844,293.1499938964844,0.3623375296592712,-6726.04833984375,304.1385803222656,0.9990000128746032,0.5158901810646057,0.4283529818058014,293.3323669433594,297.1499938964844,293.1499938964844,0.0068546049296855,-2404.84033203125,299.6543273925781,0.4682702720165252,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146545410156,291.14404296875,1.0,0.2644940018653869,0.6939723491668701,0.6939723491668701,1.0,1.0,-1.1053686141967771,0.4519919455051422,0.6533766984939575,0.1819782108068466,0.0,0.0,0.5445087552070618,58.19643783569336,66.0,-16.961820602416992,-11992.8359375,186.1031036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698366045951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254459381103516,0.5254517197608948,-5.744626378145767e-06,0.0,0.000273849844234,0.0,0.0,32.630836486816406,0.0,0.0,0.0,0.3782972991466522,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798281729221344,-1916.4273681640625,304.1501770019531,0.665077269077301,0.1333192586898803,0.1218320354819297,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663331627845,-1333.2803955078125,304.1647033691406,0.6405084133148193,0.1179280504584312,0.0846655294299125,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955212116241,-6843.2890625,304.1294860839844,0.9990000128746032,0.5130326151847839,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015451543033,-2392.027099609375,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287536621094,291.1328125,1.0,0.2674425840377807,0.6937206983566284,0.6937206983566284,1.0,1.0,-1.111472725868225,0.4545523226261139,0.6569203734397888,0.1833360344171524,0.0,0.0,0.5474191904067993,59.98246765136719,69.0,-15.891831398010254,-12049.8583984375,191.362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361176013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297116637229919,0.5297174453735352,-5.7665829444886185e-06,0.0,0.0002732404391281,0.0,0.0,33.0877799987793,0.0,0.0,0.0,0.3797278702259063,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798281729221344,-1916.4273681640625,304.1501770019531,0.665077269077301,0.1333192586898803,0.1218320354819297,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687663331627845,-1333.2803955078125,304.1647033691406,0.6405084133148193,0.1179280504584312,0.0846655294299125,293.1907043457031,297.1499938964844,293.1499938964844,0.3700955212116241,-6843.2890625,304.1294860839844,0.9990000128746032,0.5130326151847839,0.43574258685112,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015451543033,-2392.027099609375,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287536621094,291.1328125,1.0,0.2674425840377807,0.6937206983566284,0.6937206983566284,1.0,1.0,-1.111472725868225,0.4545523226261139,0.6569203734397888,0.1833360344171524,0.0,0.0,0.5474191904067993,59.98246765136719,69.0,-15.891831398010254,-12049.8583984375,191.362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692361176013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297116637229919,0.5297174453735352,-5.7665829444886185e-06,0.0,0.0002732404391281,0.0,0.0,33.0877799987793,0.0,0.0,0.0,0.3797278702259063,4.0,0.0,1.0
