time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.081627681851387,-1949.4757080078125,304.1484375,0.6865606904029846,0.1363814175128936,0.1241789162158966,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293337740004062,-817.3355102539062,304.1595153808594,0.5496581196784973,0.071973942220211,0.0520161502063274,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524421215057,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080685019493103,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945055887103,-2102.241943359375,298.6266784667969,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.25311279296875,291.15679931640625,1.0,0.2497360110282898,0.6909856796264648,0.6909856796264648,1.0,1.0,-1.0374430418014526,0.4209127128124237,0.6165302991867065,0.1696553230285644,0.0,0.0,0.5320844054222107,52.4081916809082,57.0,-18.843618392944336,-11516.4140625,155.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044376254081726,0.5044432282447815,-5.620430783892516e-06,0.0,0.0002649456146173,0.0,0.0,30.36183357238769,0.0,0.0,0.0,0.3711123466491699,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.081627681851387,-1949.4757080078125,304.1484375,0.6865606904029846,0.1363814175128936,0.1241789162158966,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293337740004062,-817.3355102539062,304.1595153808594,0.5496581196784973,0.071973942220211,0.0520161502063274,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524421215057,-6377.3896484375,304.1596374511719,0.9990000128746032,0.5080685019493103,0.4058858156204223,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945055887103,-2102.241943359375,298.6266784667969,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.25311279296875,291.15679931640625,1.0,0.2497360110282898,0.6909856796264648,0.6909856796264648,1.0,1.0,-1.0374430418014526,0.4209127128124237,0.6165302991867065,0.1696553230285644,0.0,0.0,0.5320844054222107,52.4081916809082,57.0,-18.843618392944336,-11516.4140625,155.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628604888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044376254081726,0.5044432282447815,-5.620430783892516e-06,0.0,0.0002649456146173,0.0,0.0,30.36183357238769,0.0,0.0,0.0,0.3711123466491699,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821521505713462,-1959.4296875,304.1480712890625,0.6850385069847107,0.1368892639875412,0.1246669739484787,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277132112532854,-798.298583984375,304.1590270996094,0.5417457818984985,0.0701415166258812,0.0507429800927639,293.1493530273437,297.1499938964844,293.1499938964844,0.343516856431961,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077732801437378,0.4100275337696075,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516451925039,-2090.53125,298.5643310546875,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515294849872589,0.6908494234085083,0.6908494234085083,1.0,1.0,-1.041716456413269,0.4226889610290527,0.6190274953842163,0.1706226170063018,0.0,0.0,0.5340424180030823,53.36454772949219,60.0,-21.202009201049805,-11566.01953125,158.74264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600925266742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064680576324463,0.5064737200737,-5.625603080261499e-06,0.0,0.0002639608283061,0.0,0.0,30.545557022094727,0.0,0.0,0.0,0.371717631816864,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821521505713462,-1959.4296875,304.1480712890625,0.6850385069847107,0.1368892639875412,0.1246669739484787,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0277132112532854,-798.298583984375,304.1590270996094,0.5417457818984985,0.0701415166258812,0.0507429800927639,293.1493530273437,297.1499938964844,293.1499938964844,0.343516856431961,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077732801437378,0.4100275337696075,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516451925039,-2090.53125,298.5643310546875,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515294849872589,0.6908494234085083,0.6908494234085083,1.0,1.0,-1.041716456413269,0.4226889610290527,0.6190274953842163,0.1706226170063018,0.0,0.0,0.5340424180030823,53.36454772949219,60.0,-21.202009201049805,-11566.01953125,158.74264526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600925266742706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064680576324463,0.5064737200737,-5.625603080261499e-06,0.0,0.0002639608283061,0.0,0.0,30.545557022094727,0.0,0.0,0.0,0.371717631816864,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826902538537979,-1969.6300048828125,304.1478271484375,0.6825481057167053,0.1373976022005081,0.1251724809408188,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742970764636993,0.050000000745058,0.0492522381246089,293.24969482421875,297.1499938964844,293.1499938964844,0.0266429875046014,-780.4371337890625,304.1578369140625,0.5333309173583984,0.0684068873524665,0.0495512932538986,293.1552124023437,297.1499938964844,293.1499938964844,0.34967240691185,-6540.326171875,304.1393127441406,0.9990000128746032,0.5066059231758118,0.4159232079982757,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106236927211,-2079.304931640625,298.501708984375,0.4742970764636993,0.050000000745058,0.2336314171552658,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.2541086971759796,0.6907132267951965,0.6907132267951965,1.0,1.0,-1.048322319984436,0.4254915118217468,0.622830867767334,0.1720216125249862,0.0,0.0,0.5380075573921204,54.74629974365234,63.0,-21.09825134277344,-11642.9443359375,163.0352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595657408237457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512135922908783,0.5121415853500366,-5.653538664773805e-06,0.0,0.0002634262491483,0.0,0.0,31.12448501586914,0.0,0.0,0.0,0.373582512140274,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826902538537979,-1969.6300048828125,304.1478271484375,0.6825481057167053,0.1373976022005081,0.1251724809408188,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742970764636993,0.050000000745058,0.0492522381246089,293.24969482421875,297.1499938964844,293.1499938964844,0.0266429875046014,-780.4371337890625,304.1578369140625,0.5333309173583984,0.0684068873524665,0.0495512932538986,293.1552124023437,297.1499938964844,293.1499938964844,0.34967240691185,-6540.326171875,304.1393127441406,0.9990000128746032,0.5066059231758118,0.4159232079982757,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106236927211,-2079.304931640625,298.501708984375,0.4742970764636993,0.050000000745058,0.2336314171552658,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.2541086971759796,0.6907132267951965,0.6907132267951965,1.0,1.0,-1.048322319984436,0.4254915118217468,0.622830867767334,0.1720216125249862,0.0,0.0,0.5380075573921204,54.74629974365234,63.0,-21.09825134277344,-11642.9443359375,163.0352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595657408237457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512135922908783,0.5121415853500366,-5.653538664773805e-06,0.0,0.0002634262491483,0.0,0.0,31.12448501586914,0.0,0.0,0.0,0.373582512140274,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829604491591453,-1974.7464599609373,304.1477355957031,0.6810211539268494,0.1376500427722931,0.1254288852214813,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726658165454864,0.050000000745058,0.0492829270660877,293.2474975585937,297.1499938964844,293.1499938964844,0.026009626686573,-771.7754516601562,304.1575622558594,0.5290418863296509,0.0675741657614708,0.0489837527275085,293.15948486328125,297.1499938964844,293.1499938964844,0.3533407151699066,-6596.4033203125,304.1346130371094,0.9990000128746032,0.5057041049003601,0.4194079041481018,293.3190002441406,297.1499938964844,293.1499938964844,0.005690527614206,-2073.77392578125,298.4703369140625,0.4726658165454864,0.050000000745058,0.2337769865989685,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0610656738281,294.22955322265625,291.1190795898437,1.0,0.2556399703025818,0.6906450986862183,0.6906450986862183,1.0,1.0,-1.052342653274536,0.4272094666957855,0.6251331567764282,0.1728550940752029,0.0,0.0,0.5406937003135681,55.57290649414063,63.0,-20.50526237487793,-11689.9189453125,165.6448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595233619213104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162752270698547,0.5162808895111084,-5.675873580912594e-06,0.0,0.000263383204583,0.0,0.0,31.56040573120117,0.0,0.0,0.0,0.3749731481075287,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832294821739196,-1979.83642578125,304.14764404296875,0.6793491244316101,0.1379008740186691,0.1256866753101349,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708483815193176,0.050000000745058,0.049316506832838,293.2453308105469,297.1499938964844,293.1499938964844,0.0254298783838748,-763.501708984375,304.1572265625,0.5247541069984436,0.0667650774121284,0.0484343059360981,293.1644897460937,297.1499938964844,293.1499938964844,0.3573383092880249,-6657.0908203125,304.130126953125,0.9990000128746032,0.5045997500419617,0.4231880307197571,293.318603515625,297.1499938964844,293.1499938964844,0.0056706289760768,-2068.262451171875,298.43896484375,0.4708483815193176,0.050000000745058,0.2339362800121307,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535888671875,294.22955322265625,291.1122741699219,1.0,0.2573050558567047,0.6905279159545898,0.6905279159545898,1.0,1.0,-1.0567609071731567,0.4290924668312073,0.6276684403419495,0.1737526953220367,0.0,0.0,0.5437997579574585,56.47761917114258,66.0,-19.5915470123291,-11741.529296875,168.52584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.2596496939659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521227240562439,0.5212329030036926,-5.703641818399774e-06,0.0,0.00026351143606,0.0,0.0,32.09160232543945,0.0,0.0,0.0,0.3766543567180633,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837626010179519,-1989.9073486328125,304.1475524902344,0.6756741404533386,0.1384010165929794,0.1262067109346389,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666436612606048,0.050000000745058,0.0493913441896438,293.24072265625,297.1499938964844,293.1499938964844,0.0243722833693027,-748.1265258789062,304.1565856933594,0.5164300203323364,0.0652809962630271,0.0474161952733993,293.176513671875,297.1499938964844,293.1499938964844,0.3661786615848541,-6790.0263671875,304.1220703125,0.9990000128746032,0.501801073551178,0.4314934313297272,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312009692192,-2057.214111328125,298.3764343261719,0.4666436612606048,0.050000000745058,0.2342912703752517,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.1000061035156,1.0,0.2609793245792389,0.6902934908866882,0.6902934908866882,1.0,1.0,-1.0666470527648926,0.4333219230175018,0.6333250999450684,0.1757473945617675,0.0,0.0,0.5511480569839478,58.49466323852539,54.0,-17.468351364135742,-11857.423828125,175.03379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604621648788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533409833908081,0.5334156155586243,-5.775204499514075e-06,0.0,0.0002643359766807,0.0,0.0,33.43665313720703,0.0,0.0,0.0,0.3808526694774627,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837626010179519,-1989.9073486328125,304.1475524902344,0.6756741404533386,0.1384010165929794,0.1262067109346389,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666436612606048,0.050000000745058,0.0493913441896438,293.24072265625,297.1499938964844,293.1499938964844,0.0243722833693027,-748.1265258789062,304.1565856933594,0.5164300203323364,0.0652809962630271,0.0474161952733993,293.176513671875,297.1499938964844,293.1499938964844,0.3661786615848541,-6790.0263671875,304.1220703125,0.9990000128746032,0.501801073551178,0.4314934313297272,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312009692192,-2057.214111328125,298.3764343261719,0.4666436612606048,0.050000000745058,0.2342912703752517,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.1000061035156,1.0,0.2609793245792389,0.6902934908866882,0.6902934908866882,1.0,1.0,-1.0666470527648926,0.4333219230175018,0.6333250999450684,0.1757473945617675,0.0,0.0,0.5511480569839478,58.49466323852539,54.0,-17.468351364135742,-11857.423828125,175.03379821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604621648788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533409833908081,0.5334156155586243,-5.775204499514075e-06,0.0,0.0002643359766807,0.0,0.0,33.43665313720703,0.0,0.0,0.0,0.3808526694774627,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229930520057,-1996.508056640625,304.1477966308594,0.6782637238502502,0.1389565914869308,0.1266603171825409,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682511687278747,0.050000000745058,0.0493632145226001,293.2355041503906,297.1499938964844,293.1499938964844,0.023384666070342,-733.218994140625,304.1560363769531,0.5139386057853699,0.0640431195497512,0.0464869402348995,293.1835632324219,297.1499938964844,293.1499938964844,0.3636778593063354,-6746.81298828125,304.1361694335937,0.9990000128746032,0.4996681213378906,0.4283923506736755,293.31744384765625,297.1499938964844,293.1499938964844,0.0055765365250408,-2039.889404296875,298.3205871582031,0.4682511687278747,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590274214744568,0.6900590658187866,0.6900590658187866,1.0,1.0,-1.0621683597564695,0.4312073290348053,0.630961000919342,0.1751036345958709,0.0,0.0,0.5576830506324768,57.73474884033203,42.0,11.194920539855955,-11887.44140625,172.3495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619108557701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468927025794983,0.5468985438346863,-5.862913440068951e-06,0.0,0.0002658062439877,0.0,0.0,35.00599670410156,0.0,0.0,0.0,0.38558030128479,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841229930520057,-1996.508056640625,304.1477966308594,0.6782637238502502,0.1389565914869308,0.1266603171825409,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682511687278747,0.050000000745058,0.0493632145226001,293.2355041503906,297.1499938964844,293.1499938964844,0.023384666070342,-733.218994140625,304.1560363769531,0.5139386057853699,0.0640431195497512,0.0464869402348995,293.1835632324219,297.1499938964844,293.1499938964844,0.3636778593063354,-6746.81298828125,304.1361694335937,0.9990000128746032,0.4996681213378906,0.4283923506736755,293.31744384765625,297.1499938964844,293.1499938964844,0.0055765365250408,-2039.889404296875,298.3205871582031,0.4682511687278747,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590274214744568,0.6900590658187866,0.6900590658187866,1.0,1.0,-1.0621683597564695,0.4312073290348053,0.630961000919342,0.1751036345958709,0.0,0.0,0.5576830506324768,57.73474884033203,42.0,11.194920539855955,-11887.44140625,172.3495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619108557701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468927025794983,0.5468985438346863,-5.862913440068951e-06,0.0,0.0002658062439877,0.0,0.0,35.00599670410156,0.0,0.0,0.0,0.38558030128479,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842533260583877,-1998.3878173828125,304.1483154296875,0.6867389678955078,0.1396007239818573,0.1271053850650787,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746545255184173,0.050000000745058,0.0492454320192337,293.2298278808594,297.1499938964844,293.1499938964844,0.0224300064146518,-718.0711059570312,304.1556091308594,0.5165469646453857,0.0630228817462921,0.0456467904150486,293.1752624511719,297.1499938964844,293.1499938964844,0.3500791490077972,-6535.06005859375,304.16363525390625,0.9990000128746032,0.5004700422286987,0.4151486456394195,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041094310581,-2014.46875,298.2803039550781,0.4746545255184173,0.050000000745058,0.2335991263389587,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.1598815917969,291.1409606933594,1.0,0.2528205811977386,0.6898234486579895,0.6898234486579895,1.0,1.0,-1.0449906587600708,0.42349374294281,0.621496856212616,0.1721379309892654,0.0,0.0,0.5574098825454712,54.55543518066406,45.0,41.17997360229492,-11788.7216796875,161.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2421875,18000.0,0.0,0.0,0.2634147703647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508976578712463,0.5509035587310791,-5.908809271204518e-06,0.0,0.0002673325070645,0.0,0.0,35.579524993896484,0.0,0.0,0.0,0.3871998488903045,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842533260583877,-1998.3878173828125,304.1483154296875,0.6867389678955078,0.1396007239818573,0.1271053850650787,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746545255184173,0.050000000745058,0.0492454320192337,293.2298278808594,297.1499938964844,293.1499938964844,0.0224300064146518,-718.0711059570312,304.1556091308594,0.5165469646453857,0.0630228817462921,0.0456467904150486,293.1752624511719,297.1499938964844,293.1499938964844,0.3500791490077972,-6535.06005859375,304.16363525390625,0.9990000128746032,0.5004700422286987,0.4151486456394195,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041094310581,-2014.46875,298.2803039550781,0.4746545255184173,0.050000000745058,0.2335991263389587,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.1598815917969,291.1409606933594,1.0,0.2528205811977386,0.6898234486579895,0.6898234486579895,1.0,1.0,-1.0449906587600708,0.42349374294281,0.621496856212616,0.1721379309892654,0.0,0.0,0.5574098825454712,54.55543518066406,45.0,41.17997360229492,-11788.7216796875,161.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2421875,18000.0,0.0,0.0,0.2634147703647613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508976578712463,0.5509035587310791,-5.908809271204518e-06,0.0,0.0002673325070645,0.0,0.0,35.579524993896484,0.0,0.0,0.0,0.3871998488903045,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845163166522979,-2002.875,304.1484069824219,0.6930727958679199,0.1403110772371292,0.1276585310697555,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786081612110138,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216956585645675,-706.1215209960938,304.15496826171875,0.5179112553596497,0.0622038543224334,0.0449841357767581,293.15850830078125,297.1499938964844,293.1499938964844,0.3404413759708404,-6388.25634765625,304.17462158203125,0.9990000128746032,0.5032283663749695,0.406349241733551,293.314697265625,297.1499938964844,293.1499938964844,0.0054393485188484,-1991.9324951171875,298.2402648925781,0.4786081612110138,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0863037109375,291.1664733886719,1.0,0.2492290735244751,0.6895878911018372,0.6895878911018372,1.0,1.0,-1.0337669849395752,0.4184057712554931,0.615361213684082,0.1703021377325058,0.0,0.0,0.5530934929847717,52.50081253051758,48.0,29.8563232421875,-11687.1982421875,155.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644278705120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448868274688721,0.5448927283287048,-5.885542122996412e-06,0.0,0.0002683606580831,0.0,0.0,34.94601821899414,0.0,0.0,0.0,0.3852948844432831,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845163166522979,-2002.875,304.1484069824219,0.6930727958679199,0.1403110772371292,0.1276585310697555,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786081612110138,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216956585645675,-706.1215209960938,304.15496826171875,0.5179112553596497,0.0622038543224334,0.0449841357767581,293.15850830078125,297.1499938964844,293.1499938964844,0.3404413759708404,-6388.25634765625,304.17462158203125,0.9990000128746032,0.5032283663749695,0.406349241733551,293.314697265625,297.1499938964844,293.1499938964844,0.0054393485188484,-1991.9324951171875,298.2402648925781,0.4786081612110138,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0863037109375,291.1664733886719,1.0,0.2492290735244751,0.6895878911018372,0.6895878911018372,1.0,1.0,-1.0337669849395752,0.4184057712554931,0.615361213684082,0.1703021377325058,0.0,0.0,0.5530934929847717,52.50081253051758,48.0,29.8563232421875,-11687.1982421875,155.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644278705120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448868274688721,0.5448927283287048,-5.885542122996412e-06,0.0,0.0002683606580831,0.0,0.0,34.94601821899414,0.0,0.0,0.0,0.3852948844432831,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847641304135322,-2007.470703125,304.14825439453125,0.6952229142189026,0.1406902819871902,0.127970665693283,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797185063362121,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214275270700454,-701.7891845703125,304.154541015625,0.5179669260978699,0.061868205666542,0.0447157062590122,293.15118408203125,297.1499938964844,293.1499938964844,0.3377088904380798,-6347.6953125,304.1750793457031,0.9990000128746032,0.5045570731163025,0.4038128852844238,293.3136901855469,297.1499938964844,293.1499938964844,0.0054128346964716,-1983.390625,298.215576171875,0.4797185063362121,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.94842529296875,294.0552673339844,291.16766357421875,1.0,0.2481707334518432,0.6894700527191162,0.6894700527191162,1.0,1.0,-1.0306248664855957,0.4169406294822693,0.6136842966079712,0.1698647886514663,0.0,0.0,0.5516526699066162,51.9193000793457,48.0,16.246633529663086,-11656.73046875,153.17332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.283203125,18000.0,0.0,0.0,0.2647356390953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416517853736877,0.5416576266288757,-5.864353624929208e-06,0.0,0.0002686730294954,0.0,0.0,34.56534576416016,0.0,0.0,0.0,0.3841768801212311,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850538164377212,-2012.8946533203125,304.1480407714844,0.6968477368354797,0.1410853862762451,0.1283052265644073,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804113805294037,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212082788348197,-698.2529907226562,304.15411376953125,0.5177319645881653,0.061580304056406,0.0444872565567493,293.1450500488281,297.1499938964844,293.1499938964844,0.3359676599502563,-6322.57275390625,304.1736755371094,0.9990000128746032,0.5057520866394043,0.4022187888622284,293.31256103515625,297.1499938964844,293.1499938964844,0.0053888238035142,-1975.8643798828125,298.189697265625,0.4804113805294037,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278869628906,294.0283508300781,291.1660461425781,1.0,0.2475346177816391,0.6894660592079163,0.6894660592079163,1.0,1.0,-1.0287448167800903,0.416054219007492,0.6126905679702759,0.1696886867284774,0.0,0.0,0.5506422519683838,51.558082580566406,51.0,5.553650856018066,-11642.3916015625,152.03573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.94921875,18000.0,0.0,0.0,0.2649409472942352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392554998397827,0.5392613410949707,-5.84656390856253e-06,0.0,0.0002688813547138,0.0,0.0,34.27473068237305,0.0,0.0,0.0,0.3833097219467163,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259705662727,-2025.5615234375,304.1475830078125,0.6986902952194214,0.1419144570827484,0.1290324926376342,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807220697402954,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208948403596878,-693.2349243164062,304.1532592773437,0.5165250897407532,0.0611358657479286,0.0441414266824722,293.1365966796875,297.1499938964844,293.1499938964844,0.3350742161273956,-6312.2451171875,304.16717529296875,0.9990000128746032,0.5076020359992981,0.4015014469623565,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458246402442,-1962.815673828125,298.1360778808594,0.4807220697402954,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473686933517456,0.6894580125808716,0.6894580125808716,1.0,1.0,-1.0282983779907229,0.4157390892505646,0.6125592589378357,0.1699503809213638,0.0,0.0,0.5499753952026367,51.40612030029297,54.0,-9.488948822021484,-11652.0224609375,151.6504669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.2651529908180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536762535572052,0.5367683172225952,-5.824658273922978e-06,0.0,0.00026909657754,0.0,0.0,33.957393646240234,0.0,0.0,0.0,0.3823668956756592,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857259705662727,-2025.5615234375,304.1475830078125,0.6986902952194214,0.1419144570827484,0.1290324926376342,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807220697402954,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208948403596878,-693.2349243164062,304.1532592773437,0.5165250897407532,0.0611358657479286,0.0441414266824722,293.1365966796875,297.1499938964844,293.1499938964844,0.3350742161273956,-6312.2451171875,304.16717529296875,0.9990000128746032,0.5076020359992981,0.4015014469623565,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458246402442,-1962.815673828125,298.1360778808594,0.4807220697402954,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473686933517456,0.6894580125808716,0.6894580125808716,1.0,1.0,-1.0282983779907229,0.4157390892505646,0.6125592589378357,0.1699503809213638,0.0,0.0,0.5499753952026367,51.40612030029297,54.0,-9.488948822021484,-11652.0224609375,151.6504669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.857421875,18000.0,0.0,0.0,0.2651529908180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.536762535572052,0.5367683172225952,-5.824658273922978e-06,0.0,0.00026909657754,0.0,0.0,33.957393646240234,0.0,0.0,0.0,0.3823668956756592,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870399236679,-2039.9647216796875,304.1471252441406,0.6989526748657227,0.1427784264087677,0.1298175454139709,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473417758941,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207183621823787,-690.4972534179688,304.1524658203125,0.5145483016967773,0.0608428716659545,0.0439234264194965,293.1332397460937,297.1499938964844,293.1499938964844,0.3370876312255859,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086292624473572,0.4035169780254364,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077172487974,-1951.6759033203125,298.0805969238281,0.4798473417758941,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.95654296875,291.1432189941406,1.0,0.2484254390001297,0.6894499659538269,0.6894499659538269,1.0,1.0,-1.0315148830413818,0.4170336127281189,0.6144812703132629,0.1708815991878509,0.0,0.0,0.5515126585960388,51.883567810058594,57.0,-17.85582160949707,-11706.8076171875,153.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652968764305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380319356918335,0.5380377769470215,-5.825601874676067e-06,0.0,0.0002692425914574,0.0,0.0,34.0689697265625,0.0,0.0,0.0,0.3827340602874756,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864870399236679,-2039.9647216796875,304.1471252441406,0.6989526748657227,0.1427784264087677,0.1298175454139709,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473417758941,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207183621823787,-690.4972534179688,304.1524658203125,0.5145483016967773,0.0608428716659545,0.0439234264194965,293.1332397460937,297.1499938964844,293.1499938964844,0.3370876312255859,-6346.16015625,304.1580505371094,0.9990000128746032,0.5086292624473572,0.4035169780254364,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077172487974,-1951.6759033203125,298.0805969238281,0.4798473417758941,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.95654296875,291.1432189941406,1.0,0.2484254390001297,0.6894499659538269,0.6894499659538269,1.0,1.0,-1.0315148830413818,0.4170336127281189,0.6144812703132629,0.1708815991878509,0.0,0.0,0.5515126585960388,51.883567810058594,57.0,-17.85582160949707,-11706.8076171875,153.35069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.2652968764305115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380319356918335,0.5380377769470215,-5.825601874676067e-06,0.0,0.0002692425914574,0.0,0.0,34.0689697265625,0.0,0.0,0.0,0.3827340602874756,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.087295264005661,-2055.2724609375,304.146728515625,0.6979562640190125,0.1436609327793121,0.1306404620409011,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780074954032898,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206487420946359,-689.5396728515625,304.1517639160156,0.5120326280593872,0.0606784932315349,0.0438128858804702,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262235164642,-6414.82861328125,304.14813232421875,0.9990000128746032,0.5087972283363342,0.4077106118202209,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725640125572,-1941.578125,298.0243835449219,0.4780074954032898,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504570484161377,0.6893057823181152,0.6893057823181152,1.0,1.0,-1.037649631500244,0.4195815026760101,0.6180681586265564,0.1723146587610244,0.0,0.0,0.5552521347999573,52.87009048461914,60.0,-21.01448631286621,-11798.638671875,156.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656090259552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433652400970459,0.5433710813522339,-5.85271482123062e-06,0.0,0.0002695593866519,0.0,0.0,34.6540641784668,0.0,0.0,0.0,0.3845365643501282,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.087295264005661,-2055.2724609375,304.146728515625,0.6979562640190125,0.1436609327793121,0.1306404620409011,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780074954032898,0.050000000745058,0.0491809099912643,293.1991271972656,297.1499938964844,293.1499938964844,0.0206487420946359,-689.5396728515625,304.1517639160156,0.5120326280593872,0.0606784932315349,0.0438128858804702,293.1345520019531,297.1499938964844,293.1499938964844,0.3414262235164642,-6414.82861328125,304.14813232421875,0.9990000128746032,0.5087972283363342,0.4077106118202209,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725640125572,-1941.578125,298.0243835449219,0.4780074954032898,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504570484161377,0.6893057823181152,0.6893057823181152,1.0,1.0,-1.037649631500244,0.4195815026760101,0.6180681586265564,0.1723146587610244,0.0,0.0,0.5552521347999573,52.87009048461914,60.0,-21.01448631286621,-11798.638671875,156.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656090259552002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433652400970459,0.5433710813522339,-5.85271482123062e-06,0.0,0.0002695593866519,0.0,0.0,34.6540641784668,0.0,0.0,0.0,0.3845365643501282,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.088125929236412,-2070.998046875,304.1464538574219,0.6959827542304993,0.1445507556200027,0.1314868032932281,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206676442176103,-690.0504150390625,304.1511535644531,0.5091833472251892,0.0606273226439952,0.043795395642519,293.139892578125,297.1499938964844,293.1499938964844,0.3476392328739166,-6510.92919921875,304.138427734375,0.9990000128746032,0.5081088542938232,0.4136355817317962,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392189390957,-1932.0333251953125,297.9679870605469,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532655298709869,0.6891615986824036,0.6891615986824036,1.0,1.0,-1.0461087226867676,0.4231550693511963,0.6229537129402161,0.1741732656955719,0.0,0.0,0.5610676407814026,54.275203704833984,63.0,-21.51222419738769,-11919.9716796875,161.5771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663027644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526537299156189,0.5526596307754517,-5.906662408960983e-06,0.0,0.0002702634665183,0.0,0.0,35.72108840942383,0.0,0.0,0.0,0.3877699375152588,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.088125929236412,-2070.998046875,304.1464538574219,0.6959827542304993,0.1445507556200027,0.1314868032932281,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477275371551,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206676442176103,-690.0504150390625,304.1511535644531,0.5091833472251892,0.0606273226439952,0.043795395642519,293.139892578125,297.1499938964844,293.1499938964844,0.3476392328739166,-6510.92919921875,304.138427734375,0.9990000128746032,0.5081088542938232,0.4136355817317962,293.3040466308594,297.1499938964844,293.1499938964844,0.0052392189390957,-1932.0333251953125,297.9679870605469,0.4753477275371551,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1124267578125,1.0,0.2532655298709869,0.6891615986824036,0.6891615986824036,1.0,1.0,-1.0461087226867676,0.4231550693511963,0.6229537129402161,0.1741732656955719,0.0,0.0,0.5610676407814026,54.275203704833984,63.0,-21.51222419738769,-11919.9716796875,161.5771942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663027644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526537299156189,0.5526596307754517,-5.906662408960983e-06,0.0,0.0002702634665183,0.0,0.0,35.72108840942383,0.0,0.0,0.0,0.3877699375152588,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885454788804054,-2078.936767578125,304.1463317871094,0.6947093605995178,0.1449962109327316,0.1319156438112259,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737378656864166,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207068417221307,-690.7965698242188,304.15087890625,0.5076907873153687,0.0606409721076488,0.0438183322548866,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312637805938,-6567.373046875,304.1338195800781,0.9990000128746032,0.5074511766433716,0.4171268343925476,293.3032531738281,297.1499938964844,293.1499938964844,0.0052230269648134,-1927.3905029296875,297.93975830078125,0.4737378656864166,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.9251403808594,291.1049194335937,1.0,0.25490802526474,0.6890894770622253,0.6890894770622253,1.0,1.0,-1.0510517358779907,0.4252581894397735,0.6257935762405396,0.1752344220876693,0.0,0.0,0.5647212862968445,55.11117172241211,63.0,-21.211788177490234,-11989.8681640625,164.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.576171875,18000.0,0.0,0.0,0.2668492197990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587580800056458,0.5587640404701233,-5.943918040429708e-06,0.0,0.0002708180400077,0.0,0.0,36.44205856323242,0.0,0.0,0.0,0.3899261355400085,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889657735824585,-2086.884765625,304.146240234375,0.6932858824729919,0.1454413831233978,0.1323470920324325,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719498753547668,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207642409950494,-691.8397216796875,304.1506042480469,0.5061803460121155,0.0606793835759162,0.0438609085977077,293.148681640625,297.1499938964844,293.1499938964844,0.3553512096405029,-6628.419921875,304.12945556640625,0.9990000128746032,0.5065931677818298,0.4209098517894745,293.3025207519531,297.1499938964844,293.1499938964844,0.0052070561796426,-1922.7919921875,297.9115600585937,0.4719498753547668,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,293.92449951171875,291.09771728515625,1.0,0.2566826641559601,0.6889652013778687,0.6889652013778687,1.0,1.0,-1.0563914775848389,0.427525907754898,0.6288654804229736,0.1763577610254287,0.0,0.0,0.5688324570655823,56.02415084838867,66.0,-20.578134536743164,-12064.8583984375,167.60504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.431640625,18000.0,0.0,0.0,0.2675515115261078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658006072044373,0.5658066272735596,-5.988104021525942e-06,0.0,0.0002715307637117,0.0,0.0,37.290771484375,0.0,0.0,0.0,0.3924368023872375,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040905594825,-2102.719970703125,304.1460876464844,0.6900838613510132,0.1463301181793213,0.1332159489393234,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209316127002239,-694.7718505859375,304.1501159667969,0.5031700134277344,0.0608292333781719,0.0440032333135604,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326891422272,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042923092842102,0.4292148053646087,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755113527178,-1913.61572265625,297.8554382324219,0.4678292274475097,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.927978515625,291.08447265625,1.0,0.2605688571929931,0.6887166500091553,0.6887166500091553,1.0,1.0,-1.068085789680481,0.4325129985809326,0.6355727910995483,0.1787940114736557,0.0,0.0,0.5783005952835083,58.05531311035156,69.0,-18.69688415527344,-12228.1875,174.65760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694790959358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825698971748352,0.5825759768486023,-6.09749304203433e-06,0.0,0.0002734870067797,0.0,0.0,39.381195068359375,0.0,0.0,0.0,0.3985022902488708,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898040905594825,-2102.719970703125,304.1460876464844,0.6900838613510132,0.1463301181793213,0.1332159489393234,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209316127002239,-694.7718505859375,304.1501159667969,0.5031700134277344,0.0608292333781719,0.0440032333135604,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326891422272,-6762.0556640625,304.1215515136719,0.9990000128746032,0.5042923092842102,0.4292148053646087,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755113527178,-1913.61572265625,297.8554382324219,0.4678292274475097,0.050000000745058,0.2341929525136947,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.927978515625,291.08447265625,1.0,0.2605688571929931,0.6887166500091553,0.6887166500091553,1.0,1.0,-1.068085789680481,0.4325129985809326,0.6355727910995483,0.1787940114736557,0.0,0.0,0.5783005952835083,58.05531311035156,69.0,-18.69688415527344,-12228.1875,174.65760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694790959358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825698971748352,0.5825759768486023,-6.09749304203433e-06,0.0,0.0002734870067797,0.0,0.0,39.381195068359375,0.0,0.0,0.0,0.3985022902488708,4.0,0.0,1.0
