time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906374305486679,-2118.4375,304.14599609375,0.6865569949150085,0.1472169011831283,0.1340910494327545,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211809109896421,-699.009033203125,304.149658203125,0.5003204941749573,0.0611369013786315,0.0442331321537494,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012125968933105,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.0051443413831293,-1904.4151611328125,297.7997131347656,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.93707275390625,291.0727844238281,1.0,0.2648125290870666,0.6884680986404419,0.6884680986404419,1.0,1.0,-1.0808773040771484,0.4379931986331939,0.6428840756416321,0.1814401894807815,0.0,0.0,0.5892512798309326,60.3183479309082,57.0,-16.513935089111328,-12406.4033203125,182.59744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721552848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026827096939087,0.6026889681816101,-6.234954526007641e-06,0.0,0.0002762030344456,0.0,0.0,42.0136833190918,0.0,0.0,0.0,0.4059190154075622,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906374305486679,-2118.4375,304.14599609375,0.6865569949150085,0.1472169011831283,0.1340910494327545,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211809109896421,-699.009033203125,304.149658203125,0.5003204941749573,0.0611369013786315,0.0442331321537494,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012125968933105,0.4382907748222351,293.30029296875,297.1499938964844,293.1499938964844,0.0051443413831293,-1904.4151611328125,297.7997131347656,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.93707275390625,291.0727844238281,1.0,0.2648125290870666,0.6884680986404419,0.6884680986404419,1.0,1.0,-1.0808773040771484,0.4379931986331939,0.6428840756416321,0.1814401894807815,0.0,0.0,0.5892512798309326,60.3183479309082,57.0,-16.513935089111328,-12406.4033203125,182.59744262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,307.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721552848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026827096939087,0.6026889681816101,-6.234954526007641e-06,0.0,0.0002762030344456,0.0,0.0,42.0136833190918,0.0,0.0,0.0,0.4059190154075622,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841781973838,-2130.392578125,304.1462707519531,0.6894733309745789,0.1481525748968124,0.1348913162946701,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217707231640815,-708.5172119140625,304.1487731933594,0.5039321184158325,0.0622264370322227,0.0448534712195396,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.498372733592987,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995061174035,-1889.375244140625,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633584439754486,0.6881463527679443,0.6881463527679443,1.0,1.0,-1.0793081521987915,0.4370287954807281,0.642279326915741,0.1816431581974029,0.0,0.0,0.5992915630340576,59.70555877685547,45.0,11.948145866394045,-12492.705078125,180.99807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754424214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242877244949341,0.624294102191925,-6.394897809514077e-06,0.0,0.0002795390319079,0.0,0.0,45.02606964111328,0.0,0.0,0.0,0.4140343368053436,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912841781973838,-2130.392578125,304.1462707519531,0.6894733309745789,0.1481525748968124,0.1348913162946701,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217707231640815,-708.5172119140625,304.1487731933594,0.5039321184158325,0.0622264370322227,0.0448534712195396,293.1849975585937,297.1499938964844,293.1499938964844,0.3721403181552887,-6872.86669921875,304.1302490234375,0.9990000128746032,0.498372733592987,0.4356935024261474,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995061174035,-1889.375244140625,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633584439754486,0.6881463527679443,0.6881463527679443,1.0,1.0,-1.0793081521987915,0.4370287954807281,0.642279326915741,0.1816431581974029,0.0,0.0,0.5992915630340576,59.70555877685547,45.0,11.948145866394045,-12492.705078125,180.99807739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754424214363098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242877244949341,0.624294102191925,-6.394897809514077e-06,0.0,0.0002795390319079,0.0,0.0,45.02606964111328,0.0,0.0,0.0,0.4140343368053436,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916624069213867,-2136.833984375,304.1468811035156,0.6982380151748657,0.1491705477237701,0.1356756538152694,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220916699618101,-713.2012939453125,304.1487121582031,0.5112966299057007,0.0626812055706977,0.0452773049473762,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990295469760895,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050382213667035,-1866.483154296875,297.7211303710937,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.87890625,291.1175842285156,1.0,0.2576075792312622,0.6878246068954468,0.6878246068954468,1.0,1.0,-1.064664006233215,0.4302154183387756,0.6344485282897949,0.1796381175518036,0.0,0.0,0.602104127407074,56.623477935791016,48.0,46.09748077392578,-12446.2724609375,171.06150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787069380283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356545090675354,0.6356610059738159,-6.504649263661122e-06,0.0,0.0002828521246556,0.0,0.0,46.8089714050293,0.0,0.0,0.0,0.4185629487037658,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916624069213867,-2136.833984375,304.1468811035156,0.6982380151748657,0.1491705477237701,0.1356756538152694,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220916699618101,-713.2012939453125,304.1487121582031,0.5112966299057007,0.0626812055706977,0.0452773049473762,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990295469760895,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050382213667035,-1866.483154296875,297.7211303710937,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.87890625,291.1175842285156,1.0,0.2576075792312622,0.6878246068954468,0.6878246068954468,1.0,1.0,-1.064664006233215,0.4302154183387756,0.6344485282897949,0.1796381175518036,0.0,0.0,0.602104127407074,56.623477935791016,48.0,46.09748077392578,-12446.2724609375,171.06150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787069380283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356545090675354,0.6356610059738159,-6.504649263661122e-06,0.0,0.0002828521246556,0.0,0.0,46.8089714050293,0.0,0.0,0.0,0.4185629487037658,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918526947498321,-2140.036376953125,304.1470947265625,0.7019111514091492,0.1497016251087188,0.1361072808504104,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045399188995,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220037419348955,-711.5396118164062,304.14910888671875,0.5134286284446716,0.0627059563994407,0.0452471263706684,293.1675109863281,297.1499938964844,293.1499938964844,0.353473424911499,-6583.37158203125,304.167236328125,0.9990000128746032,0.5005819797515869,0.4180525839328766,293.2969665527344,297.1499938964844,293.1499938964844,0.0050084739923477,-1855.0849609375,297.7088317871094,0.4733045399188995,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,293.84649658203125,291.1392822265625,1.0,0.255761057138443,0.687663733959198,0.687663733959198,1.0,1.0,-1.0589720010757446,0.4275440573692322,0.6314279437065125,0.1789048016071319,0.0,0.0,0.6008861064910889,55.46498107910156,48.0,50.8582649230957,-12415.697265625,167.33392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.533203125,18000.0,0.0,0.0,0.2801189720630646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635998547077179,0.6360050439834595,-6.521671821246855e-06,0.0,0.0002842851681634,0.0,0.0,46.94254684448242,0.0,0.0,0.0,0.4188310205936432,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921246334910392,-2144.906005859375,304.1471252441406,0.7047402858734131,0.1502428650856018,0.1365599483251571,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.022055197507143,-712.2007446289062,304.149169921875,0.5154098272323608,0.0629730075597763,0.0453367680311203,293.15869140625,297.1499938964844,293.1499938964844,0.3496437668800354,-6525.4375,304.1710205078125,0.9990000128746032,0.5020895600318909,0.4146910309791565,293.2959899902344,297.1499938964844,293.1499938964844,0.0049819308333098,-1845.3323974609373,297.6932983398437,0.4748644828796386,0.050000000745058,0.2335796952247619,291.14947509765625,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.2544158399105072,0.6876175999641418,0.6876175999641418,1.0,1.0,-1.0553836822509766,0.4258286654949188,0.6295549869537354,0.1785864681005478,0.0,0.0,0.5993900895118713,54.68248748779297,51.0,40.16693878173828,-12391.9677734375,164.90757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.212890625,18000.0,0.0,0.0,0.2813611924648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338464617729187,0.633853018283844,-6.515407676488394e-06,0.0,0.0002855458587873,0.0,0.0,46.68478775024414,0.0,0.0,0.0,0.4181507527828216,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928753465414047,-2158.83203125,304.1468200683594,0.7087544202804565,0.1513663679361343,0.1375247836112976,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225288271903991,-719.6032104492188,304.1486511230469,0.5194383263587952,0.0638084486126899,0.0458349660038948,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047269463539124,0.4109230637550354,293.293701171875,297.1499938964844,293.1499938964844,0.0049384916201233,-1830.3988037109373,297.6530456542969,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1576232910156,1.0,0.253075510263443,0.6875253915786743,0.6875253915786743,1.0,1.0,-1.0523892641067505,0.4242633879184723,0.6281259059906006,0.1786744594573974,0.0,0.0,0.5976459980010986,53.8303337097168,54.0,14.34657096862793,-12386.822265625,162.53717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833616435527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296996474266052,0.6297061443328857,-6.48596505925525e-06,0.0,0.0002875760255847,0.0,0.0,46.09144592285156,0.0,0.0,0.0,0.4166402518749237,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928753465414047,-2158.83203125,304.1468200683594,0.7087544202804565,0.1513663679361343,0.1375247836112976,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225288271903991,-719.6032104492188,304.1486511230469,0.5194383263587952,0.0638084486126899,0.0458349660038948,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047269463539124,0.4109230637550354,293.293701171875,297.1499938964844,293.1499938964844,0.0049384916201233,-1830.3988037109373,297.6530456542969,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1576232910156,1.0,0.253075510263443,0.6875253915786743,0.6875253915786743,1.0,1.0,-1.0523892641067505,0.4242633879184723,0.6281259059906006,0.1786744594573974,0.0,0.0,0.5976459980010986,53.8303337097168,54.0,14.34657096862793,-12386.822265625,162.53717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833616435527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296996474266052,0.6297061443328857,-6.48596505925525e-06,0.0,0.0002875760255847,0.0,0.0,46.09144592285156,0.0,0.0,0.0,0.4166402518749237,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937760546803474,-2175.728271484375,304.1463928222656,0.7108557224273682,0.1525348126888275,0.1385608166456222,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232262853533029,-730.4820556640625,304.1479187011719,0.5226872563362122,0.0648220777511596,0.0465153008699417,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.506650447845459,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023572355508,-1818.6488037109373,297.6081848144531,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.1528625488281,1.0,0.2532235980033874,0.6874331831932068,0.6874331831932068,1.0,1.0,-1.0538816452026367,0.4247001111507416,0.6291815638542175,0.179518461227417,0.0,0.0,0.5972967743873596,53.761863708496094,57.0,-3.043322801589966,-12432.388671875,162.8330535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848744690418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278650164604187,0.6278715133666992,-6.467551884270506e-06,0.0,0.0002891113690566,0.0,0.0,45.79973983764648,0.0,0.0,0.0,0.4159068465232849,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937760546803474,-2175.728271484375,304.1463928222656,0.7108557224273682,0.1525348126888275,0.1385608166456222,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232262853533029,-730.4820556640625,304.1479187011719,0.5226872563362122,0.0648220777511596,0.0465153008699417,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.506650447845459,0.4104735851287842,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023572355508,-1818.6488037109373,297.6081848144531,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.1528625488281,1.0,0.2532235980033874,0.6874331831932068,0.6874331831932068,1.0,1.0,-1.0538816452026367,0.4247001111507416,0.6291815638542175,0.179518461227417,0.0,0.0,0.5972967743873596,53.761863708496094,57.0,-3.043322801589966,-12432.388671875,162.8330535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848744690418243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278650164604187,0.6278715133666992,-6.467551884270506e-06,0.0,0.0002891113690566,0.0,0.0,45.79973983764648,0.0,0.0,0.0,0.4159068465232849,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947741866111755,-2194.52734375,304.1459350585937,0.7114391326904297,0.1537285894155502,0.1396458595991134,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.024064552038908,-743.3468017578125,304.147216796875,0.5250417590141296,0.065949335694313,0.0472974143922328,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077401399612427,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.004870890174061,-1808.889892578125,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.1417236328125,1.0,0.2545573115348816,0.6872960925102234,0.6872960925102234,1.0,1.0,-1.0589118003845217,0.4267105758190155,0.6322012543678284,0.1809355169534683,0.0,0.0,0.5988646149635315,54.31934356689453,60.0,-13.617287635803224,-12519.63671875,165.25343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.189453125,18000.0,0.0,0.0,0.2861180603504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294228434562683,0.629429280757904,-6.472195309470408e-06,0.0,0.0002903734566643,0.0,0.0,45.98465347290039,0.0,0.0,0.0,0.4164399206638336,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947741866111755,-2194.52734375,304.1459350585937,0.7114391326904297,0.1537285894155502,0.1396458595991134,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.024064552038908,-743.3468017578125,304.147216796875,0.5250417590141296,0.065949335694313,0.0472974143922328,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077401399612427,0.4126879274845123,293.288818359375,297.1499938964844,293.1499938964844,0.004870890174061,-1808.889892578125,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.1417236328125,1.0,0.2545573115348816,0.6872960925102234,0.6872960925102234,1.0,1.0,-1.0589118003845217,0.4267105758190155,0.6322012543678284,0.1809355169534683,0.0,0.0,0.5988646149635315,54.31934356689453,60.0,-13.617287635803224,-12519.63671875,165.25343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.189453125,18000.0,0.0,0.0,0.2861180603504181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294228434562683,0.629429280757904,-6.472195309470408e-06,0.0,0.0002903734566643,0.0,0.0,45.98465347290039,0.0,0.0,0.0,0.4164399206638336,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958272814750671,-2214.373046875,304.1455383300781,0.7108424305915833,0.1549312621355056,0.1407600939273834,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303503125906,-757.8494262695312,304.14654541015625,0.5266988277435303,0.06718460470438,0.0481703840196132,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948155403137,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079621076583862,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048424173146486,-1800.33251953125,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.12750244140625,1.0,0.2568300664424896,0.68715900182724,0.68715900182724,1.0,1.0,-1.0667463541030884,0.429982990026474,0.636763334274292,0.1828074902296066,0.0,0.0,0.602556049823761,55.38056945800781,63.0,-19.003387451171875,-12641.91796875,169.4104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873309850692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635122537612915,0.6351290345191956,-6.507297712232685e-06,0.0,0.0002916044322773,0.0,0.0,46.76944732666016,0.0,0.0,0.0,0.4185470640659332,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958272814750671,-2214.373046875,304.1455383300781,0.7108424305915833,0.1549312621355056,0.1407600939273834,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250303503125906,-757.8494262695312,304.14654541015625,0.5266988277435303,0.06718460470438,0.0481703840196132,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948155403137,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079621076583862,0.4170116186141968,293.28662109375,297.1499938964844,293.1499938964844,0.0048424173146486,-1800.33251953125,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.12750244140625,1.0,0.2568300664424896,0.68715900182724,0.68715900182724,1.0,1.0,-1.0667463541030884,0.429982990026474,0.636763334274292,0.1828074902296066,0.0,0.0,0.602556049823761,55.38056945800781,63.0,-19.003387451171875,-12641.91796875,169.4104766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873309850692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635122537612915,0.6351290345191956,-6.507297712232685e-06,0.0,0.0002916044322773,0.0,0.0,46.76944732666016,0.0,0.0,0.0,0.4185470640659332,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963649302721023,-2224.498046875,304.1453552246094,0.7101804614067078,0.1555315405130386,0.141322985291481,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255557596683502,-765.6007080078125,304.1462097167969,0.5273125767707825,0.0678345412015914,0.0486358851194381,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552292346954,-6606.44775390625,304.1419982910156,0.9990000128746032,0.5077476501464844,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048289285041391,-1796.3336181640625,297.4864807128906,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.31121826171875,293.7026062011719,291.1199035644531,1.0,0.2582557797431946,0.6870904564857483,0.6870904564857483,1.0,1.0,-1.071526050567627,0.4320095777511596,0.6395165324211121,0.183881789445877,0.0,0.0,0.6052075028419495,56.07070541381836,63.0,-20.342100143432617,-12713.9736328125,172.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.595703125,18000.0,0.0,0.0,0.2879970669746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396065354347229,0.6396130919456482,-6.537421995744808e-06,0.0,0.0002922803978435,0.0,0.0,47.4071044921875,0.0,0.0,0.0,0.420232355594635,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969058275222778,-2234.67529296875,304.1452331542969,0.7093115448951721,0.1561294049024582,0.1418874859809875,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261053629219532,-773.6107177734375,304.1459045410156,0.5278016328811646,0.0685017555952072,0.0491169691085815,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250076293945,-6657.99169921875,304.1373291015625,0.9990000128746032,0.5073200464248657,0.423001080751419,293.28466796875,297.1499938964844,293.1499938964844,0.0048158071003854,-1792.4581298828125,297.46148681640625,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891845703125,293.7033386230469,291.1122436523437,1.0,0.2598443925380707,0.6869627237319946,0.6869627237319946,1.0,1.0,-1.076789379119873,0.434242308139801,0.6425470113754272,0.1850189715623855,0.0,0.0,0.6083787083625793,56.85349655151367,66.0,-20.948692321777344,-12791.978515625,175.01959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0234375,18000.0,0.0,0.0,0.2887376546859741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451826691627502,0.6451892256736755,-6.576273335667793e-06,0.0,0.0002930320333689,0.0,0.0,48.21552276611328,0.0,0.0,0.0,0.4223465621471405,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979880541563034,-2255.0,304.14501953125,0.7070451378822327,0.157314583659172,0.1430166214704513,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169541567564,-790.3490600585938,304.1454162597656,0.5284667611122131,0.0698814168572425,0.0501191318035125,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151558876037,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058383941650391,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902464866638,-1784.893310546875,297.41143798828125,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.71014404296875,291.0974426269531,1.0,0.2634357810020447,0.6867073178291321,0.6867073178291321,1.0,1.0,-1.0885425806045532,0.4392672479152679,0.6492753028869629,0.1874835044145584,0.0,0.0,0.6161829233169556,58.66371154785156,69.0,-20.745954513549805,-12963.158203125,181.85494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595171093940735,0.6595237851142883,-6.680637852696236e-06,0.0,0.000294853496598,0.0,0.0,50.35874557495117,0.0,0.0,0.0,0.4278505146503448,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979880541563034,-2255.0,304.14501953125,0.7070451378822327,0.157314583659172,0.1430166214704513,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272169541567564,-790.3490600585938,304.1454162597656,0.5284667611122131,0.0698814168572425,0.0501191318035125,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151558876037,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058383941650391,0.4302860796451568,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902464866638,-1784.893310546875,297.41143798828125,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.71014404296875,291.0974426269531,1.0,0.2634357810020447,0.6867073178291321,0.6867073178291321,1.0,1.0,-1.0885425806045532,0.4392672479152679,0.6492753028869629,0.1874835044145584,0.0,0.0,0.6161829233169556,58.66371154785156,69.0,-20.745954513549805,-12963.158203125,181.85494995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.741455078125,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.322265625,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595171093940735,0.6595237851142883,-6.680637852696236e-06,0.0,0.000294853496598,0.0,0.0,50.35874557495117,0.0,0.0,0.0,0.4278505146503448,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990646556019783,-2275.165283203125,304.1448974609375,0.704270601272583,0.1584826409816742,0.1441406309604644,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627961814403534,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282301120460033,-809.1053466796875,304.1452331542969,0.5292166471481323,0.0716117694973945,0.0512600541114807,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392527103424,-6909.291015625,304.12091064453125,0.9990000128746032,0.503354549407959,0.4385397732257843,293.28173828125,297.1499938964844,293.1499938964844,0.0047652879729866,-1777.4595947265625,297.3614501953125,0.4627961814403534,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7223205566406,291.0833740234375,1.0,0.2674735486507416,0.6864518523216248,0.6864518523216248,1.0,1.0,-1.1016881465911863,0.444934993982315,0.6567531824111938,0.190162256360054,0.0,0.0,0.6258319616317749,60.74649810791016,57.0,-19.83712387084961,-13151.3564453125,189.7556304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779379844665527,0.6779447793960571,-6.821129773015855e-06,0.0,0.0002972178626805,0.0,0.0,53.23541641235352,0.0,0.0,0.0,0.4350389540195465,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990646556019783,-2275.165283203125,304.1448974609375,0.704270601272583,0.1584826409816742,0.1441406309604644,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627961814403534,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282301120460033,-809.1053466796875,304.1452331542969,0.5292166471481323,0.0716117694973945,0.0512600541114807,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392527103424,-6909.291015625,304.12091064453125,0.9990000128746032,0.503354549407959,0.4385397732257843,293.28173828125,297.1499938964844,293.1499938964844,0.0047652879729866,-1777.4595947265625,297.3614501953125,0.4627961814403534,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7223205566406,291.0833740234375,1.0,0.2674735486507416,0.6864518523216248,0.6864518523216248,1.0,1.0,-1.1016881465911863,0.444934993982315,0.6567531824111938,0.190162256360054,0.0,0.0,0.6258319616317749,60.74649810791016,57.0,-19.83712387084961,-13151.3564453125,189.7556304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928621470928192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779379844665527,0.6779447793960571,-6.821129773015855e-06,0.0,0.0002972178626805,0.0,0.0,53.23541641235352,0.0,0.0,0.0,0.4350389540195465,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999346375465393,-2291.174072265625,304.1451721191406,0.7079351544380188,0.1596825122833252,0.1451755464076995,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0326419435441494,-851.9074096679688,304.138916015625,0.5378130674362183,0.0740933641791343,0.0529185906052589,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.501038134098053,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283843159675,-1764.7508544921875,297.31939697265625,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.265889972448349,0.6861021518707275,0.6861021518707275,1.0,1.0,-1.100732445716858,0.444189965724945,0.6565424799919128,0.1905993521213531,0.0,0.0,0.6349227428436279,59.97520446777344,45.0,9.105387687683104,-13240.875,188.0136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.794921875,18000.0,0.0,0.0,0.2956529557704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986347436904907,0.6986417174339294,-6.991828286118107e-06,0.0,0.0003000501601491,0.0,0.0,56.66471481323242,0.0,0.0,0.0,0.4432240128517151,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999346375465393,-2291.174072265625,304.1451721191406,0.7079351544380188,0.1596825122833252,0.1451755464076995,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0326419435441494,-851.9074096679688,304.138916015625,0.5378130674362183,0.0740933641791343,0.0529185906052589,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.501038134098053,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047283843159675,-1764.7508544921875,297.31939697265625,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.265889972448349,0.6861021518707275,0.6861021518707275,1.0,1.0,-1.100732445716858,0.444189965724945,0.6565424799919128,0.1905993521213531,0.0,0.0,0.6349227428436279,59.97520446777344,45.0,9.105387687683104,-13240.875,188.0136108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.794921875,18000.0,0.0,0.0,0.2956529557704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986347436904907,0.6986417174339294,-6.991828286118107e-06,0.0,0.0003000501601491,0.0,0.0,56.66471481323242,0.0,0.0,0.0,0.4432240128517151,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004750207066536,-2300.49169921875,304.1458740234375,0.7169917225837708,0.1609436422586441,0.1461784988641739,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714703559875488,0.050000000745058,0.0493047758936882,293.11083984375,297.1499938964844,293.1499938964844,0.0318505279719829,-852.0420532226562,304.143310546875,0.5500045418739319,0.0756570175290107,0.0541509948670864,293.16046142578125,297.1499938964844,293.1499938964844,0.3578608632087707,-6649.0947265625,304.1636657714844,0.9990000128746032,0.502441942691803,0.4219043552875519,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758349053561,-1744.28564453125,297.2975769042969,0.4714703559875488,0.050000000745058,0.2338806241750717,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600630521774292,0.6857524514198303,0.6857524514198303,1.0,1.0,-1.0866094827651978,0.4374925196170807,0.6491169929504395,0.1889250427484512,0.0,0.0,0.6365260481834412,56.776893615722656,48.0,46.63279342651367,-13191.9658203125,177.78245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75390625,18000.0,0.0,0.0,0.2983079850673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086647152900696,0.7086718082427979,-7.1033141466614325e-06,0.0,0.0003027447091881,0.0,0.0,58.55775833129883,0.0,0.0,0.0,0.4474120736122131,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004750207066536,-2300.49169921875,304.1458740234375,0.7169917225837708,0.1609436422586441,0.1461784988641739,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.4714703559875488,0.050000000745058,0.0493047758936882,293.11083984375,297.1499938964844,293.1499938964844,0.0318505279719829,-852.0420532226562,304.143310546875,0.5500045418739319,0.0756570175290107,0.0541509948670864,293.16046142578125,297.1499938964844,293.1499938964844,0.3578608632087707,-6649.0947265625,304.1636657714844,0.9990000128746032,0.502441942691803,0.4219043552875519,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758349053561,-1744.28564453125,297.2975769042969,0.4714703559875488,0.050000000745058,0.2338806241750717,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600630521774292,0.6857524514198303,0.6857524514198303,1.0,1.0,-1.0866094827651978,0.4374925196170807,0.6491169929504395,0.1889250427484512,0.0,0.0,0.6365260481834412,56.776893615722656,48.0,46.63279342651367,-13191.9658203125,177.78245544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75390625,18000.0,0.0,0.0,0.2983079850673675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086647152900696,0.7086718082427979,-7.1033141466614325e-06,0.0,0.0003027447091881,0.0,0.0,58.55775833129883,0.0,0.0,0.0,0.4474120736122131,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007299870252609,-2304.810302734375,304.1461486816406,0.7206021547317505,0.1615869402885437,0.1467120051383972,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738867580890655,0.050000000745058,0.0492596849799156,293.11151123046875,297.1499938964844,293.1499938964844,0.0320904478430748,-854.9183959960938,304.1440734863281,0.5539634823799133,0.0760214403271675,0.0544276572763919,293.1491394042969,297.1499938964844,293.1499938964844,0.3520747125148773,-6560.80224609375,304.1716003417969,0.9990000128746032,0.5045284032821655,0.4168049991130829,293.2779235839844,297.1499938964844,293.1499938964844,0.0046500489115715,-1733.939697265625,297.2900085449219,0.4738867580890655,0.050000000745058,0.2336667478084564,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.1309509277344,293.64996337890625,291.149658203125,1.0,0.2581945359706878,0.6855775713920593,0.6855775713920593,1.0,1.0,-1.0811461210250854,0.4348818361759186,0.6462643146514893,0.1883070915937423,0.0,0.0,0.634507417678833,55.57769393920898,48.0,52.72554397583008,-13159.689453125,173.95669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5760803222656,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.2993856072425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077354788780212,0.7077425718307495,-7.112211278581526e-06,0.0,0.0003038383438251,0.0,0.0,58.504207611083984,0.0,0.0,0.0,0.4471669197082519,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010680198669433,-2310.81005859375,304.146240234375,0.7233647108078003,0.1622340083122253,0.1472612023353576,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755088090896606,0.050000000745058,0.0492288321256637,293.11065673828125,297.1499938964844,293.1499938964844,0.0324313528835773,-859.2190551757812,304.14453125,0.5573375821113586,0.0766757577657699,0.0547626130282878,293.13885498046875,297.1499938964844,293.1499938964844,0.3480115234851837,-6499.55224609375,304.1750183105469,0.9990000128746032,0.5065597295761108,0.4132797420024872,293.27691650390625,297.1499938964844,293.1499938964844,0.004627042915672,-1725.094970703125,297.2789611816406,0.4755088090896606,0.050000000745058,0.2335203737020492,291.160888671875,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241455078125,291.1632385253906,1.0,0.2568330764770508,0.6855226159095764,0.6855226159095764,1.0,1.0,-1.077762484550476,0.4332340061664581,0.6445284485816956,0.1880668401718139,0.0,0.0,0.6321385502815247,54.76382446289063,51.0,42.93317031860352,-13133.4921875,171.47315979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5990905761719,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.453125,18000.0,0.0,0.0,0.30028235912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039057612419128,0.7039128541946411,-7.091824045346584e-06,0.0,0.0003047484206035,0.0,0.0,57.91930770874024,0.0,0.0,0.0,0.4457756578922272,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019626259803772,-2327.185546875,304.14599609375,0.7273299694061279,0.1635521650314331,0.1484030038118362,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773460328578949,0.050000000745058,0.0491934269666671,293.1069030761719,297.1499938964844,293.1499938964844,0.0337307974696159,-876.068603515625,304.1441650390625,0.5642962455749512,0.078429527580738,0.0558744147419929,293.1225891113281,297.1499938964844,293.1499938964844,0.3433193266391754,-6430.8037109375,304.1742553710937,0.9990000128746032,0.5101504921913147,0.409198135137558,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900647528469,-1711.8629150390625,297.246337890625,0.4773460328578949,0.050000000745058,0.2333524376153946,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.58349609375,291.1703491210937,1.0,0.255478173494339,0.6854126453399658,0.6854126453399658,1.0,1.0,-1.075322508811951,0.4319011270999908,0.6434213519096375,0.1882637441158294,0.0,0.0,0.628567099571228,53.85232925415039,54.0,15.528002738952637,-13120.203125,169.0969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.298828125,18000.0,0.0,0.0,0.3015754818916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695762038230896,0.6957690715789795,-7.026642379059922e-06,0.0,0.0003060607705265,0.0,0.0,56.55003356933594,0.0,0.0,0.0,0.4426064789295196,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019626259803772,-2327.185546875,304.14599609375,0.7273299694061279,0.1635521650314331,0.1484030038118362,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773460328578949,0.050000000745058,0.0491934269666671,293.1069030761719,297.1499938964844,293.1499938964844,0.0337307974696159,-876.068603515625,304.1441650390625,0.5642962455749512,0.078429527580738,0.0558744147419929,293.1225891113281,297.1499938964844,293.1499938964844,0.3433193266391754,-6430.8037109375,304.1742553710937,0.9990000128746032,0.5101504921913147,0.409198135137558,293.2746276855469,297.1499938964844,293.1499938964844,0.0045900647528469,-1711.8629150390625,297.246337890625,0.4773460328578949,0.050000000745058,0.2333524376153946,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.58349609375,291.1703491210937,1.0,0.255478173494339,0.6854126453399658,0.6854126453399658,1.0,1.0,-1.075322508811951,0.4319011270999908,0.6434213519096375,0.1882637441158294,0.0,0.0,0.628567099571228,53.85232925415039,54.0,15.528002738952637,-13120.203125,169.0969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.298828125,18000.0,0.0,0.0,0.3015754818916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695762038230896,0.6957690715789795,-7.026642379059922e-06,0.0,0.0003060607705265,0.0,0.0,56.55003356933594,0.0,0.0,0.0,0.4426064789295196,4.0,0.0,1.0
