time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.103028804063797,-2346.91748046875,304.1455383300781,0.7295193076133728,0.1648964285850525,0.1495985835790634,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776594042778015,0.050000000745058,0.0491873323917388,293.1026306152344,297.1499938964844,293.1499938964844,0.0353795103728771,-897.4113159179688,304.14337158203125,0.5701993107795715,0.0803877115249633,0.0572132468223571,293.1123046875,297.1499938964844,293.1499938964844,0.3423421680927276,-6419.3544921875,304.1676940917969,0.9990000128746032,0.5129433870315552,0.408493310213089,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604342594742,-1702.0506591796875,297.2071533203125,0.4776594042778015,0.050000000745058,0.2333235293626785,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.5583801269531,291.163818359375,1.0,0.2556342780590057,0.685302734375,0.685302734375,1.0,1.0,-1.0774750709533691,0.4326504170894623,0.6448246836662292,0.1891632229089737,0.0,0.0,0.6268095374107361,53.7359504699707,57.0,-4.911726951599121,-13157.6982421875,169.50570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.853515625,18000.0,0.0,0.0,0.3023839890956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904135346412659,0.6904205083847046,-6.975641099415952e-06,0.0,0.0003068813239224,0.0,0.0,55.61018753051758,0.0,0.0,0.0,0.4404369294643402,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.103028804063797,-2346.91748046875,304.1455383300781,0.7295193076133728,0.1648964285850525,0.1495985835790634,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776594042778015,0.050000000745058,0.0491873323917388,293.1026306152344,297.1499938964844,293.1499938964844,0.0353795103728771,-897.4113159179688,304.14337158203125,0.5701993107795715,0.0803877115249633,0.0572132468223571,293.1123046875,297.1499938964844,293.1499938964844,0.3423421680927276,-6419.3544921875,304.1676940917969,0.9990000128746032,0.5129433870315552,0.408493310213089,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604342594742,-1702.0506591796875,297.2071533203125,0.4776594042778015,0.050000000745058,0.2333235293626785,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.5583801269531,291.163818359375,1.0,0.2556342780590057,0.685302734375,0.685302734375,1.0,1.0,-1.0774750709533691,0.4326504170894623,0.6448246836662292,0.1891632229089737,0.0,0.0,0.6268095374107361,53.7359504699707,57.0,-4.911726951599121,-13157.6982421875,169.50570678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.853515625,18000.0,0.0,0.0,0.3023839890956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904135346412659,0.6904205083847046,-6.975641099415952e-06,0.0,0.0003068813239224,0.0,0.0,55.61018753051758,0.0,0.0,0.0,0.4404369294643402,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988581418991,-2368.631103515625,304.14508056640625,0.7302476167678833,0.1662475764751434,0.1508273482322693,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767565429210663,0.050000000745058,0.0492047853767871,293.0985107421875,297.1499938964844,293.1499938964844,0.0371877178549766,-920.6903686523438,304.1425476074219,0.5747653841972351,0.0824241489171981,0.0586384385824203,293.1077575683594,297.1499938964844,293.1499938964844,0.3443624675273895,-6453.38330078125,304.15838623046875,0.9990000128746032,0.5148321986198425,0.4105168581008911,293.269775390625,297.1499938964844,293.1499938964844,0.0045353746972978,-1694.3038330078125,297.1641540527344,0.4767565429210663,0.050000000745058,0.2334063202142715,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.5461730957031,291.1496887207031,1.0,0.2569936513900757,0.6851376295089722,0.6851376295089722,1.0,1.0,-1.0832085609436035,0.4350154101848602,0.6481931805610657,0.1905855983495712,0.0,0.0,0.627458930015564,54.25707244873047,60.0,-17.31971549987793,-13238.6142578125,172.12985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.3029637932777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895720958709717,0.6895790696144104,-6.95859307597857e-06,0.0,0.0003074697451665,0.0,0.0,55.40676498413086,0.0,0.0,0.0,0.4400266110897064,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988581418991,-2368.631103515625,304.14508056640625,0.7302476167678833,0.1662475764751434,0.1508273482322693,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767565429210663,0.050000000745058,0.0492047853767871,293.0985107421875,297.1499938964844,293.1499938964844,0.0371877178549766,-920.6903686523438,304.1425476074219,0.5747653841972351,0.0824241489171981,0.0586384385824203,293.1077575683594,297.1499938964844,293.1499938964844,0.3443624675273895,-6453.38330078125,304.15838623046875,0.9990000128746032,0.5148321986198425,0.4105168581008911,293.269775390625,297.1499938964844,293.1499938964844,0.0045353746972978,-1694.3038330078125,297.1641540527344,0.4767565429210663,0.050000000745058,0.2334063202142715,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.5461730957031,291.1496887207031,1.0,0.2569936513900757,0.6851376295089722,0.6851376295089722,1.0,1.0,-1.0832085609436035,0.4350154101848602,0.6481931805610657,0.1905855983495712,0.0,0.0,0.627458930015564,54.25707244873047,60.0,-17.31971549987793,-13238.6142578125,172.12985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.650390625,18000.0,0.0,0.0,0.3029637932777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895720958709717,0.6895790696144104,-6.95859307597857e-06,0.0,0.0003074697451665,0.0,0.0,55.40676498413086,0.0,0.0,0.0,0.4400266110897064,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054167822003364,-2391.210693359375,304.1446838378906,0.7298003435134888,0.167586550116539,0.1520673632621765,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748519659042358,0.050000000745058,0.0492412932217121,293.0946960449219,297.1499938964844,293.1499938964844,0.0390858650207519,-945.0084228515624,304.1418762207031,0.5781518220901489,0.0844998136162757,0.0601103529334068,293.1083984375,297.1499938964844,293.1499938964844,0.3487709164619446,-6522.966796875,304.14825439453125,0.9990000128746032,0.515780508518219,0.4147157967090606,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130285434424,-1687.6993408203125,297.1192626953125,0.4748519659042358,0.050000000745058,0.2335795015096664,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593067586421966,0.6849725842475891,0.6849725842475891,1.0,1.0,-1.0917541980743408,0.4386667907238006,0.6530873775482178,0.1924185156822204,0.0,0.0,0.6306772232055664,55.2934799194336,63.0,-23.192401885986328,-13355.7490234375,176.56478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.771484375,18000.0,0.0,0.0,0.3035839796066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940328478813171,0.6940398812294006,-6.98456597092445e-06,0.0,0.000308099144604,0.0,0.0,56.08419799804688,0.0,0.0,0.0,0.4417175054550171,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054167822003364,-2391.210693359375,304.1446838378906,0.7298003435134888,0.167586550116539,0.1520673632621765,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748519659042358,0.050000000745058,0.0492412932217121,293.0946960449219,297.1499938964844,293.1499938964844,0.0390858650207519,-945.0084228515624,304.1418762207031,0.5781518220901489,0.0844998136162757,0.0601103529334068,293.1083984375,297.1499938964844,293.1499938964844,0.3487709164619446,-6522.966796875,304.14825439453125,0.9990000128746032,0.515780508518219,0.4147157967090606,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130285434424,-1687.6993408203125,297.1192626953125,0.4748519659042358,0.050000000745058,0.2335795015096664,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593067586421966,0.6849725842475891,0.6849725842475891,1.0,1.0,-1.0917541980743408,0.4386667907238006,0.6530873775482178,0.1924185156822204,0.0,0.0,0.6306772232055664,55.2934799194336,63.0,-23.192401885986328,-13355.7490234375,176.56478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.771484375,18000.0,0.0,0.0,0.3035839796066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940328478813171,0.6940398812294006,-6.98456597092445e-06,0.0,0.000308099144604,0.0,0.0,56.08419799804688,0.0,0.0,0.0,0.4417175054550171,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060312539339065,-2402.58154296875,304.14453125,0.7292165160179138,0.168246790766716,0.1526859402656555,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735688269138336,0.050000000745058,0.0492655858397483,293.09295654296875,297.1499938964844,293.1499938964844,0.0400556586682796,-957.4022216796876,304.1416015625,0.5794695615768433,0.0855456367135047,0.0608576275408268,293.1104736328125,297.1499938964844,293.1499938964844,0.3517148792743683,-6568.56982421875,304.1432189941406,0.9990000128746032,0.5159013271331787,0.4174856841564178,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025050640106,-1684.6431884765625,297.09649658203125,0.4735688269138336,0.050000000745058,0.2336947172880172,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,293.54620361328125,291.123291015625,1.0,0.2607564330101013,0.6848900318145752,0.6848900318145752,1.0,1.0,-1.096885323524475,0.4408879578113556,0.6559974551200867,0.1934571266174316,0.0,0.0,0.6332318782806396,55.97465515136719,63.0,-24.42518615722656,-13425.388671875,179.36509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.759765625,18000.0,0.0,0.0,0.3039881289005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698290228843689,0.6982972621917725,-7.014678885752801e-06,0.0,0.0003085093048866,0.0,0.0,56.76920318603516,0.0,0.0,0.0,0.4433774948120117,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066443622112274,-2413.9091796875,304.1444091796875,0.7284324169158936,0.1688989698886871,0.1533012241125106,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720805287361145,0.050000000745058,0.0492933876812458,293.0912780761719,297.1499938964844,293.1499938964844,0.041033785790205,-969.890869140625,304.141357421875,0.5805726647377014,0.0865942016243934,0.0616100169718265,293.11358642578125,297.1499938964844,293.1499938964844,0.3550783693790436,-6620.19921875,304.1383361816406,0.9990000128746032,0.5157898664474487,0.4206336438655853,293.265869140625,297.1499938964844,293.1499938964844,0.0044922390952706,-1681.6695556640625,297.0736083984375,0.4720805287361145,0.050000000745058,0.233826607465744,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,293.5500793457031,291.11431884765625,1.0,0.2623710334300995,0.6847459077835083,0.6847459077835083,1.0,1.0,-1.1024967432022097,0.4433168470859527,0.6591798663139343,0.1945472657680511,0.0,0.0,0.6363850235939026,56.75053405761719,66.0,-24.78531646728516,-13500.923828125,182.51040649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.931640625,18000.0,0.0,0.0,0.304492324590683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703868567943573,0.7038756608963013,-7.056335107336054e-06,0.0,0.0003090209793299,0.0,0.0,57.68848037719727,0.0,0.0,0.0,0.4455756247043609,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550815582275,-2436.216796875,304.1442565917969,0.72636878490448,0.1701752841472625,0.1545166075229644,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083329677582,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.043002113699913,-995.0139770507812,304.1409606933594,0.5822330117225647,0.0886937379837036,0.0631247386336326,293.12261962890625,297.1499938964844,293.1499938964844,0.3628717958927154,-6738.4794921875,304.1292724609375,0.9990000128746032,0.5148862600326538,0.4278837442398071,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721150770783,-1675.7994384765625,297.0279235839844,0.4685083329677582,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660161852836609,0.6844576001167297,0.6844576001167297,1.0,1.0,-1.114922046661377,0.4487346112728119,0.6661874055862427,0.1968858689069748,0.0,0.0,0.6443328261375427,58.55058288574219,69.0,-23.86952018737793,-13666.5595703125,189.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.314453125,18000.0,0.0,0.0,0.3058915734291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187610864639282,0.718768298625946,-7.173769063228974e-06,0.0,0.0003104410716332,0.0,0.0,60.22736740112305,0.0,0.0,0.0,0.4515214562416076,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550815582275,-2436.216796875,304.1442565917969,0.72636878490448,0.1701752841472625,0.1545166075229644,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685083329677582,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.043002113699913,-995.0139770507812,304.1409606933594,0.5822330117225647,0.0886937379837036,0.0631247386336326,293.12261962890625,297.1499938964844,293.1499938964844,0.3628717958927154,-6738.4794921875,304.1292724609375,0.9990000128746032,0.5148862600326538,0.4278837442398071,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721150770783,-1675.7994384765625,297.0279235839844,0.4685083329677582,0.050000000745058,0.2341341525316238,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660161852836609,0.6844576001167297,0.6844576001167297,1.0,1.0,-1.114922046661377,0.4487346112728119,0.6661874055862427,0.1968858689069748,0.0,0.0,0.6443328261375427,58.55058288574219,69.0,-23.86952018737793,-13666.5595703125,189.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.314453125,18000.0,0.0,0.0,0.3058915734291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187610864639282,0.718768298625946,-7.173769063228974e-06,0.0,0.0003104410716332,0.0,0.0,60.22736740112305,0.0,0.0,0.0,0.4515214562416076,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367659926414,-2457.910888671875,304.1441955566406,0.7237942218780518,0.1714102774858474,0.1557056903839111,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641340970993042,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244583189487,-1020.8657836914062,304.1405944824219,0.5834649801254272,0.0909365192055702,0.064688816666603,293.1353454589844,297.1499938964844,293.1499938964844,0.3718270063400268,-6872.67724609375,304.12127685546875,0.9990000128746032,0.5130075216293335,0.4361456632614136,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522085227072,-1669.9027099609375,296.9823608398437,0.4641340970993042,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.2701081037521362,0.6841692924499512,0.6841692924499512,1.0,1.0,-1.1286612749099731,0.4547735154628753,0.6738877892494202,0.1993903517723083,0.0,0.0,0.6542913317680359,60.630496978759766,72.0,-21.97303009033203,-13847.3818359375,198.03277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.333984375,18000.0,0.0,0.0,0.3079237937927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382939457893372,0.7383012771606445,-7.335970622079912e-06,0.0,0.0003125034854747,0.0,0.0,63.71290588378906,0.0,0.0,0.0,0.4594420194625854,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367659926414,-2457.910888671875,304.1441955566406,0.7237942218780518,0.1714102774858474,0.1557056903839111,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641340970993042,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450244583189487,-1020.8657836914062,304.1405944824219,0.5834649801254272,0.0909365192055702,0.064688816666603,293.1353454589844,297.1499938964844,293.1499938964844,0.3718270063400268,-6872.67724609375,304.12127685546875,0.9990000128746032,0.5130075216293335,0.4361456632614136,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522085227072,-1669.9027099609375,296.9823608398437,0.4641340970993042,0.050000000745058,0.2344910353422165,291.08331298828125,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.2701081037521362,0.6841692924499512,0.6841692924499512,1.0,1.0,-1.1286612749099731,0.4547735154628753,0.6738877892494202,0.1993903517723083,0.0,0.0,0.6542913317680359,60.630496978759766,72.0,-21.97303009033203,-13847.3818359375,198.03277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.333984375,18000.0,0.0,0.0,0.3079237937927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382939457893372,0.7383012771606445,-7.335970622079912e-06,0.0,0.0003125034854747,0.0,0.0,63.71290588378906,0.0,0.0,0.0,0.4594420194625854,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102284044027328,-2479.723876953125,304.1441650390625,0.7209904193878174,0.1726909577846527,0.1569112241268158,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591984450817108,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477438680827617,-1055.80078125,304.13916015625,0.5863354206085205,0.0942247062921524,0.0668350532650947,293.15362548828125,297.1499938964844,293.1499938964844,0.3815609216690063,-7016.86669921875,304.1146850585937,0.9990000128746032,0.5096869468688965,0.4450176954269409,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337548315525,-1664.4371337890625,296.9382019042969,0.4591984450817108,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.274550199508667,0.6837824583053589,0.6837824583053589,1.0,1.0,-1.1439006328582764,0.4615484178066253,0.6823521852493286,0.2019005864858627,0.0,0.0,0.6661285758018494,62.907073974609375,60.0,-20.895235061645508,-14044.2099609375,207.3865203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.671875,18000.0,0.0,0.0,0.3106811642646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621403336524963,0.762147843837738,-7.542917046521325e-06,0.0,0.0003153018769808,0.0,0.0,68.19109344482422,0.0,0.0,0.0,0.4692620635032654,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102284044027328,-2479.723876953125,304.1441650390625,0.7209904193878174,0.1726909577846527,0.1569112241268158,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591984450817108,0.050000000745058,0.049515850841999,293.0767822265625,297.1499938964844,293.1499938964844,0.0477438680827617,-1055.80078125,304.13916015625,0.5863354206085205,0.0942247062921524,0.0668350532650947,293.15362548828125,297.1499938964844,293.1499938964844,0.3815609216690063,-7016.86669921875,304.1146850585937,0.9990000128746032,0.5096869468688965,0.4450176954269409,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337548315525,-1664.4371337890625,296.9382019042969,0.4591984450817108,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.0670471191406,1.0,0.274550199508667,0.6837824583053589,0.6837824583053589,1.0,1.0,-1.1439006328582764,0.4615484178066253,0.6823521852493286,0.2019005864858627,0.0,0.0,0.6661285758018494,62.907073974609375,60.0,-20.895235061645508,-14044.2099609375,207.3865203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6804504394531,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.671875,18000.0,0.0,0.0,0.3106811642646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621403336524963,0.762147843837738,-7.542917046521325e-06,0.0,0.0003153018769808,0.0,0.0,68.19109344482422,0.0,0.0,0.0,0.4692620635032654,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112738400697708,-2498.54638671875,304.1443786621094,0.7241740226745605,0.1741032004356384,0.1581215262413025,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674181461334,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509273037314415,-1096.85546875,304.13751220703125,0.5965141654014587,0.0980057716369628,0.0694520100951194,293.1671142578125,297.1499938964844,293.1499938964844,0.3795220851898193,-6979.6357421875,304.1304626464844,0.9990000128746032,0.5068211555480957,0.4421654641628265,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061001390218,-1654.634765625,296.90484619140625,0.4607674181461334,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.0712280273437,1.0,0.2733210027217865,0.6833956837654114,0.6833956837654114,1.0,1.0,-1.1448955535888672,0.4619103968143463,0.6829851269721985,0.2019134014844894,0.0,0.0,0.6774718761444092,62.24223709106445,48.0,8.583385467529297,-14136.490234375,206.4183807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.73046875,18000.0,0.0,0.0,0.3140348196029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886327505111694,0.788640558719635,-7.789245501044206e-06,0.0,0.0003187054244335,0.0,0.0,73.49935150146484,0.0,0.0,0.0,0.4802975356578827,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112738400697708,-2498.54638671875,304.1443786621094,0.7241740226745605,0.1741032004356384,0.1581215262413025,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607674181461334,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509273037314415,-1096.85546875,304.13751220703125,0.5965141654014587,0.0980057716369628,0.0694520100951194,293.1671142578125,297.1499938964844,293.1499938964844,0.3795220851898193,-6979.6357421875,304.1304626464844,0.9990000128746032,0.5068211555480957,0.4421654641628265,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061001390218,-1654.634765625,296.90484619140625,0.4607674181461334,0.050000000745058,0.234755128622055,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.0712280273437,1.0,0.2733210027217865,0.6833956837654114,0.6833956837654114,1.0,1.0,-1.1448955535888672,0.4619103968143463,0.6829851269721985,0.2019134014844894,0.0,0.0,0.6774718761444092,62.24223709106445,48.0,8.583385467529297,-14136.490234375,206.4183807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.73046875,18000.0,0.0,0.0,0.3140348196029663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886327505111694,0.788640558719635,-7.789245501044206e-06,0.0,0.0003187054244335,0.0,0.0,73.49935150146484,0.0,0.0,0.0,0.4802975356578827,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116554141044616,-2505.128173828125,304.14471435546875,0.72779780626297,0.1748538315296173,0.1587346345186233,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637851119041443,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522505454719066,-1113.8612060546875,304.13739013671875,0.6029576063156128,0.0995818749070167,0.0706182345747947,293.166259765625,297.1499938964844,293.1499938964844,0.3739936947822571,-6893.0625,304.14410400390625,0.9990000128746032,0.5067678093910217,0.436774879693985,293.2587585449219,297.1499938964844,293.1499938964844,0.00438665272668,-1646.781494140625,296.8979797363281,0.4637851119041443,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377685546875,293.6053161621094,291.08856201171875,1.0,0.2710493803024292,0.6832022666931152,0.6832022666931152,1.0,1.0,-1.14021897315979,0.4597721397876739,0.6804468631744385,0.2009793370962143,0.0,0.0,0.680300772190094,60.91669845581055,48.0,29.78374671936035,-14131.9794921875,202.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.19921875,18000.0,0.0,0.0,0.3157341182231903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983881831169128,0.7983960509300232,-7.894899681559764e-06,0.0,0.0003204300010111,0.0,0.0,75.62220001220703,0.0,0.0,0.0,0.4844541847705841,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119870021939277,-2510.712646484375,304.14508056640625,0.7325766682624817,0.1756315529346466,0.1593549251556396,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677994549274444,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.0532446280121803,-1126.5560302734375,304.13787841796875,0.6095898151397705,0.1007757484912872,0.0715414583683013,293.15948486328125,297.1499938964844,293.1499938964844,0.3660979270935058,-6771.11767578125,304.1595153808594,0.9990000128746032,0.5078843235969543,0.4292682707309723,293.2572326660156,297.1499938964844,293.1499938964844,0.0043648425489664,-1637.742919921875,296.89520263671875,0.4677994549274444,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8317565917969,293.5863952636719,291.1112976074219,1.0,0.2678237855434418,0.6830387115478516,0.6830387115478516,1.0,1.0,-1.1325911283493042,0.4563228785991668,0.6762682795524597,0.1995151191949844,0.0,0.0,0.6810747981071472,59.08327865600586,51.0,47.825382232666016,-14094.005859375,196.310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.826171875,18000.0,0.0,0.0,0.3173220455646515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041201829910278,0.8041281700134277,-7.967329111124855e-06,0.0,0.0003220415092073,0.0,0.0,76.96139526367188,0.0,0.0,0.0,0.4869678914546966,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127659305930137,-2524.07080078125,304.1453857421875,0.7388429045677185,0.1772201210260391,0.1607019603252411,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544052384793758,-1141.1981201171875,304.1399841308594,0.6169306039810181,0.102225087583065,0.0726867020130157,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740751266479,-6628.1123046875,304.1715087890625,0.9990000128746032,0.512202262878418,0.4211477935314178,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273423798382,-1622.080810546875,296.890625,0.4718336164951324,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.54351806640625,291.15069580078125,1.0,0.2649019062519073,0.6827117204666138,0.6827117204666138,1.0,1.0,-1.1253281831741333,0.4531719982624054,0.6721562147140503,0.1975379586219787,0.0,0.0,0.6782630681991577,57.13468551635742,54.0,47.05709838867188,-14051.427734375,190.274154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.3199888467788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036755919456482,0.8036835789680481,-7.996810381882824e-06,0.0,0.0003247479908168,0.0,0.0,77.11273956298828,0.0,0.0,0.0,0.4870290756225586,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127659305930137,-2524.07080078125,304.1453857421875,0.7388429045677185,0.1772201210260391,0.1607019603252411,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718336164951324,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544052384793758,-1141.1981201171875,304.1399841308594,0.6169306039810181,0.102225087583065,0.0726867020130157,293.1369934082031,297.1499938964844,293.1499938964844,0.3566740751266479,-6628.1123046875,304.1715087890625,0.9990000128746032,0.512202262878418,0.4211477935314178,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273423798382,-1622.080810546875,296.890625,0.4718336164951324,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.54351806640625,291.15069580078125,1.0,0.2649019062519073,0.6827117204666138,0.6827117204666138,1.0,1.0,-1.1253281831741333,0.4531719982624054,0.6721562147140503,0.1975379586219787,0.0,0.0,0.6782630681991577,57.13468551635742,54.0,47.05709838867188,-14051.427734375,190.274154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.37890625,18000.0,0.0,0.0,0.3199888467788696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036755919456482,0.8036835789680481,-7.996810381882824e-06,0.0,0.0003247479908168,0.0,0.0,77.11273956298828,0.0,0.0,0.0,0.4870290756225586,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138608828186988,-2543.58154296875,304.14508056640625,0.742800235748291,0.1788520812988281,0.1621266305446624,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555764958262443,-1156.3641357421875,304.1413269042969,0.6214244365692139,0.1039842516183853,0.0737273767590522,293.11785888671875,297.1499938964844,293.1499938964844,0.352433830499649,-6566.11328125,304.17120361328125,0.9990000128746032,0.5164273977279663,0.4176823496818542,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007195927202,-1611.8538818359375,296.87371826171875,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.51495361328125,291.1639099121094,1.0,0.263807475566864,0.6795952916145325,0.6795952916145325,1.0,1.0,-1.1239142417907717,0.4522285461425781,0.6716856360435486,0.19569031894207,0.0,0.0,0.6752715706825256,56.31861877441406,57.0,23.405437469482425,-14041.6826171875,188.2727508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.3220105171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797662079334259,0.7976700067520142,-7.947695848997682e-06,0.0,0.0003267997526563,0.0,0.0,75.90158081054688,0.0,0.0,0.0,0.4846015870571136,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138608828186988,-2543.58154296875,304.14508056640625,0.742800235748291,0.1788520812988281,0.1621266305446624,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762609004974,0.050000000745058,0.0492671690881252,293.0692138671875,297.1499938964844,293.1499938964844,0.0555764958262443,-1156.3641357421875,304.1413269042969,0.6214244365692139,0.1039842516183853,0.0737273767590522,293.11785888671875,297.1499938964844,293.1499938964844,0.352433830499649,-6566.11328125,304.17120361328125,0.9990000128746032,0.5164273977279663,0.4176823496818542,293.25006103515625,297.1499938964844,293.1499938964844,0.0043007195927202,-1611.8538818359375,296.87371826171875,0.4734762609004974,0.050000000745058,0.2337022423744201,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790222167969,293.51495361328125,291.1639099121094,1.0,0.263807475566864,0.6795952916145325,0.6795952916145325,1.0,1.0,-1.1239142417907717,0.4522285461425781,0.6716856360435486,0.19569031894207,0.0,0.0,0.6752715706825256,56.31861877441406,57.0,23.405437469482425,-14041.6826171875,188.2727508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.775390625,18000.0,0.0,0.0,0.3220105171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797662079334259,0.7976700067520142,-7.947695848997682e-06,0.0,0.0003267997526563,0.0,0.0,75.90158081054688,0.0,0.0,0.0,0.4846015870571136,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148555129766464,-2560.953857421875,304.14508056640625,0.7451052665710449,0.1805192679166793,0.163613349199295,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574354380369186,-1180.6368408203125,304.14111328125,0.6261102557182312,0.1065878421068191,0.0754515677690506,293.10699462890625,297.1499938964844,293.1499938964844,0.3508201837539673,-6544.02734375,304.1667785644531,0.9990000128746032,0.5194588899612427,0.4173872172832489,293.2460327148437,297.1499938964844,293.1499938964844,0.0042779929935932,-1602.0662841796875,296.8663330078125,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1918029785156,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.2641936838626861,0.6627709269523621,0.6627709269523621,1.0,1.0,-1.1273940801620483,0.4490981698036194,0.678295910358429,0.1899358928203582,0.0,0.0,0.6682852506637573,56.26620101928711,60.0,43.22576904296875,-14004.9462890625,189.26153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.734375,18000.0,0.0,0.0,0.3233494460582733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787625789642334,0.7876336574554443,-7.866900887165684e-06,0.0,0.0003281585813965,0.0,0.0,73.91451263427734,0.0,0.0,0.0,0.4803606867790222,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148555129766464,-2560.953857421875,304.14508056640625,0.7451052665710449,0.1805192679166793,0.163613349199295,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4736142456531524,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574354380369186,-1180.6368408203125,304.14111328125,0.6261102557182312,0.1065878421068191,0.0754515677690506,293.10699462890625,297.1499938964844,293.1499938964844,0.3508201837539673,-6544.02734375,304.1667785644531,0.9990000128746032,0.5194588899612427,0.4173872172832489,293.2460327148437,297.1499938964844,293.1499938964844,0.0042779929935932,-1602.0662841796875,296.8663330078125,0.4736142456531524,0.050000000745058,0.2336899042129516,291.1918029785156,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.19598388671875,1.0,0.2641936838626861,0.6627709269523621,0.6627709269523621,1.0,1.0,-1.1273940801620483,0.4490981698036194,0.678295910358429,0.1899358928203582,0.0,0.0,0.6682852506637573,56.26620101928711,60.0,43.22576904296875,-14004.9462890625,189.26153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.734375,18000.0,0.0,0.0,0.3233494460582733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787625789642334,0.7876336574554443,-7.866900887165684e-06,0.0,0.0003281585813965,0.0,0.0,73.91451263427734,0.0,0.0,0.0,0.4803606867790222,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.115979678928852,-2580.81787109375,304.14483642578125,0.7459688782691956,0.18219555914402,0.1651356667280197,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595817416906356,-1209.06640625,304.1404724121094,0.6299920678138733,0.1093645095825195,0.0773893147706985,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498143672943,-6566.7939453125,304.15887451171875,0.9990000128746032,0.5214211344718933,0.4197310209274292,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568370699882,-1593.4735107421875,296.85614013671875,0.4725101590156555,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563984394073,0.6519880890846252,0.6519880890846252,1.0,1.0,-1.1345012187957764,0.4490545094013214,0.6854467391967773,0.1860229969024658,0.0,0.0,0.6580410599708557,56.84444808959961,63.0,22.26532936096192,-13969.900390625,192.60989379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.580078125,18000.0,0.0,0.0,0.3239237666130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663784623146057,0.7663861513137817,-7.684680895181373e-06,0.0,0.0003287414438091,0.0,0.0,69.7354507446289,0.0,0.0,0.0,0.4716813564300537,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.115979678928852,-2580.81787109375,304.14483642578125,0.7459688782691956,0.18219555914402,0.1651356667280197,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101590156555,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595817416906356,-1209.06640625,304.1404724121094,0.6299920678138733,0.1093645095825195,0.0773893147706985,293.1027526855469,297.1499938964844,293.1499938964844,0.3521498143672943,-6566.7939453125,304.15887451171875,0.9990000128746032,0.5214211344718933,0.4197310209274292,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568370699882,-1593.4735107421875,296.85614013671875,0.4725101590156555,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657563984394073,0.6519880890846252,0.6519880890846252,1.0,1.0,-1.1345012187957764,0.4490545094013214,0.6854467391967773,0.1860229969024658,0.0,0.0,0.6580410599708557,56.84444808959961,63.0,22.26532936096192,-13969.900390625,192.60989379882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577209472656,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.580078125,18000.0,0.0,0.0,0.3239237666130066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663784623146057,0.7663861513137817,-7.684680895181373e-06,0.0,0.0003287414438091,0.0,0.0,69.7354507446289,0.0,0.0,0.0,0.4716813564300537,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166650280356407,-2593.14453125,304.14453125,0.745945155620575,0.1830335855484008,0.1659043580293655,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715546667575836,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607440918684005,-1224.6962890625,304.1401062011719,0.6315682530403137,0.110768474638462,0.0783806964755058,293.10272216796875,297.1499938964844,293.1499938964844,0.3540169298648834,-6596.419921875,304.15386962890625,0.9990000128746032,0.5220257639884949,0.421727180480957,293.2401123046875,297.1499938964844,293.1499938964844,0.0042496263049542,-1591.0557861328125,296.8446960449219,0.4715546667575836,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.0261535644531,293.4994201660156,291.21099853515625,1.0,0.2668991982936859,0.6480660438537598,0.6480660438537598,1.0,1.0,-1.1391311883926392,0.4499173462390899,0.6892138123512268,0.1846136897802353,0.0,0.0,0.6540114283561707,57.33295440673828,63.0,6.406805515289307,-13968.1865234375,195.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.888671875,18000.0,0.0,0.0,0.323952853679657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.756294846534729,0.7563024759292603,-7.589251708850497e-06,0.0,0.0003287709550932,0.0,0.0,67.74185943603516,0.0,0.0,0.0,0.4675165116786957,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174041032791137,-2606.496337890625,304.1441650390625,0.74566650390625,0.1838701516389846,0.1666762679815292,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550338745117,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619401447474956,-1240.906005859375,304.1397399902344,0.6329230070114136,0.1121760234236717,0.0793790221214294,293.1039428710937,297.1499938964844,293.1499938964844,0.3565314412117004,-6635.6875,304.1485900878906,0.9990000128746032,0.5223885178565979,0.4241897165775299,293.2382202148437,297.1499938964844,293.1499938964844,0.004244034178555,-1589.4962158203125,296.83062744140625,0.4703550338745117,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.20379638671875,1.0,0.2682463228702545,0.6448392271995544,0.6448392271995544,1.0,1.0,-1.1443623304367063,0.4512514770030975,0.6931108832359314,0.1835134774446487,0.0,0.0,0.6509199738502502,57.93687438964844,66.0,-7.660819530487059,-13979.7900390625,197.873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.62109375,18000.0,0.0,0.0,0.3238564729690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478428483009338,0.7478503584861755,-7.505885150749236e-06,0.0,0.000328673137119,0.0,0.0,66.07429504394531,0.0,0.0,0.0,0.4639995396137237,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.118980586528778,-2635.02880859375,304.1434936523437,0.7444794178009033,0.1855345517396927,0.1682241111993789,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643869414925575,-1274.39404296875,304.1390686035156,0.6350558400154114,0.1149921864271164,0.0813870057463646,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224142074584961,0.4302932322025299,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362096719443,-1588.0635986328125,296.79803466796875,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714584767818451,0.639927089214325,0.639927089214325,1.0,1.0,-1.1563341617584229,0.4550477862358093,0.7012863755226135,0.1821366250514984,0.0,0.0,0.6477319598197937,59.446285247802734,69.0,-26.789369583129883,-14041.0869140625,204.7238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5234375,18000.0,0.0,0.0,0.3234598636627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370164394378662,0.7370238304138184,-7.390830432996154e-06,0.0,0.0003282706602476,0.0,0.0,63.91869354248047,0.0,0.0,0.0,0.4594332277774811,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.118980586528778,-2635.02880859375,304.1434936523437,0.7444794178009033,0.1855345517396927,0.1682241111993789,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643869414925575,-1274.39404296875,304.1390686035156,0.6350558400154114,0.1149921864271164,0.0813870057463646,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224142074584961,0.4302932322025299,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362096719443,-1588.0635986328125,296.79803466796875,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714584767818451,0.639927089214325,0.639927089214325,1.0,1.0,-1.1563341617584229,0.4550477862358093,0.7012863755226135,0.1821366250514984,0.0,0.0,0.6477319598197937,59.446285247802734,69.0,-26.789369583129883,-14041.0869140625,204.7238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01141357421875,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5234375,18000.0,0.0,0.0,0.3234598636627197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370164394378662,0.7370238304138184,-7.390830432996154e-06,0.0,0.0003282706602476,0.0,0.0,63.91869354248047,0.0,0.0,0.0,0.4594332277774811,4.0,0.0,1.0
