time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206095218658447,-2664.4560546875,304.1429443359375,0.7426532506942749,0.1871809363365173,0.169769212603569,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668885111808776,-1309.0067138671875,304.1385498046875,0.6366403698921204,0.1179261058568954,0.083433523774147,293.119384765625,297.1499938964844,293.1499938964844,0.3713142871856689,-6860.9453125,304.1284484863281,0.9990000128746032,0.521466076374054,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310445569455,-1587.8092041015625,296.7635192871094,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752292156219482,0.6364989280700684,0.6364989280700684,1.0,1.0,-1.16993510723114,0.459992378950119,0.7099427580833435,0.1817814707756042,0.0,0.0,0.6483743190765381,61.29474639892578,72.0,-34.29518508911133,-14145.7197265625,212.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2578125,18000.0,0.0,0.0,0.3230815231800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346686720848083,0.7346760630607605,-7.351244676101487e-06,0.0,0.0003278866934124,0.0,0.0,63.3592529296875,0.0,0.0,0.0,0.4583297669887543,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206095218658447,-2664.4560546875,304.1429443359375,0.7426532506942749,0.1871809363365173,0.169769212603569,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668885111808776,-1309.0067138671875,304.1385498046875,0.6366403698921204,0.1179261058568954,0.083433523774147,293.119384765625,297.1499938964844,293.1499938964844,0.3713142871856689,-6860.9453125,304.1284484863281,0.9990000128746032,0.521466076374054,0.4376474320888519,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310445569455,-1587.8092041015625,296.7635192871094,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752292156219482,0.6364989280700684,0.6364989280700684,1.0,1.0,-1.16993510723114,0.459992378950119,0.7099427580833435,0.1817814707756042,0.0,0.0,0.6483743190765381,61.29474639892578,72.0,-34.29518508911133,-14145.7197265625,212.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2578125,18000.0,0.0,0.0,0.3230815231800079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346686720848083,0.7346760630607605,-7.351244676101487e-06,0.0,0.0003278866934124,0.0,0.0,63.3592529296875,0.0,0.0,0.0,0.4583297669887543,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222346425056457,-2693.696044921875,304.1426086425781,0.740447998046875,0.188803344964981,0.1713019758462906,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699097365140914,-1351.2462158203125,304.1372985839844,0.6389541625976562,0.1217068508267402,0.0859662890434265,293.1351013183594,297.1499938964844,293.1499938964844,0.3805160820484161,-6998.283203125,304.120361328125,0.9990000128746032,0.5190643072128296,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271609418094,-1587.9730224609375,296.7298889160156,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.279436320066452,0.6341471672058105,0.6341471672058105,1.0,1.0,-1.1851389408111572,0.4659180343151092,0.7192209362983704,0.1824951171875,0.0,0.0,0.6524085402488708,63.39630126953125,60.0,-34.98347473144531,-14284.337890625,222.32974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.970703125,18000.0,0.0,0.0,0.3230434060096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400950193405151,0.7401024103164673,-7.382813691947376e-06,0.0,0.0003278479853179,0.0,0.0,64.2541732788086,0.0,0.0,0.0,0.4604291617870331,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222346425056457,-2693.696044921875,304.1426086425781,0.740447998046875,0.188803344964981,0.1713019758462906,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699097365140914,-1351.2462158203125,304.1372985839844,0.6389541625976562,0.1217068508267402,0.0859662890434265,293.1351013183594,297.1499938964844,293.1499938964844,0.3805160820484161,-6998.283203125,304.120361328125,0.9990000128746032,0.5190643072128296,0.4458127021789551,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271609418094,-1587.9730224609375,296.7298889160156,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.279436320066452,0.6341471672058105,0.6341471672058105,1.0,1.0,-1.1851389408111572,0.4659180343151092,0.7192209362983704,0.1824951171875,0.0,0.0,0.6524085402488708,63.39630126953125,60.0,-34.98347473144531,-14284.337890625,222.32974243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101989746094,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.970703125,18000.0,0.0,0.0,0.3230434060096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400950193405151,0.7401024103164673,-7.382813691947376e-06,0.0,0.0003278479853179,0.0,0.0,64.2541732788086,0.0,0.0,0.0,0.4604291617870331,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.123607762157917,-2718.04150390625,304.1427917480469,0.7441657185554504,0.1904541403055191,0.1727404296398162,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731573104858398,-1396.9351806640625,304.1361694335937,0.6473428606987,0.1258102804422378,0.0888254567980766,293.146728515625,297.1499938964844,293.1499938964844,0.3781801164150238,-6957.55712890625,304.1347351074219,0.9990000128746032,0.5170477628707886,0.4424363076686859,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136632837355,-1583.6436767578125,296.7065734863281,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399918556213,0.6330257058143616,0.6330257058143616,1.0,1.0,-1.186035394668579,0.4660359621047973,0.7199994921684265,0.1814260482788086,0.0,0.0,0.6571281552314758,62.5898551940918,48.0,-6.714336395263672,-14335.5302734375,221.01258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.876953125,18000.0,0.0,0.0,0.323432981967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506751418113708,0.7506826519966125,-7.470429864042671e-06,0.0,0.0003282433608546,0.0,0.0,66.19902801513672,0.0,0.0,0.0,0.4646632373332977,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.123607762157917,-2718.04150390625,304.1427917480469,0.7441657185554504,0.1904541403055191,0.1727404296398162,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167674064636,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731573104858398,-1396.9351806640625,304.1361694335937,0.6473428606987,0.1258102804422378,0.0888254567980766,293.146728515625,297.1499938964844,293.1499938964844,0.3781801164150238,-6957.55712890625,304.1347351074219,0.9990000128746032,0.5170477628707886,0.4424363076686859,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136632837355,-1583.6436767578125,296.7065734863281,0.4606167674064636,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780399918556213,0.6330257058143616,0.6330257058143616,1.0,1.0,-1.186035394668579,0.4660359621047973,0.7199994921684265,0.1814260482788086,0.0,0.0,0.6571281552314758,62.5898551940918,48.0,-6.714336395263672,-14335.5302734375,221.01258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.876953125,18000.0,0.0,0.0,0.323432981967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506751418113708,0.7506826519966125,-7.470429864042671e-06,0.0,0.0003282433608546,0.0,0.0,66.19902801513672,0.0,0.0,0.0,0.4646632373332977,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.124128483235836,-2727.002197265625,304.1431579589844,0.7481358051300049,0.1912985742092132,0.1734429150819778,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744897499680519,-1415.627685546875,304.1362609863281,0.6531280279159546,0.1275090426206588,0.0900845155119896,293.1451416015625,297.1499938964844,293.1499938964844,0.3726215064525604,-6870.9287109375,304.14764404296875,0.9990000128746032,0.5173963308334351,0.4368388652801513,293.2228088378906,297.1499938964844,293.1499938964844,0.0042014890350401,-1578.69189453125,296.7039489746094,0.4637488722801208,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757060825824737,0.6325178146362305,0.6325178146362305,1.0,1.0,-1.1813158988952637,0.4638912975788116,0.7174245715141296,0.1799459010362625,0.0,0.0,0.6573424935340881,61.20384979248047,48.0,12.89090061187744,-14313.6630859375,216.59776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.685546875,18000.0,0.0,0.0,0.3236554265022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.753632664680481,0.7536401748657227,-7.505318080802681e-06,0.0,0.0003284690901637,0.0,0.0,66.81997680664062,0.0,0.0,0.0,0.4658999443054199,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245890855789184,-2734.810302734375,304.1435852050781,0.7533743381500244,0.1921561509370803,0.1741394251585006,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.467854231595993,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755007416009903,-1429.72998046875,304.1369323730469,0.6595245599746704,0.1288017928600311,0.0910841971635818,293.13775634765625,297.1499938964844,293.1499938964844,0.3647628128528595,-6749.873046875,304.1623840332031,0.9990000128746032,0.5189022421836853,0.4291607737541199,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870307177305,-1572.629638671875,296.70477294921875,0.467854231595993,0.050000000745058,0.2341877669095993,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724316716194153,0.6319350004196167,0.6319350004196167,1.0,1.0,-1.173654556274414,0.4604564905166626,0.7131981253623962,0.1778605282306671,0.0,0.0,0.6560305953025818,59.31739044189453,51.0,29.32996940612793,-14259.25,210.22366333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.3237983882427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535901069641113,0.7535976767539978,-7.516882305935724e-06,0.0,0.0003286142018623,0.0,0.0,66.89344787597656,0.0,0.0,0.0,0.4659473299980163,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038397550583,-2752.1787109375,304.1440124511719,0.7603254318237305,0.1938652694225311,0.1756033897399902,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767209529876709,-1446.58984375,304.1392517089844,0.6671781539916992,0.1303945481777191,0.0923326835036277,293.11431884765625,297.1499938964844,293.1499938964844,0.355463296175003,-6609.28564453125,304.1732177734375,0.9990000128746032,0.5239619612693787,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635031811892,-1562.678955078125,296.7065734863281,0.4720204472541809,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767272949219,1.0,0.2694323360919952,0.6303198337554932,0.6303198337554932,1.0,1.0,-1.166298508644104,0.456812709569931,0.7094857692718506,0.1750661432743072,0.0,0.0,0.650511622428894,57.29645919799805,54.0,28.6287899017334,-14174.822265625,203.7577514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.2421875,18000.0,0.0,0.0,0.3237139880657196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449906468391418,0.7449980974197388,-7.461625955329509e-06,0.0,0.0003285285492893,0.0,0.0,65.4081802368164,0.0,0.0,0.0,0.4626016318798065,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256038397550583,-2752.1787109375,304.1440124511719,0.7603254318237305,0.1938652694225311,0.1756033897399902,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767209529876709,-1446.58984375,304.1392517089844,0.6671781539916992,0.1303945481777191,0.0923326835036277,293.11431884765625,297.1499938964844,293.1499938964844,0.355463296175003,-6609.28564453125,304.1732177734375,0.9990000128746032,0.5239619612693787,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635031811892,-1562.678955078125,296.7065734863281,0.4720204472541809,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767272949219,1.0,0.2694323360919952,0.6303198337554932,0.6303198337554932,1.0,1.0,-1.166298508644104,0.456812709569931,0.7094857692718506,0.1750661432743072,0.0,0.0,0.650511622428894,57.29645919799805,54.0,28.6287899017334,-14174.822265625,203.7577514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.2421875,18000.0,0.0,0.0,0.3237139880657196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449906468391418,0.7449980974197388,-7.461625955329509e-06,0.0,0.0003285285492893,0.0,0.0,65.4081802368164,0.0,0.0,0.0,0.4626016318798065,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269002556800842,-2774.923095703125,304.1438293457031,0.7647411227226257,0.1955760568380355,0.1771045476198196,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.07816843688488,-1467.10986328125,304.1403503417969,0.6726414561271667,0.1326149702072143,0.0936606153845787,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400090694427,-6547.884765625,304.1723327636719,0.9990000128746032,0.5286117196083069,0.4169927835464477,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495454497635,-1557.5050048828125,296.6966552734375,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878077030182,0.628869891166687,0.628869891166687,1.0,1.0,-1.164944410324097,0.4557330906391144,0.7092112898826599,0.1737193167209625,0.0,0.0,0.6461042165756226,56.4259147644043,57.0,7.984467506408691,-14130.3583984375,201.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.05078125,18000.0,0.0,0.0,0.3232227861881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345887422561646,0.7345961332321167,-7.369480954366736e-06,0.0,0.0003280300297774,0.0,0.0,63.47065353393555,0.0,0.0,0.0,0.4583900868892669,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269002556800842,-2774.923095703125,304.1438293457031,0.7647411227226257,0.1955760568380355,0.1771045476198196,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.07816843688488,-1467.10986328125,304.1403503417969,0.6726414561271667,0.1326149702072143,0.0936606153845787,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400090694427,-6547.884765625,304.1723327636719,0.9990000128746032,0.5286117196083069,0.4169927835464477,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495454497635,-1557.5050048828125,296.6966552734375,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878077030182,0.628869891166687,0.628869891166687,1.0,1.0,-1.164944410324097,0.4557330906391144,0.7092112898826599,0.1737193167209625,0.0,0.0,0.6461042165756226,56.4259147644043,57.0,7.984467506408691,-14130.3583984375,201.5879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.05078125,18000.0,0.0,0.0,0.3232227861881256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345887422561646,0.7345961332321167,-7.369480954366736e-06,0.0,0.0003280300297774,0.0,0.0,63.47065353393555,0.0,0.0,0.0,0.4583900868892669,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283678859472274,-2800.850830078125,304.1434326171875,0.7672666311264038,0.197292760014534,0.1786386221647262,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802773311734199,-1497.4288330078125,304.1400451660156,0.6776608824729919,0.1353702098131179,0.0955312401056289,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645394325256,-6540.97021484375,304.1659240722656,0.9990000128746032,0.5321847200393677,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420124471187,-1555.354736328125,296.6811218261719,0.4740423858165741,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406373977661,0.6277223825454712,0.6277223825454712,1.0,1.0,-1.1683658361434937,0.4567456841468811,0.7116201519966125,0.173666164278984,0.0,0.0,0.64377760887146,56.34931182861328,60.0,-9.66016674041748,-14134.92578125,202.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.796875,18000.0,0.0,0.0,0.3225318789482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274976372718811,0.7275049686431885,-7.298775926756207e-06,0.0,0.000327328860294,0.0,0.0,62.11770248413086,0.0,0.0,0.0,0.4554523825645447,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283678859472274,-2800.850830078125,304.1434326171875,0.7672666311264038,0.197292760014534,0.1786386221647262,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802773311734199,-1497.4288330078125,304.1400451660156,0.6776608824729919,0.1353702098131179,0.0955312401056289,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645394325256,-6540.97021484375,304.1659240722656,0.9990000128746032,0.5321847200393677,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420124471187,-1555.354736328125,296.6811218261719,0.4740423858165741,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406373977661,0.6277223825454712,0.6277223825454712,1.0,1.0,-1.1683658361434937,0.4567456841468811,0.7116201519966125,0.173666164278984,0.0,0.0,0.64377760887146,56.34931182861328,60.0,-9.66016674041748,-14134.92578125,202.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.796875,18000.0,0.0,0.0,0.3225318789482116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274976372718811,0.7275049686431885,-7.298775926756207e-06,0.0,0.000327328860294,0.0,0.0,62.11770248413086,0.0,0.0,0.0,0.4554523825645447,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299411356449127,-2828.68115234375,304.1430053710937,0.7681801319122314,0.1990027427673339,0.1801923215389251,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825515687465667,-1530.35009765625,304.1395874023437,0.681380569934845,0.1381922960281372,0.0975119769573211,293.08056640625,297.1499938964844,293.1499938964844,0.3528072535991668,-6578.115234375,304.1568298339844,0.9990000128746032,0.534760594367981,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390159167349,-1555.2425537109375,296.6625366210937,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695263385772,0.6268972754478455,0.6268972754478455,1.0,1.0,-1.1752941608428955,0.4593363404273987,0.7159578800201416,0.174628347158432,0.0,0.0,0.6441625952720642,56.91647720336914,63.0,-20.63159942626953,-14183.5107421875,205.97743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.3218988180160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257177233695984,0.725724995136261,-7.271123649843503e-06,0.0,0.0003266863641329,0.0,0.0,61.71562194824219,0.0,0.0,0.0,0.4546436369419098,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299411356449127,-2828.68115234375,304.1430053710937,0.7681801319122314,0.1990027427673339,0.1801923215389251,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825515687465667,-1530.35009765625,304.1395874023437,0.681380569934845,0.1381922960281372,0.0975119769573211,293.08056640625,297.1499938964844,293.1499938964844,0.3528072535991668,-6578.115234375,304.1568298339844,0.9990000128746032,0.534760594367981,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390159167349,-1555.2425537109375,296.6625366210937,0.4730455875396728,0.050000000745058,0.2337397634983062,291.1548767089844,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695263385772,0.6268972754478455,0.6268972754478455,1.0,1.0,-1.1752941608428955,0.4593363404273987,0.7159578800201416,0.174628347158432,0.0,0.0,0.6441625952720642,56.91647720336914,63.0,-20.63159942626953,-14183.5107421875,205.97743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.3218988180160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257177233695984,0.725724995136261,-7.271123649843503e-06,0.0,0.0003266863641329,0.0,0.0,61.71562194824219,0.0,0.0,0.0,0.4546436369419098,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307468116283416,-2842.91796875,304.142822265625,0.7681261301040649,0.1998499929904937,0.1809706687927246,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837037190794944,-1547.0863037109375,304.1393737792969,0.6827507019042969,0.1395991444587707,0.0985084250569343,293.08038330078125,297.1499938964844,293.1499938964844,0.3548380732536316,-6610.1943359375,304.15191650390625,0.9990000128746032,0.5356794595718384,0.4204941093921661,293.20318603515625,297.1499938964844,293.1499938964844,0.0041386825032532,-1555.6756591796875,296.65283203125,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712965011596679,0.6265876889228821,0.6265876889228821,1.0,1.0,-1.179815649986267,0.461113691329956,0.7187020182609558,0.1754127740859985,0.0,0.0,0.6454036235809326,57.402957916259766,63.0,-23.71965980529785,-14222.2978515625,208.4598999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,308.573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.140625,18000.0,0.0,0.0,0.3216846287250519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270538210868835,0.7270610928535461,-7.276389624166768e-06,0.0,0.0003264689876232,0.0,0.0,61.915225982666016,0.0,0.0,0.0,0.4551409482955932,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.131556823849678,-2857.211669921875,304.14263916015625,0.7677831053733826,0.2006896734237671,0.1817469745874405,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.084857165813446,-1563.8695068359375,304.13922119140625,0.6838305592536926,0.1409988552331924,0.0995038971304893,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862314224243,-6649.841796875,304.1469421386719,0.9990000128746032,0.5363563299179077,0.422861784696579,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389251127839,-1556.3330078125,296.64306640625,0.4710041284561157,0.050000000745058,0.2339190691709518,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726282179355621,0.6263384222984314,0.6263384222984314,1.0,1.0,-1.1849288940429688,0.4631625413894653,0.7217662930488586,0.1763709783554077,0.0,0.0,0.64732825756073,58.00669479370117,66.0,-25.55742073059082,-14269.4423828125,211.3941345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402648925781,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.00390625,18000.0,0.0,0.0,0.321579247713089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298855781555176,0.7298928499221802,-7.29485327610746e-06,0.0,0.0003263620310463,0.0,0.0,62.38792037963867,0.0,0.0,0.0,0.4562495648860931,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331724673509597,-2885.650634765625,304.14239501953125,0.7663803100585938,0.2023412585258484,0.1832868456840515,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535018086433,-1597.33984375,304.13897705078125,0.6852442622184753,0.1437685787677765,0.1014843508601188,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942373752594,-6748.01220703125,304.1372985839844,0.9990000128746032,0.5370085835456848,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041406620293855,-1558.0943603515625,296.6239318847656,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062481880188,0.6259990930557251,0.6259990930557251,1.0,1.0,-1.1966290473937988,0.4679426550865173,0.7286863327026367,0.1787328571081161,0.0,0.0,0.6531084179878235,59.51763153076172,69.0,-26.555280685424805,-14384.8291015625,218.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.3217952847480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398667931556702,0.7398741841316223,-7.370990260824328e-06,0.0,0.0003265812993049,0.0,0.0,64.14598846435547,0.0,0.0,0.0,0.4602514207363128,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331724673509597,-2885.650634765625,304.14239501953125,0.7663803100585938,0.2023412585258484,0.1832868456840515,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871535018086433,-1597.33984375,304.13897705078125,0.6852442622184753,0.1437685787677765,0.1014843508601188,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942373752594,-6748.01220703125,304.1372985839844,0.9990000128746032,0.5370085835456848,0.4287844002246856,293.19775390625,297.1499938964844,293.1499938964844,0.0041406620293855,-1558.0943603515625,296.6239318847656,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062481880188,0.6259990930557251,0.6259990930557251,1.0,1.0,-1.1966290473937988,0.4679426550865173,0.7286863327026367,0.1787328571081161,0.0,0.0,0.6531084179878235,59.51763153076172,69.0,-26.555280685424805,-14384.8291015625,218.4510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.755859375,18000.0,0.0,0.0,0.3217952847480774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398667931556702,0.7398741841316223,-7.370990260824328e-06,0.0,0.0003265812993049,0.0,0.0,64.14598846435547,0.0,0.0,0.0,0.4602514207363128,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347629874944687,-2913.543701171875,304.1423034667969,0.7642341256141663,0.2039504200220108,0.1848017126321792,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894489213824272,-1630.8392333984375,304.1388244628906,0.6859079003334045,0.146593689918518,0.1034692749381065,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.536693811416626,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435714811086,-1560.2166748046875,296.605712890625,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405089855194,0.625838041305542,0.625838041305542,1.0,1.0,-1.209924340248108,0.4734695851802826,0.7364547252655029,0.1815897971391677,0.0,0.0,0.6612623929977417,61.37027740478516,72.0,-25.369184494018555,-14523.15625,226.8903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.322715163230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755279541015625,0.7552870512008667,-7.498646937165176e-06,0.0,0.0003275148628745,0.0,0.0,66.9885025024414,0.0,0.0,0.0,0.4665395617485046,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347629874944687,-2913.543701171875,304.1423034667969,0.7642341256141663,0.2039504200220108,0.1848017126321792,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894489213824272,-1630.8392333984375,304.1388244628906,0.6859079003334045,0.146593689918518,0.1034692749381065,293.0963134765625,297.1499938964844,293.1499938964844,0.3716337084770202,-6866.30078125,304.1285095214844,0.9990000128746032,0.536693811416626,0.4359847605228424,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435714811086,-1560.2166748046875,296.605712890625,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405089855194,0.625838041305542,0.625838041305542,1.0,1.0,-1.209924340248108,0.4734695851802826,0.7364547252655029,0.1815897971391677,0.0,0.0,0.6612623929977417,61.37027740478516,72.0,-25.369184494018555,-14523.15625,226.8903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.322715163230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755279541015625,0.7552870512008667,-7.498646937165176e-06,0.0,0.0003275148628745,0.0,0.0,66.9885025024414,0.0,0.0,0.0,0.4665395617485046,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363191902637481,-2940.736572265625,304.14227294921875,0.7616373300552368,0.2055156528949737,0.1862854361534118,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199264168739,-1671.3267822265625,304.1379089355469,0.687138557434082,0.1502573192119598,0.1059087291359901,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715573787689,-6997.96435546875,304.1209716796875,0.9990000128746032,0.534894585609436,0.4440244436264038,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473316960036,-1562.572998046875,296.5886535644531,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.283707708120346,0.6257982850074768,0.6257982850074768,1.0,1.0,-1.224797010421753,0.4797177016735077,0.7450793385505676,0.1849055737257003,0.0,0.0,0.6715813875198364,63.47566604614258,75.0,-23.745018005371094,-14681.87109375,236.5852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244509696960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756797075271606,0.7756873965263367,-7.676653694943525e-06,0.0,0.0003292764886282,0.0,0.0,70.92952728271484,0.0,0.0,0.0,0.4749862849712372,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363191902637481,-2940.736572265625,304.14227294921875,0.7616373300552368,0.2055156528949737,0.1862854361534118,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922199264168739,-1671.3267822265625,304.1379089355469,0.687138557434082,0.1502573192119598,0.1059087291359901,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715573787689,-6997.96435546875,304.1209716796875,0.9990000128746032,0.534894585609436,0.4440244436264038,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473316960036,-1562.572998046875,296.5886535644531,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.283707708120346,0.6257982850074768,0.6257982850074768,1.0,1.0,-1.224797010421753,0.4797177016735077,0.7450793385505676,0.1849055737257003,0.0,0.0,0.6715813875198364,63.47566604614258,75.0,-23.745018005371094,-14681.87109375,236.5852508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244509696960449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756797075271606,0.7756873965263367,-7.676653694943525e-06,0.0,0.0003292764886282,0.0,0.0,70.92952728271484,0.0,0.0,0.0,0.4749862849712372,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378424316644668,-2967.2646484375,304.1423034667969,0.7587695121765137,0.207042783498764,0.1877398192882537,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955828353762626,-1720.405029296875,304.1363220214844,0.6892536878585815,0.1546152979135513,0.1089011877775192,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498747825622,-7139.0751953125,304.1147155761719,0.9990000128746032,0.5316616892814636,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520404629409,-1565.202880859375,296.5729064941406,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259821057319641,0.6259821057319641,1.0,1.0,-1.2410494089126587,0.4866577088832855,0.7543917894363403,0.1886807680130005,0.0,0.0,0.6839243173599243,65.78116607666016,78.0,-21.82858085632324,-14858.3662109375,247.4171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270661830902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007912039756775,0.8007990717887878,-7.905714483058546e-06,0.0,0.0003319305833429,0.0,0.0,76.04010772705078,0.0,0.0,0.0,0.4855323731899261,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378424316644668,-2967.2646484375,304.1423034667969,0.7587695121765137,0.207042783498764,0.1877398192882537,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955828353762626,-1720.405029296875,304.1363220214844,0.6892536878585815,0.1546152979135513,0.1089011877775192,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498747825622,-7139.0751953125,304.1147155761719,0.9990000128746032,0.5316616892814636,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520404629409,-1565.202880859375,296.5729064941406,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882119715213775,0.6259821057319641,0.6259821057319641,1.0,1.0,-1.2410494089126587,0.4866577088832855,0.7543917894363403,0.1886807680130005,0.0,0.0,0.6839243173599243,65.78116607666016,78.0,-21.82858085632324,-14858.3662109375,247.4171295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.3270661830902099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007912039756775,0.8007990717887878,-7.905714483058546e-06,0.0,0.0003319305833429,0.0,0.0,76.04010772705078,0.0,0.0,0.0,0.4855323731899261,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385899931192398,-2980.248291015625,304.142333984375,0.757267415523529,0.2077945619821548,0.1884578615427017,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793526649475,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974327325820922,-1747.324462890625,304.13543701171875,0.6905261874198914,0.157005026936531,0.1105522513389587,293.14453125,297.1499938964844,293.1499938964844,0.3950629234313965,-7212.359375,304.1120300292969,0.9990000128746032,0.5295548439025879,0.4571403861045837,293.1873474121094,297.1499938964844,293.1499938964844,0.0041547692380845,-1566.6124267578125,296.5657653808594,0.4527793526649475,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905648350715637,0.6261898875236511,0.6261898875236511,1.0,1.0,-1.249579906463623,0.4903576374053955,0.7592222094535828,0.1907294243574142,0.0,0.0,0.6907649040222168,66.99976348876953,78.0,-20.586469650268555,-14952.1318359375,253.2161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.24609375,18000.0,0.0,0.0,0.3287107646465301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149757385253906,0.8149837851524353,-8.039554813876748e-06,0.0,0.0003335996589157,0.0,0.0,79.05429077148438,0.0,0.0,0.0,0.4915538728237152,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393283009529113,-2993.04736328125,304.14239501953125,0.7557384371757507,0.2085403650999069,0.1891710311174392,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590332508087,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993892401456832,-1775.705078125,304.1345520019531,0.6919300556182861,0.1595287322998047,0.1122989952564239,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950621604919,-7287.01318359375,304.109619140625,0.9990000128746032,0.5271363258361816,0.4617236852645874,293.1859130859375,297.1499938964844,293.1499938964844,0.0041577806696295,-1568.09326171875,296.55926513671875,0.4504590332508087,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929727137088775,0.62648606300354,0.62648606300354,1.0,1.0,-1.2583398818969729,0.4942009449005127,0.76413893699646,0.1928813010454177,0.0,0.0,0.6979987025260925,68.25654602050781,66.0,-19.22814178466797,-15049.068359375,259.2519226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.111328125,18000.0,0.0,0.0,0.3305770456790924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301303386688232,0.8301385045051575,-8.185941624105908e-06,0.0,0.0003354936779942,0.0,0.0,82.3776626586914,0.0,0.0,0.0,0.4980352222919464,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405331641435623,-3013.585693359375,304.1429443359375,0.7588939666748047,0.2100753039121627,0.1905078738927841,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.1032537817955017,-1831.193359375,304.13330078125,0.7010412216186523,0.1645751595497131,0.1158472374081611,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231549739837646,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.00415421416983,-1566.6187744140625,296.5565490722656,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920272946357727,0.6274052262306213,0.6274052262306213,1.0,1.0,-1.2608810663223269,0.4956687390804291,0.7652122974395752,0.1940498352050781,0.0,0.0,0.711214005947113,67.65184783935547,54.0,8.07462215423584,-15140.927734375,258.9339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.1328125,18000.0,0.0,0.0,0.334758311510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612712621688843,0.8612797856330872,-8.504212928528432e-06,0.0,0.0003397371328901,0.0,0.0,89.60066223144531,0.0,0.0,0.0,0.5114591717720032,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405331641435623,-3013.585693359375,304.1429443359375,0.7588939666748047,0.2100753039121627,0.1905078738927841,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.1032537817955017,-1831.193359375,304.13330078125,0.7010412216186523,0.1645751595497131,0.1158472374081611,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231549739837646,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.00415421416983,-1566.6187744140625,296.5565490722656,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920272946357727,0.6274052262306213,0.6274052262306213,1.0,1.0,-1.2608810663223269,0.4956687390804291,0.7652122974395752,0.1940498352050781,0.0,0.0,0.711214005947113,67.65184783935547,54.0,8.07462215423584,-15140.927734375,258.9339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.1328125,18000.0,0.0,0.0,0.334758311510086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612712621688843,0.8612797856330872,-8.504212928528432e-06,0.0,0.0003397371328901,0.0,0.0,89.60066223144531,0.0,0.0,0.0,0.5114591717720032,4.0,0.0,1.0
