time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413053572177887,-3026.05078125,304.1440124511719,0.7676210403442383,0.2116667330265045,0.1918091475963592,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595693111419,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060612499713897,-1870.620361328125,304.1342468261719,0.7137210965156555,0.1682979315519333,0.1186591982841491,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231172442436218,0.4465545415878296,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375295259058,-1558.517333984375,296.5749816894531,0.4583595693111419,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.09283447265625,1.0,0.2868404388427734,0.627484142780304,0.627484142780304,1.0,1.0,-1.249945878982544,0.4910503327846527,0.7588955163955688,0.1917323023080825,0.0,0.0,0.7173467874526978,64.4569320678711,42.0,44.47322845458984,-15112.6806640625,247.9434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.580078125,18000.0,0.0,0.0,0.3389260768890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822518587112427,0.8822606205940247,-8.753132533456665e-06,0.0,0.0003439669089857,0.0,0.0,94.9463882446289,0.0,0.0,0.0,0.5207039713859558,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413053572177887,-3026.05078125,304.1440124511719,0.7676210403442383,0.2116667330265045,0.1918091475963592,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595693111419,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060612499713897,-1870.620361328125,304.1342468261719,0.7137210965156555,0.1682979315519333,0.1186591982841491,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231172442436218,0.4465545415878296,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375295259058,-1558.517333984375,296.5749816894531,0.4583595693111419,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.09283447265625,1.0,0.2868404388427734,0.627484142780304,0.627484142780304,1.0,1.0,-1.249945878982544,0.4910503327846527,0.7588955163955688,0.1917323023080825,0.0,0.0,0.7173467874526978,64.4569320678711,42.0,44.47322845458984,-15112.6806640625,247.9434356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.580078125,18000.0,0.0,0.0,0.3389260768890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822518587112427,0.8822606205940247,-8.753132533456665e-06,0.0,0.0003439669089857,0.0,0.0,94.9463882446289,0.0,0.0,0.0,0.5207039713859558,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418005228042602,-3033.4111328125,304.1451721191406,0.7813336849212646,0.2132990807294845,0.1930900514125824,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.107136957347393,-1884.804443359375,304.1377868652344,0.7267812490463257,0.1699021756649017,0.1200429499149322,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.423828125,304.19000244140625,0.9990000128746032,0.528183102607727,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123130358755,-1546.198974609375,296.6062316894531,0.4691481292247772,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.2782520055770874,0.6263248920440674,0.6263248920440674,1.0,1.0,-1.227946162223816,0.4811930954456329,0.7467530369758606,0.1863211244344711,0.0,0.0,0.7146965861320496,59.48236083984375,45.0,74.37718963623047,-14971.279296875,229.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.3423378467559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862877488136292,0.8862965703010559,-8.838182111503556e-06,0.0,0.0003474293916951,0.0,0.0,96.2938003540039,0.0,0.0,0.0,0.5226249694824219,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418005228042602,-3033.4111328125,304.1451721191406,0.7813336849212646,0.2132990807294845,0.1930900514125824,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.107136957347393,-1884.804443359375,304.1377868652344,0.7267812490463257,0.1699021756649017,0.1200429499149322,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.423828125,304.19000244140625,0.9990000128746032,0.528183102607727,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123130358755,-1546.198974609375,296.6062316894531,0.4691481292247772,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766662597656,291.1499938964844,1.0,0.2782520055770874,0.6263248920440674,0.6263248920440674,1.0,1.0,-1.227946162223816,0.4811930954456329,0.7467530369758606,0.1863211244344711,0.0,0.0,0.7146965861320496,59.48236083984375,45.0,74.37718963623047,-14971.279296875,229.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.3423378467559814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862877488136292,0.8862965703010559,-8.838182111503556e-06,0.0,0.0003474293916951,0.0,0.0,96.2938003540039,0.0,0.0,0.0,0.5226249694824219,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423156708478927,-3041.17431640625,304.1459045410156,0.7919125556945801,0.2149157673120498,0.1944331377744674,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098230123519,-1877.5469970703125,304.1425476074219,0.7341101169586182,0.1697320193052292,0.1200675293803215,293.1015625,297.1499938964844,293.1499938964844,0.3481295108795166,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370096564292908,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909070521593,-1535.2296142578125,296.6398010253906,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728694975376129,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124583721160889,0.4737379550933838,0.7387204170227051,0.1818887144327163,0.0,0.0,0.7036246061325073,56.21181488037109,48.0,72.33065032958984,-14833.7236328125,217.1448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444598913192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700885772705078,0.870097279548645,-8.711446753295604e-06,0.0,0.0003495829878374,0.0,0.0,92.63491821289062,0.0,0.0,0.0,0.5157918334007263,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423156708478927,-3041.17431640625,304.1459045410156,0.7919125556945801,0.2149157673120498,0.1944331377744674,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098230123519,-1877.5469970703125,304.1425476074219,0.7341101169586182,0.1697320193052292,0.1200675293803215,293.1015625,297.1499938964844,293.1499938964844,0.3481295108795166,-6488.66162109375,304.2024230957031,0.9990000128746032,0.5370096564292908,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909070521593,-1535.2296142578125,296.6398010253906,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728694975376129,0.6243177652359009,0.6243177652359009,1.0,1.0,-1.2124583721160889,0.4737379550933838,0.7387204170227051,0.1818887144327163,0.0,0.0,0.7036246061325073,56.21181488037109,48.0,72.33065032958984,-14833.7236328125,217.1448516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444598913192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700885772705078,0.870097279548645,-8.711446753295604e-06,0.0,0.0003495829878374,0.0,0.0,92.63491821289062,0.0,0.0,0.0,0.5157918334007263,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427069306373596,-3047.566650390625,304.1459350585937,0.795824408531189,0.21572045981884,0.1951177269220352,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064126268029213,-1872.9185791015625,304.1444396972656,0.7363035678863525,0.1696743071079254,0.1199244782328605,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697122097015,-6409.69140625,304.2026062011719,0.9990000128746032,0.5415763258934021,0.408584713935852,293.1711730957031,297.1499938964844,293.1499938964844,0.0040842806920409,-1531.8079833984375,296.6512145996094,0.4776162803173065,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710762023925781,0.6234630942344666,0.6234630942344666,1.0,1.0,-1.2074956893920898,0.471246600151062,0.7362490892410278,0.1803806722164154,0.0,0.0,0.6969847083091736,55.1629638671875,48.0,59.95671081542969,-14774.451171875,213.27853393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.064453125,18000.0,0.0,0.0,0.3450160026550293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571060299873352,0.8571146130561829,-8.588960554334335e-06,0.0,0.0003501473693177,0.0,0.0,89.6029052734375,0.0,0.0,0.0,0.5102598667144775,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431799381971359,-3055.47705078125,304.14581298828125,0.7990609407424927,0.2165290117263794,0.1958131343126297,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002571582794,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065141782164573,-1874.1368408203125,304.1452331542969,0.738551676273346,0.1703326553106308,0.1201108396053314,293.065185546875,297.1499938964844,293.1499938964844,0.3386516869068146,-6349.79443359375,304.20050048828125,0.9990000128746032,0.545640766620636,0.4052194952964782,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800203569233,-1529.57568359375,296.6597595214844,0.4791002571582794,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.269805908203125,0.6226584911346436,0.6226584911346436,1.0,1.0,-1.204314112663269,0.4695302248001098,0.7347838878631592,0.1792954504489898,0.0,0.0,0.6900826692581177,54.3857421875,51.0,45.116336822509766,-14725.7275390625,210.59996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055603027344,308.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.818359375,18000.0,0.0,0.0,0.3452475666999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425709009170532,0.8425793647766113,-8.447251275356393e-06,0.0,0.0003503824118524,0.0,0.0,86.2448959350586,0.0,0.0,0.0,0.5040537118911743,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443922221660614,-3076.197265625,304.1451721191406,0.8037563562393188,0.2181671559810638,0.1972427368164062,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079879328608512,-1895.0284423828125,304.1443176269531,0.7435243725776672,0.172660544514656,0.1215158253908157,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525407195091248,0.4012573957443237,293.16552734375,297.1499938964844,293.1499938964844,0.0040782648138701,-1528.59423828125,296.6678161621094,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.268621563911438,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.202726125717163,0.4681530594825744,0.7345730662345886,0.1782490909099578,0.0,0.0,0.6772465705871582,53.509613037109375,54.0,12.330001831054688,-14663.37109375,208.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448558151721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127689957618713,0.8127771615982056,-8.149785571731627e-06,0.0,0.0003499848244246,0.0,0.0,79.54627227783203,0.0,0.0,0.0,0.4913689792156219,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443922221660614,-3076.197265625,304.1451721191406,0.8037563562393188,0.2181671559810638,0.1972427368164062,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239340782165,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079879328608512,-1895.0284423828125,304.1443176269531,0.7435243725776672,0.172660544514656,0.1215158253908157,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161839008331,-6280.51025390625,304.1917724609375,0.9990000128746032,0.5525407195091248,0.4012573957443237,293.16552734375,297.1499938964844,293.1499938964844,0.0040782648138701,-1528.59423828125,296.6678161621094,0.4808239340782165,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.268621563911438,0.6211724281311035,0.6211724281311035,1.0,1.0,-1.202726125717163,0.4681530594825744,0.7345730662345886,0.1782490909099578,0.0,0.0,0.6772465705871582,53.509613037109375,54.0,12.330001831054688,-14663.37109375,208.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448558151721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127689957618713,0.8127771615982056,-8.149785571731627e-06,0.0,0.0003499848244246,0.0,0.0,79.54627227783203,0.0,0.0,0.0,0.4913689792156219,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458978503942489,-3102.23486328125,304.144287109375,0.8062472939491272,0.2198291569948196,0.1987227797508239,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101065203547477,-1925.2393798828125,304.1427001953125,0.7474156022071838,0.1753313243389129,0.1233424097299575,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109515666961,-6271.00390625,304.1794738769531,0.9990000128746032,0.5581955909729004,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040843454189598,-1531.5084228515625,296.6666259765625,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689387202262878,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058945894241333,0.4688429236412048,0.7370516657829285,0.1783376187086105,0.0,0.0,0.6675083041191101,53.41935729980469,57.0,-13.981146812438965,-14650.1533203125,209.15626525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435845077037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876644134521484,0.7876723408699036,-7.893176189099904e-06,0.0,0.0003486945934128,0.0,0.0,74.10747528076172,0.0,0.0,0.0,0.4807065725326538,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458978503942489,-3102.23486328125,304.144287109375,0.8062472939491272,0.2198291569948196,0.1987227797508239,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101065203547477,-1925.2393798828125,304.1427001953125,0.7474156022071838,0.1753313243389129,0.1233424097299575,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109515666961,-6271.00390625,304.1794738769531,0.9990000128746032,0.5581955909729004,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040843454189598,-1531.5084228515625,296.6666259765625,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689387202262878,0.6198568940162659,0.6198568940162659,1.0,1.0,-1.2058945894241333,0.4688429236412048,0.7370516657829285,0.1783376187086105,0.0,0.0,0.6675083041191101,53.41935729980469,57.0,-13.981146812438965,-14650.1533203125,209.15626525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435845077037811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876644134521484,0.7876723408699036,-7.893176189099904e-06,0.0,0.0003486945934128,0.0,0.0,74.10747528076172,0.0,0.0,0.0,0.4807065725326538,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475734114646911,-3131.262939453125,304.1434020996094,0.8068922758102417,0.2214955538511276,0.2002333104610443,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124364957213401,-1958.3939208984373,304.1412353515625,0.7498435974121094,0.1780588328838348,0.1252534687519073,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627590417861938,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957047604024,-1536.8948974609375,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426944255829,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.2126344442367554,0.471072107553482,0.7415623664855957,0.1792568266391754,0.0,0.0,0.661639392375946,53.96567916870117,60.0,-29.719655990600582,-14684.1982421875,212.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418216407299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705321311950684,0.7705398201942444,-7.71229861129541e-06,0.0,0.0003469055227469,0.0,0.0,70.48499298095703,0.0,0.0,0.0,0.4734155237674713,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475734114646911,-3131.262939453125,304.1434020996094,0.8068922758102417,0.2214955538511276,0.2002333104610443,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124364957213401,-1958.3939208984373,304.1412353515625,0.7498435974121094,0.1780588328838348,0.1252534687519073,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627590417861938,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957047604024,-1536.8948974609375,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704426944255829,0.6186419129371643,0.6186419129371643,1.0,1.0,-1.2126344442367554,0.471072107553482,0.7415623664855957,0.1792568266391754,0.0,0.0,0.661639392375946,53.96567916870117,60.0,-29.719655990600582,-14684.1982421875,212.57550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418216407299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705321311950684,0.7705398201942444,-7.71229861129541e-06,0.0,0.0003469055227469,0.0,0.0,70.48499298095703,0.0,0.0,0.0,0.4734155237674713,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.149322971701622,-3161.507568359375,304.1427001953125,0.806072473526001,0.2231476455926895,0.201752707362175,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517727851867,-1992.6090087890625,304.14013671875,0.7509832382202148,0.1807849109172821,0.1271840929985046,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.566289484500885,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103777475655,-1543.69873046875,296.6536865234375,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864848613739,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.222157597541809,0.4744821488857269,0.7476754188537598,0.1807964444160461,0.0,0.0,0.6597297787666321,55.028419494628906,63.0,-36.63795471191406,-14759.1806640625,218.0644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399735987186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76220703125,0.7622146606445312,-7.61486171541037e-06,0.0,0.0003450299846008,0.0,0.0,68.69694519042969,0.0,0.0,0.0,0.4698100090026855,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.149322971701622,-3161.507568359375,304.1427001953125,0.806072473526001,0.2231476455926895,0.201752707362175,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148517727851867,-1992.6090087890625,304.14013671875,0.7509832382202148,0.1807849109172821,0.1271840929985046,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.566289484500885,0.4069907367229461,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103777475655,-1543.69873046875,296.6536865234375,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728864848613739,0.6174633502960205,0.6174633502960205,1.0,1.0,-1.222157597541809,0.4744821488857269,0.7476754188537598,0.1807964444160461,0.0,0.0,0.6597297787666321,55.028419494628906,63.0,-36.63795471191406,-14759.1806640625,218.0644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399735987186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76220703125,0.7622146606445312,-7.61486171541037e-06,0.0,0.0003450299846008,0.0,0.0,68.69694519042969,0.0,0.0,0.0,0.4698100090026855,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502048820257187,-3176.7109375,304.1424255371094,0.80521160364151,0.2239640206098556,0.2025104016065597,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160718277096748,-2009.8228759765625,304.13970947265625,0.7511484622955322,0.1821406185626983,0.1281498074531555,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904346466064,-6430.56640625,304.1470031738281,0.9990000128746032,0.5676814913749695,0.4098003506660461,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185221634805,-1547.4068603515625,296.6501770019531,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.274396687746048,0.6168750524520874,0.6168750524520874,1.0,1.0,-1.2277648448944092,0.4765416979789734,0.7512232065200806,0.1817479431629181,0.0,0.0,0.6601963639259338,55.72316360473633,63.0,-37.78509140014648,-14809.4365234375,221.474349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.387939453125,308.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.3391388356685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612815499305725,0.7612891793251038,-7.596628165629227e-06,0.0,0.0003441828012,0.0,0.0,68.44871520996094,0.0,0.0,0.0,0.4693564176559448,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510843634605407,-3191.840576171875,304.1421813964844,0.8041019439697266,0.2247723937034607,0.2032646238803863,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.475637823343277,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172937154769897,-2027.0137939453125,304.1393737792969,0.7510863542556763,0.1834894716739654,0.1291136294603347,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656834602356,-6484.541015625,304.1412353515625,0.9990000128746032,0.5688327550888062,0.4129886925220489,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270419023931,-1551.2386474609375,296.6469421386719,0.475637823343277,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760691046714782,0.6162833571434021,0.6162833571434021,1.0,1.0,-1.2338443994522097,0.47879758477211,0.7550467848777771,0.1827976554632187,0.0,0.0,0.6615585684776306,56.51290893554688,66.0,-37.91521072387695,-14866.783203125,225.2777557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384225070476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624104022979736,0.7624179720878601,-7.597755029564723e-06,0.0,0.000343455816619,0.0,0.0,68.60562896728516,0.0,0.0,0.0,0.4697599709033966,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239399194717,-3221.6689453125,304.14190673828125,0.8012844920158386,0.2263628095388412,0.2047587633132934,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197319403290748,-2061.171142578125,304.13885498046875,0.750405490398407,0.1861632019281387,0.1310320496559143,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704481601715088,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449056006968,-1559.1318359375,296.6414489746094,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187732696533,0.6150853037834167,0.6150853037834167,1.0,1.0,-1.247172474861145,0.4837936162948608,0.763378918170929,0.1851326078176498,0.0,0.0,0.666773796081543,58.33928680419922,69.0,-36.31203842163086,-14998.8916015625,233.9293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.337487518787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704033255577087,0.7704110145568848,-7.6546339187189e-06,0.0,0.0003425069153308,0.0,0.0,70.06497192382812,0.0,0.0,0.0,0.4729740917682647,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528239399194717,-3221.6689453125,304.14190673828125,0.8012844920158386,0.2263628095388412,0.2047587633132934,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197319403290748,-2061.171142578125,304.13885498046875,0.750405490398407,0.1861632019281387,0.1310320496559143,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704481601715088,0.4203110337257385,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449056006968,-1559.1318359375,296.6414489746094,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798187732696533,0.6150853037834167,0.6150853037834167,1.0,1.0,-1.247172474861145,0.4837936162948608,0.763378918170929,0.1851326078176498,0.0,0.0,0.666773796081543,58.33928680419922,69.0,-36.31203842163086,-14998.8916015625,233.9293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.337487518787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704033255577087,0.7704110145568848,-7.6546339187189e-06,0.0,0.0003425069153308,0.0,0.0,70.06497192382812,0.0,0.0,0.0,0.4729740917682647,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545255333185196,-3250.719970703125,304.1417541503906,0.7978642582893372,0.2279165834188461,0.206229954957962,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221510246396064,-2094.86962890625,304.1385498046875,0.7491524815559387,0.188802421092987,0.1329342275857925,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711922645568848,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635804809629,-1567.19775390625,296.6375427246094,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016484260559,0.6138702034950256,0.6138702034950256,1.0,1.0,-1.261738657951355,0.4893036484718323,0.7724350094795227,0.1877086758613586,0.0,0.0,0.6750383377075195,60.44608688354492,72.0,-33.41618728637695,-15149.427734375,243.8035583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374058604240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854710221290588,0.7854787707328796,-7.780882697261404e-06,0.0,0.0003424240567255,0.0,0.0,73.00312805175781,0.0,0.0,0.0,0.4791974723339081,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545255333185196,-3250.719970703125,304.1417541503906,0.7978642582893372,0.2279165834188461,0.206229954957962,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221510246396064,-2094.86962890625,304.1385498046875,0.7491524815559387,0.188802421092987,0.1329342275857925,293.042236328125,297.1499938964844,293.1499938964844,0.3631728589534759,-6746.2197265625,304.1219482421875,0.9990000128746032,0.5711922645568848,0.4286448061466217,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635804809629,-1567.19775390625,296.6375427246094,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016484260559,0.6138702034950256,0.6138702034950256,1.0,1.0,-1.261738657951355,0.4893036484718323,0.7724350094795227,0.1877086758613586,0.0,0.0,0.6750383377075195,60.44608688354492,72.0,-33.41618728637695,-15149.427734375,243.8035583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374058604240417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854710221290588,0.7854787707328796,-7.780882697261404e-06,0.0,0.0003424240567255,0.0,0.0,73.00312805175781,0.0,0.0,0.0,0.4791974723339081,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561837047338485,-3278.913818359375,304.1417541503906,0.7940875887870789,0.2294348627328872,0.2076761424541473,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248050257563591,-2131.669677734375,304.1379089355469,0.7479599118232727,0.1920020133256912,0.1350536793470382,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707131624221802,0.437659204006195,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828267276287,-1575.343017578125,296.6352844238281,0.4632871150970459,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125577449798,0.612572193145752,0.612572193145752,1.0,1.0,-1.277405858039856,0.4952397346496582,0.7821661233901978,0.1904577016830444,0.0,0.0,0.6860286593437195,62.76791000366211,75.0,-30.40674018859864,-15315.4365234375,254.76405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069014549255371,0.806909441947937,-7.973240826686379e-06,0.0,0.0003433621313888,0.0,0.0,77.40216827392578,0.0,0.0,0.0,0.4881947338581085,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561837047338485,-3278.913818359375,304.1417541503906,0.7940875887870789,0.2294348627328872,0.2076761424541473,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248050257563591,-2131.669677734375,304.1379089355469,0.7479599118232727,0.1920020133256912,0.1350536793470382,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707131624221802,0.437659204006195,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828267276287,-1575.343017578125,296.6352844238281,0.4632871150970459,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125577449798,0.612572193145752,0.612572193145752,1.0,1.0,-1.277405858039856,0.4952397346496582,0.7821661233901978,0.1904577016830444,0.0,0.0,0.6860286593437195,62.76791000366211,75.0,-30.40674018859864,-15315.4365234375,254.76405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069014549255371,0.806909441947937,-7.973240826686379e-06,0.0,0.0003433621313888,0.0,0.0,77.40216827392578,0.0,0.0,0.0,0.4881947338581085,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578080654144287,-3306.44091796875,304.14178466796875,0.790188193321228,0.2309233844280243,0.2090985774993896,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282401531934738,-2179.073486328125,304.1361999511719,0.7478232979774475,0.1961239278316497,0.1378639340400695,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176859378814,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686705112457275,0.4470226168632507,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027593590319,-1583.650634765625,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802438735962,0.6112343668937683,0.6112343668937683,1.0,1.0,-1.2943274974822998,0.5016835927963257,0.7926438450813293,0.1934305131435394,0.0,0.0,0.699591338634491,65.23841094970703,78.0,-27.968530654907227,-15497.1650390625,266.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403461277484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342194557189941,0.8342276811599731,-8.231181709561497e-06,0.0,0.0003454080433584,0.0,0.0,83.331787109375,0.0,0.0,0.0,0.4998354017734527,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578080654144287,-3306.44091796875,304.14178466796875,0.790188193321228,0.2309233844280243,0.2090985774993896,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282401531934738,-2179.073486328125,304.1361999511719,0.7478232979774475,0.1961239278316497,0.1378639340400695,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176859378814,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686705112457275,0.4470226168632507,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027593590319,-1583.650634765625,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802438735962,0.6112343668937683,0.6112343668937683,1.0,1.0,-1.2943274974822998,0.5016835927963257,0.7926438450813293,0.1934305131435394,0.0,0.0,0.699591338634491,65.23841094970703,78.0,-27.968530654907227,-15497.1650390625,266.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403461277484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342194557189941,0.8342276811599731,-8.231181709561497e-06,0.0,0.0003454080433584,0.0,0.0,83.331787109375,0.0,0.0,0.0,0.4998354017734527,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586061120033264,-3319.927978515625,304.141845703125,0.7882093787193298,0.2316593080759048,0.2098031640052795,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555433094501495,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301514208316803,-2205.312744140625,304.1352233886719,0.7479817271232605,0.1983961015939712,0.1394361406564712,293.0920104980469,297.1499938964844,293.1499938964844,0.3891437947750091,-7130.2880859375,304.1065368652344,0.9990000128746032,0.5671481490135193,0.4518198072910309,293.1363220214844,297.1499938964844,293.1499938964844,0.0042130560614168,-1587.8770751953125,296.63482666015625,0.4555433094501495,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957400679588318,0.6106064915657043,0.6106064915657043,1.0,1.0,-1.303131937980652,0.5050738453865051,0.798058032989502,0.1950032114982605,0.0,0.0,0.7072447538375854,66.52560424804688,78.0,-26.49477195739746,-15592.890625,273.1412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.375,18000.0,0.0,0.0,0.3417724370956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499419689178467,0.8499503135681152,-8.385183718928602e-06,0.0,0.0003468555805739,0.0,0.0,86.90640258789062,0.0,0.0,0.0,0.5066075921058655,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593941748142242,-3333.220947265625,304.1418762207031,0.7862241268157959,0.2323914766311645,0.2105047553777694,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321644783020019,-2232.843994140625,304.13427734375,0.7482509613037109,0.2007845491170883,0.1410950422286987,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558237075805,-7210.537109375,304.1044311523437,0.9990000128746032,0.5653178691864014,0.4566790163516998,293.135009765625,297.1499938964844,293.1499938964844,0.004223593045026,-1592.1519775390625,296.6358337402344,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.298240602016449,0.6100226044654846,0.6100226044654846,1.0,1.0,-1.3121187686920166,0.5085670948028564,0.8035516142845154,0.1966331452131271,0.0,0.0,0.7154112458229065,67.84393310546875,81.0,-24.86667823791504,-15691.3095703125,279.7201538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.265625,18000.0,0.0,0.0,0.3434735834598541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668889403343201,0.8668975234031677,-8.555507520213723e-06,0.0,0.0003485820197965,0.0,0.0,90.89389038085938,0.0,0.0,0.0,0.5139623880386353,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609709411859512,-3359.7529296875,304.1419677734375,0.7823132276535034,0.233982428908348,0.2119337022304535,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303529262542,-2290.832763671875,304.1324157714844,0.7490336894989014,0.2057260274887085,0.1446118205785751,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742523193359,-7372.69775390625,304.1009521484375,0.9990000128746032,0.5607900023460388,0.4665305912494659,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455834336578,-1600.91552734375,296.6401062011719,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367991447449,0.6089975833892822,0.6089975833892822,1.0,1.0,-1.330541491508484,0.5158319473266602,0.8147096037864685,0.2000539898872375,0.0,0.0,0.7330883741378784,70.56147003173828,84.0,-21.4320068359375,-15895.068359375,293.48004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476518094539642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90391743183136,0.9039263725280762,-8.942438398662489e-06,0.0,0.0003528223896864,0.0,0.0,100.09984588623048,0.0,0.0,0.0,0.5302137136459351,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609709411859512,-3359.7529296875,304.1419677734375,0.7823132276535034,0.233982428908348,0.2119337022304535,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303529262542,-2290.832763671875,304.1324157714844,0.7490336894989014,0.2057260274887085,0.1446118205785751,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742523193359,-7372.69775390625,304.1009521484375,0.9990000128746032,0.5607900023460388,0.4665305912494659,293.1322021484375,297.1499938964844,293.1499938964844,0.0042455834336578,-1600.91552734375,296.6401062011719,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367991447449,0.6089975833892822,0.6089975833892822,1.0,1.0,-1.330541491508484,0.5158319473266602,0.8147096037864685,0.2000539898872375,0.0,0.0,0.7330883741378784,70.56147003173828,84.0,-21.4320068359375,-15895.068359375,293.48004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476518094539642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90391743183136,0.9039263725280762,-8.942438398662489e-06,0.0,0.0003528223896864,0.0,0.0,100.09984588623048,0.0,0.0,0.0,0.5302137136459351,4.0,0.0,1.0
