time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633936464786529,-3400.58056640625,304.1405639648437,0.7796275615692139,0.2366567850112915,0.2142981737852096,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399005949497223,-2337.5068359375,304.132568359375,0.7485275864601135,0.209143579006195,0.1473941951990127,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473119735718,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551440119743347,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685405351221,-1609.974365234375,296.6465759277344,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252940654754,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.349388837814331,0.5224739909172058,0.8269148468971252,0.2027389258146286,0.0,0.0,0.752535879611969,73.37528228759766,72.0,-21.49198341369629,-16113.7275390625,307.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527907133102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444469213485718,0.9444562792778016,-9.38768880587304e-06,0.0,0.0003580377378966,0.0,0.0,110.97008514404295,0.0,0.0,0.0,0.548261821269989,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633936464786529,-3400.58056640625,304.1405639648437,0.7796275615692139,0.2366567850112915,0.2142981737852096,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399005949497223,-2337.5068359375,304.132568359375,0.7485275864601135,0.209143579006195,0.1473941951990127,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473119735718,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551440119743347,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685405351221,-1609.974365234375,296.6465759277344,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252940654754,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.349388837814331,0.5224739909172058,0.8269148468971252,0.2027389258146286,0.0,0.0,0.752535879611969,73.37528228759766,72.0,-21.49198341369629,-16113.7275390625,307.9710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527907133102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444469213485718,0.9444562792778016,-9.38768880587304e-06,0.0,0.0003580377378966,0.0,0.0,110.97008514404295,0.0,0.0,0.0,0.548261821269989,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650217324495315,-3427.454345703125,304.1410827636719,0.7825857400894165,0.2383550852537155,0.2160025686025619,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421444714069366,-2367.14208984375,304.1346740722656,0.7523071765899658,0.2116930782794952,0.149252638220787,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571863651275,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501431226730347,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793164029717,-1613.7215576171875,296.6590270996094,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802227973938,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517570495605469,0.5214714407920837,0.8302856087684631,0.2011626362800598,0.0,0.0,0.7717280387878418,73.02693939208984,60.0,7.281996726989746,-16222.7197265625,308.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.279296875,18000.0,0.0,0.0,0.3585875928401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872938990592957,0.9873037934303284,-9.88723877526354e-06,0.0,0.000363920815289,0.0,0.0,123.44377136230467,0.0,0.0,0.0,0.5675221085548401,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650217324495315,-3427.454345703125,304.1410827636719,0.7825857400894165,0.2383550852537155,0.2160025686025619,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421444714069366,-2367.14208984375,304.1346740722656,0.7523071765899658,0.2116930782794952,0.149252638220787,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571863651275,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501431226730347,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793164029717,-1613.7215576171875,296.6590270996094,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802227973938,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.3517570495605469,0.5214714407920837,0.8302856087684631,0.2011626362800598,0.0,0.0,0.7717280387878418,73.02693939208984,60.0,7.281996726989746,-16222.7197265625,308.20135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.279296875,18000.0,0.0,0.0,0.3585875928401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872938990592957,0.9873037934303284,-9.88723877526354e-06,0.0,0.000363920815289,0.0,0.0,123.44377136230467,0.0,0.0,0.0,0.5675221085548401,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655467748641967,-3434.963623046875,304.1431884765625,0.790718674659729,0.2397677600383758,0.2171882390975952,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.143575832247734,-2385.234375,304.13739013671875,0.761084258556366,0.214166909456253,0.1508818417787552,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491948127746582,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730341665446,-1608.74365234375,296.6964111328125,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382228851318,0.601395845413208,0.601395845413208,1.0,1.0,-1.3404340744018557,0.515699565410614,0.8247345089912415,0.1974625885486602,0.0,0.0,0.7819775938987732,69.93391418457031,63.0,55.21575164794922,-16206.017578125,296.2438659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642409145832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185813903808594,1.0185916423797607,-1.0301308066118509e-05,0.0,0.0003696582280099,0.0,0.0,133.50103759765625,0.0,0.0,0.0,0.581777036190033,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655467748641967,-3434.963623046875,304.1431884765625,0.790718674659729,0.2397677600383758,0.2171882390975952,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.143575832247734,-2385.234375,304.13739013671875,0.761084258556366,0.214166909456253,0.1508818417787552,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491948127746582,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730341665446,-1608.74365234375,296.6964111328125,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382228851318,0.601395845413208,0.601395845413208,1.0,1.0,-1.3404340744018557,0.515699565410614,0.8247345089912415,0.1974625885486602,0.0,0.0,0.7819775938987732,69.93391418457031,63.0,55.21575164794922,-16206.017578125,296.2438659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642409145832062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185813903808594,1.0185916423797607,-1.0301308066118509e-05,0.0,0.0003696582280099,0.0,0.0,133.50103759765625,0.0,0.0,0.0,0.581777036190033,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656701415777206,-3436.28369140625,304.1441955566406,0.79401695728302,0.2404597699642181,0.217772752046585,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442224234342575,-2393.27392578125,304.1385192871094,0.7649015188217163,0.2154592871665954,0.1517385989427566,293.17822265625,297.1499938964844,293.1499938964844,0.3994255661964416,-7251.4501953125,304.15826416015625,0.9990000128746032,0.5502306222915649,0.4590559601783752,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696082964539,-1605.658935546875,296.7212219238281,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.301497608423233,0.6008485555648804,0.6008485555648804,1.0,1.0,-1.3366403579711914,0.5138141512870789,0.8228262066841125,0.1961491703987121,0.0,0.0,0.7831975817680359,68.79635620117188,63.0,69.08950805664062,-16199.623046875,292.0486145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.970703125,18000.0,0.0,0.0,0.3667934536933899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026918888092041,1.026929259300232,-1.042882286128588e-05,0.0,0.000372248730855,0.0,0.0,136.4169921875,0.0,0.0,0.0,0.5856337547302246,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658642888069152,-3438.922119140625,304.1448974609375,0.7964416146278381,0.2411483377218246,0.2183648645877838,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4532422423362732,0.050000000745058,0.0496213771402835,293.02862548828125,297.1499938964844,293.1499938964844,0.1449631303548813,-2402.66796875,304.1392517089844,0.7679790258407593,0.216784194111824,0.1526309102773666,293.16961669921875,297.1499938964844,293.1499938964844,0.3956840932369232,-7195.31298828125,304.1635131835937,0.9990000128746032,0.5515597462654114,0.4562334716320038,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684404179453,-1603.6810302734375,296.7442932128906,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.7101745605469,291.1160583496094,1.0,0.3005401492118835,0.600305438041687,0.600305438041687,1.0,1.0,-1.334844946861267,0.5127595663070679,0.822085440158844,0.19531911611557,0.0,0.0,0.7830461263656616,68.07476806640625,66.0,69.02454376220703,-16200.849609375,289.6543273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.80859375,18000.0,0.0,0.0,0.3691448867321014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03070867061615,1.0307191610336304,-1.049785078066634e-05,0.0,0.0003746351285371,0.0,0.0,137.85736083984375,0.0,0.0,0.0,0.5874572992324829,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.166452869772911,-3447.87548828125,304.1455993652344,0.7996033430099487,0.2425182610750198,0.2195697277784347,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741561889648,-2424.737548828125,304.13995361328125,0.7726647853851318,0.2194767296314239,0.1544806957244873,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543881058692932,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730588465929,-1603.0108642578125,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929023742676,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.335026741027832,0.5121221542358398,0.8229045271873474,0.1943980902433395,0.0,0.0,0.7801399827003479,67.40428161621094,69.0,54.63006591796875,-16225.849609375,288.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732241690158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300019979476929,1.0300124883651731,-1.0517666851228569e-05,0.0,0.000378775090212,0.0,0.0,137.8933563232422,0.0,0.0,0.0,0.587257981300354,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.166452869772911,-3447.87548828125,304.1455993652344,0.7996033430099487,0.2425182610750198,0.2195697277784347,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466741561889648,-2424.737548828125,304.13995361328125,0.7726647853851318,0.2194767296314239,0.1544806957244873,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543881058692932,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730588465929,-1603.0108642578125,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929023742676,0.5990243554115295,0.5990243554115295,1.0,1.0,-1.335026741027832,0.5121221542358398,0.8229045271873474,0.1943980902433395,0.0,0.0,0.7801399827003479,67.40428161621094,69.0,54.63006591796875,-16225.849609375,288.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732241690158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300019979476929,1.0300124883651731,-1.0517666851228569e-05,0.0,0.000378775090212,0.0,0.0,137.8933563232422,0.0,0.0,0.0,0.587257981300354,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750562429428,-3461.080322265625,304.14569091796875,0.8008626103401184,0.2438620775938034,0.2207845002412796,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072540283203,-2449.970947265625,304.1400756835937,0.7755767107009888,0.2221456617116928,0.1563528031110763,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.5566589832305908,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847706936299,-1605.82666015625,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214499473572,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.3392632007598877,0.5128574371337891,0.8264057636260986,0.1940698623657226,0.0,0.0,0.7752965688705444,67.56947326660156,72.0,33.75286865234375,-16278.5888671875,290.3632202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764977157115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348403930664,1.0223588943481443,-1.0437822311359923e-05,0.0,0.0003820973215624,0.0,0.0,135.54541015625,0.0,0.0,0.0,0.5838386416435242,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672750562429428,-3461.080322265625,304.14569091796875,0.8008626103401184,0.2438620775938034,0.2207845002412796,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486072540283203,-2449.970947265625,304.1400756835937,0.7755767107009888,0.2221456617116928,0.1563528031110763,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859755516052,-7124.2412109375,304.1616516113281,0.9990000128746032,0.5566589832305908,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847706936299,-1605.82666015625,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214499473572,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.3392632007598877,0.5128574371337891,0.8264057636260986,0.1940698623657226,0.0,0.0,0.7752965688705444,67.56947326660156,72.0,33.75286865234375,-16278.5888671875,290.3632202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302795410156,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764977157115936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022348403930664,1.0223588943481443,-1.0437822311359923e-05,0.0,0.0003820973215624,0.0,0.0,135.54541015625,0.0,0.0,0.0,0.5838386416435242,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682955473661422,-3477.85986328125,304.1454162597656,0.800609290599823,0.2451652586460113,0.2219877690076828,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859362125396,-2477.273193359375,304.1399230957031,0.7769767045974731,0.2247231006622314,0.1581885665655136,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.557843029499054,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019438162446,-1611.4403076171875,296.8424377441406,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115562438965,0.5947911739349365,0.5947911739349365,1.0,1.0,-1.3465768098831177,0.5144805908203125,0.8320961594581604,0.1940449178218841,0.0,0.0,0.7704033255577087,68.3873519897461,75.0,13.77473258972168,-16355.6748046875,295.3273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.009765625,18000.0,0.0,0.0,0.3790618479251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121997594833374,1.0122101306915283,-1.0317130545445252e-05,0.0,0.0003846996114589,0.0,0.0,132.33326721191406,0.0,0.0,0.0,0.5792562961578369,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682955473661422,-3477.85986328125,304.1454162597656,0.800609290599823,0.2451652586460113,0.2219877690076828,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506859362125396,-2477.273193359375,304.1399230957031,0.7769767045974731,0.2247231006622314,0.1581885665655136,293.136962890625,297.1499938964844,293.1499938964844,0.393008679151535,-7161.2177734375,304.15386962890625,0.9990000128746032,0.557843029499054,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019438162446,-1611.4403076171875,296.8424377441406,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115562438965,0.5947911739349365,0.5947911739349365,1.0,1.0,-1.3465768098831177,0.5144805908203125,0.8320961594581604,0.1940449178218841,0.0,0.0,0.7704033255577087,68.3873519897461,75.0,13.77473258972168,-16355.6748046875,295.3273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.009765625,18000.0,0.0,0.0,0.3790618479251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121997594833374,1.0122101306915283,-1.0317130545445252e-05,0.0,0.0003846996114589,0.0,0.0,132.33326721191406,0.0,0.0,0.0,0.5792562961578369,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559603929519,-3497.13134765625,304.14501953125,0.799199640750885,0.2464257329702377,0.2231701463460922,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314501047134,-2505.515380859375,304.13970947265625,0.7771496772766113,0.2271758764982223,0.1599553674459457,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577313303947449,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.004322834778577,-1619.003662109375,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114214420318,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.3561973571777344,0.5167264938354492,0.8394708633422852,0.1942088603973388,0.0,0.0,0.7666764855384827,69.71700286865234,78.0,-1.68573796749115,-16453.74609375,302.5113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705542564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002968192100525,1.0029784440994265,-1.02010135378805e-05,0.0,0.0003867381601594,0.0,0.0,129.3928680419922,0.0,0.0,0.0,0.5750705003738403,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694559603929519,-3497.13134765625,304.14501953125,0.799199640750885,0.2464257329702377,0.2231701463460922,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528314501047134,-2505.515380859375,304.13970947265625,0.7771496772766113,0.2271758764982223,0.1599553674459457,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241516113281,-7233.1279296875,304.14471435546875,0.9990000128746032,0.5577313303947449,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.004322834778577,-1619.003662109375,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114214420318,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.3561973571777344,0.5167264938354492,0.8394708633422852,0.1942088603973388,0.0,0.0,0.7666764855384827,69.71700286865234,78.0,-1.68573796749115,-16453.74609375,302.5113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.3810705542564392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002968192100525,1.0029784440994265,-1.02010135378805e-05,0.0,0.0003867381601594,0.0,0.0,129.3928680419922,0.0,0.0,0.0,0.5750705003738403,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700713038444519,-3507.382568359375,304.1448059082031,0.7981581687927246,0.2470416873693466,0.223753347992897,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021786868572,293.0379638671875,297.1499938964844,293.1499938964844,0.1539094001054763,-2519.704833984375,304.1396179199219,0.7768617868423462,0.228352814912796,0.160808652639389,293.1427917480469,297.1499938964844,293.1499938964844,0.4008094370365143,-7279.4775390625,304.1400756835937,0.9990000128746032,0.5571675300598145,0.4645678699016571,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342495337128,-1623.2913818359375,296.8690185546875,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522909164428,0.5903341770172119,0.5903341770172119,1.0,1.0,-1.361685037612915,0.5180389285087585,0.8436461091041565,0.1943535357713699,0.0,0.0,0.7654682993888855,70.5393295288086,78.0,-7.416836261749268,-16509.552734375,306.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.45703125,18000.0,0.0,0.0,0.3819224834442138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994007349014282,0.99941086769104,-1.015410089166835e-05,0.0,0.0003876027767546,0.0,0.0,128.248291015625,0.0,0.0,0.0,0.5734474062919617,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707023680210113,-3517.903076171875,304.14459228515625,0.7969380021095276,0.2476495057344436,0.2243318855762481,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438726902008,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.154983103275299,-2533.829833984375,304.1395568847656,0.7763676047325134,0.2294977158308029,0.1616416275501251,293.1478576660156,297.1499938964844,293.1499938964844,0.4042997360229492,-7331.49755859375,304.13555908203125,0.9990000128746032,0.5562632083892822,0.4678503572940826,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461457826197,-1627.822998046875,296.8758850097656,0.4474438726902008,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256317138672,0.5887336134910583,0.5887336134910583,1.0,1.0,-1.367541790008545,0.5194635391235352,0.8480782508850098,0.1945413053035736,0.0,0.0,0.7647607326507568,71.45126342773438,81.0,-11.893644332885742,-16569.267578125,311.4805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5040283203125,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.078125,18000.0,0.0,0.0,0.3827045857906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967706203460692,0.9967807531356812,-1.011783842841396e-05,0.0,0.0003883964964188,0.0,0.0,127.39302825927734,0.0,0.0,0.0,0.572246253490448,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899177551269,-3539.36328125,304.1442565917969,0.7940784096717834,0.2488357722759246,0.2254728376865387,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033895015716,-2561.681640625,304.1394958496094,0.774882972240448,0.2316983044147491,0.1632498800754547,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534630417823792,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710656464099,-1637.424072265625,296.887939453125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801425695419312,0.5226086974143982,0.8575339317321777,0.1950462609529495,0.0,0.0,0.7649098634719849,73.50274658203125,69.0,-17.736595153808594,-16698.50390625,321.8859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.3841543197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994661033153534,0.994671106338501,-1.0082055268867409e-05,0.0,0.0003898678114637,0.0,0.0,126.64898681640624,0.0,0.0,0.0,0.571264922618866,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719899177551269,-3539.36328125,304.1442565917969,0.7940784096717834,0.2488357722759246,0.2254728376865387,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571033895015716,-2561.681640625,304.1394958496094,0.774882972240448,0.2316983044147491,0.1632498800754547,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806191444397,-7449.23095703125,304.1271057128906,0.9990000128746032,0.5534630417823792,0.4751802384853363,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710656464099,-1637.424072265625,296.887939453125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118948638439178,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801425695419312,0.5226086974143982,0.8575339317321777,0.1950462609529495,0.0,0.0,0.7649098634719849,73.50274658203125,69.0,-17.736595153808594,-16698.50390625,321.8859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.3841543197631836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994661033153534,0.994671106338501,-1.0082055268867409e-05,0.0,0.0003898678114637,0.0,0.0,126.64898681640624,0.0,0.0,0.0,0.571264922618866,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.172964796423912,-3555.26611328125,304.14459228515625,0.7975879311561584,0.250036358833313,0.2265017181634903,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588855981826782,-2584.76904296875,304.1400756835937,0.7794554829597473,0.2338690161705017,0.1647297292947769,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.5512357354164124,0.4712547659873962,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854559771716,-1642.361572265625,296.9076843261719,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.3781821727752686,0.5202529430389404,0.8579291701316833,0.1931186467409134,0.0,0.0,0.7646737098693848,72.4782485961914,57.0,5.409559726715088,-16723.693359375,318.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062855243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953403472900392,0.9953504800796508,-1.0087121154356282e-05,0.0,0.0003911383682861,0.0,0.0,126.830078125,0.0,0.0,0.0,0.5714882016181946,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.172964796423912,-3555.26611328125,304.14459228515625,0.7975879311561584,0.250036358833313,0.2265017181634903,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588855981826782,-2584.76904296875,304.1400756835937,0.7794554829597473,0.2338690161705017,0.1647297292947769,293.1712951660156,297.1499938964844,293.1499938964844,0.4089718759059906,-7395.09619140625,304.140869140625,0.9990000128746032,0.5512357354164124,0.4712547659873962,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854559771716,-1642.361572265625,296.9076843261719,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579679012298,0.5833085775375366,0.5833085775375366,1.0,1.0,-1.3781821727752686,0.5202529430389404,0.8579291701316833,0.1931186467409134,0.0,0.0,0.7646737098693848,72.4782485961914,57.0,5.409559726715088,-16723.693359375,318.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854062855243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953403472900392,0.9953504800796508,-1.0087121154356282e-05,0.0,0.0003911383682861,0.0,0.0,126.830078125,0.0,0.0,0.0,0.5714882016181946,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733861267566681,-3561.358154296875,304.14569091796875,0.8068476915359497,0.2512671053409576,0.2274709343910217,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601887792348861,-2601.068115234375,304.1412048339844,0.7897365093231201,0.2361467182636261,0.1661929041147232,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529545545578003,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861116282641,-1640.4095458984375,296.9480285644531,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894733905792,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.3637577295303345,0.5135993957519531,0.8501582741737366,0.189349740743637,0.0,0.0,0.7575869560241699,68.84567260742188,60.0,41.057159423828125,-16631.384765625,303.7731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860022127628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871615171432496,0.9871715307235718,-1.0014315193984658e-05,0.0,0.0003917431749869,0.0,0.0,124.554931640625,0.0,0.0,0.0,0.5677831768989563,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733861267566681,-3561.358154296875,304.14569091796875,0.8068476915359497,0.2512671053409576,0.2274709343910217,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601887792348861,-2601.068115234375,304.1412048339844,0.7897365093231201,0.2361467182636261,0.1661929041147232,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529545545578003,0.4575717151165008,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861116282641,-1640.4095458984375,296.9480285644531,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894733905792,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.3637577295303345,0.5135993957519531,0.8501582741737366,0.189349740743637,0.0,0.0,0.7575869560241699,68.84567260742188,60.0,41.057159423828125,-16631.384765625,303.7731628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860022127628326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871615171432496,0.9871715307235718,-1.0014315193984658e-05,0.0,0.0003917431749869,0.0,0.0,124.554931640625,0.0,0.0,0.0,0.5677831768989563,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735817044973373,-3564.02197265625,304.1462707519531,0.8111288547515869,0.2519942820072174,0.2280749678611755,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609706729650497,-2610.80615234375,304.1416931152344,0.7948883771896362,0.2375745177268982,0.1671343445777893,293.1445007324219,297.1499938964844,293.1499938964844,0.387600839138031,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558481812477112,0.4515278041362762,293.10064697265625,297.1499938964844,293.1499938964844,0.0043876622803509,-1639.374267578125,296.97686767578125,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609617233276,0.5821073055267334,0.5821073055267334,1.0,1.0,-1.357952356338501,0.5109831690788269,0.8469691872596741,0.1877941787242889,0.0,0.0,0.7500379085540771,67.28106689453125,60.0,47.04951477050781,-16576.7109375,297.6473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.0859375,18000.0,0.0,0.0,0.3858903646469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750796556472778,0.9750895500183104,-9.891807167150546e-06,0.0,0.0003916296700481,0.0,0.0,121.10792541503906,0.0,0.0,0.0,0.5623925924301147,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738098859786987,-3567.56103515625,304.1463928222656,0.8132233023643494,0.2524704933166504,0.2284799069166183,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0480041503906,297.1499938964844,293.1499938964844,0.1616053581237793,-2618.88623046875,304.1417541503906,0.7976359128952026,0.2385420650243759,0.1677837073802948,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293488025665,-7024.404296875,304.1786193847656,0.9990000128746032,0.5580338835716248,0.448747843503952,293.09930419921875,297.1499938964844,293.1499938964844,0.0043911812826991,-1639.9581298828125,296.9932556152344,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010599017143249,0.5818795561790466,0.5818795561790466,1.0,1.0,-1.355697751045227,0.5098962187767029,0.845801591873169,0.1871240139007568,0.0,0.0,0.7448713779449463,66.57511901855469,63.0,40.147457122802734,-16544.533203125,295.05389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856378495693207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648131728172302,0.9648229479789734,-9.78111165750306e-06,0.0,0.0003913733817171,0.0,0.0,118.16665649414062,0.0,0.0,0.0,0.5578527450561523,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741922348737716,-3573.722412109375,304.1463623046875,0.8152519464492798,0.2530590891838074,0.2289882153272628,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625062525272369,-2630.480712890625,304.1416015625,0.800505518913269,0.2397589683532714,0.168611541390419,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909292221069,-6982.11474609375,304.1787414550781,0.9990000128746032,0.5608416199684143,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043985783122479,-1642.127197265625,297.0108642578125,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.300239235162735,0.581544041633606,0.581544041633606,1.0,1.0,-1.3541581630706787,0.5090367794036865,0.8451213836669922,0.1865323334932327,0.0,0.0,0.7386975884437561,65.95557403564453,63.0,27.45376968383789,-16511.708984375,292.9707946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851383626461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951343297958374,0.9513528943061828,-9.630029126128647e-06,0.0,0.000390866480302,0.0,0.0,114.32205200195312,0.0,0.0,0.0,0.5518789291381836,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1746629327535629,-3581.453857421875,304.1461486816406,0.8167053461074829,0.2536407113075256,0.2294988632202148,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.163499042391777,-2643.343505859375,304.1413269042969,0.8027921915054321,0.2409730851650238,0.169448435306549,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.1474609375,304.1767578125,0.9990000128746032,0.5635821223258972,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086370617151,-1645.5745849609375,297.0260314941406,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325744628906,1.0,0.2998418807983398,0.5811140537261963,0.5811140537261963,1.0,1.0,-1.353872537612915,0.5086352229118347,0.8452373147010803,0.1861501038074493,0.0,0.0,0.733034610748291,65.59225463867188,66.0,13.434388160705566,-16488.12109375,292.0130310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636976718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380568265914916,0.938066303730011,-9.477864296059124e-06,0.0,0.0003901817835867,0.0,0.0,110.57610321044922,0.0,0.0,0.0,0.5459778308868408,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191436529159,-3600.699951171875,304.1455078125,0.818153977394104,0.2547821998596191,0.2305231541395187,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.165682166814804,-2671.77099609375,304.1405639648437,0.8058046102523804,0.2433549910783767,0.1711167991161346,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684446096420288,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351457618176,-1655.539794921875,297.05047607421875,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001178205013275,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.356454372406006,0.5088821053504944,0.8475723266601562,0.1858116388320922,0.0,0.0,0.7241588830947876,65.51083374023438,69.0,-12.27430248260498,-16471.21875,292.92254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914889931678772,0.9148991107940674,-9.206632967106998e-06,0.0,0.0003884284524247,0.0,0.0,104.169189453125,0.0,0.0,0.0,0.5356901288032532,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758191436529159,-3600.699951171875,304.1455078125,0.818153977394104,0.2547821998596191,0.2305231541395187,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.165682166814804,-2671.77099609375,304.1405639648437,0.8058046102523804,0.2433549910783767,0.1711167991161346,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684446096420288,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351457618176,-1655.539794921875,297.05047607421875,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.21942138671875,1.0,0.3001178205013275,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.356454372406006,0.5088821053504944,0.8475723266601562,0.1858116388320922,0.0,0.0,0.7241588830947876,65.51083374023438,69.0,-12.27430248260498,-16471.21875,292.92254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827360570430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914889931678772,0.9148991107940674,-9.206632967106998e-06,0.0,0.0003884284524247,0.0,0.0,104.169189453125,0.0,0.0,0.0,0.5356901288032532,4.0,0.0,1.0
