time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572977304458,-3623.098388671875,304.144775390625,0.818026065826416,0.2558922171592712,0.231543943285942,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964512586593,-2701.947021484375,304.1398620605469,0.8070433735847473,0.2456361055374145,0.1727407574653625,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721096396446228,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676815159618,-1668.3126220703125,297.0697937011719,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.3623963594436646,0.5101643204689026,0.8522320985794067,0.185845598578453,0.0,0.0,0.7193015813827515,66.1268539428711,72.0,-29.321123123168945,-16496.17578125,296.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994100093841553,0.8994190096855164,-9.016850526677445e-06,0.0,0.000386448286008,0.0,0.0,99.94176483154295,0.0,0.0,0.0,0.5287913680076599,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771572977304458,-3623.098388671875,304.144775390625,0.818026065826416,0.2558922171592712,0.231543943285942,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679964512586593,-2701.947021484375,304.1398620605469,0.8070433735847473,0.2456361055374145,0.1727407574653625,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721096396446228,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676815159618,-1668.3126220703125,297.0697937011719,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448153018951,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.3623963594436646,0.5101643204689026,0.8522320985794067,0.185845598578453,0.0,0.0,0.7193015813827515,66.1268539428711,72.0,-29.321123123168945,-16496.17578125,296.88580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.849609375,18000.0,0.0,0.0,0.3807848989963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994100093841553,0.8994190096855164,-9.016850526677445e-06,0.0,0.000386448286008,0.0,0.0,99.94176483154295,0.0,0.0,0.0,0.5287913680076599,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624027252197,-3646.594970703125,304.1441650390625,0.8166798949241638,0.2569678127765655,0.2325533777475357,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703147441148758,-2732.10498046875,304.1393737792969,0.8068845272064209,0.247798278927803,0.1742981821298599,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743787884712219,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035784132778,-1682.52099609375,297.0870666503906,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.370903491973877,0.5122233629226685,0.8586801290512085,0.1861545443534851,0.0,0.0,0.7185432314872742,67.29265594482422,75.0,-37.01122283935547,-16558.6484375,303.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89300137758255,0.8930103182792664,-8.925457223085687e-06,0.0,0.0003845920145977,0.0,0.0,98.1172103881836,0.0,0.0,0.0,0.5258756875991821,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624027252197,-3646.594970703125,304.1441650390625,0.8166798949241638,0.2569678127765655,0.2325533777475357,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703147441148758,-2732.10498046875,304.1393737792969,0.8068845272064209,0.247798278927803,0.1742981821298599,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743787884712219,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035784132778,-1682.52099609375,297.0870666503906,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608729839325,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.370903491973877,0.5122233629226685,0.8586801290512085,0.1861545443534851,0.0,0.0,0.7185432314872742,67.29265594482422,75.0,-37.01122283935547,-16558.6484375,303.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789558410644531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89300137758255,0.8930103182792664,-8.925457223085687e-06,0.0,0.0003845920145977,0.0,0.0,98.1172103881836,0.0,0.0,0.0,0.5258756875991821,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613088369369,-3669.90478515625,304.143798828125,0.8144102692604065,0.2580077350139618,0.2335459887981414,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725676506757736,-2761.2958984375,304.1391906738281,0.8056544661521912,0.2498468458652496,0.1757861524820327,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752052664756775,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410208404064,-1697.2593994140625,297.10418701171875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664384484291077,0.186715692281723,0.0,0.0,0.7215489745140076,68.89302062988281,78.0,-38.25760269165039,-16650.38671875,311.6013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843712806702,0.8953933119773865,-8.930651347327512e-06,0.0,0.0003831792273558,0.0,0.0,98.559814453125,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613088369369,-3669.90478515625,304.143798828125,0.8144102692604065,0.2580077350139618,0.2335459887981414,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725676506757736,-2761.2958984375,304.1391906738281,0.8056544661521912,0.2498468458652496,0.1757861524820327,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752052664756775,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410208404064,-1697.2593994140625,297.10418701171875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068555295467376,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813457489013672,0.5149073004722595,0.8664384484291077,0.186715692281723,0.0,0.0,0.7215489745140076,68.89302062988281,78.0,-38.25760269165039,-16650.38671875,311.6013488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6953125,18000.0,0.0,0.0,0.3775637745857239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953843712806702,0.8953933119773865,-8.930651347327512e-06,0.0,0.0003831792273558,0.0,0.0,98.559814453125,0.0,0.0,0.0,0.5268278121948242,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806466281414032,-3681.28759765625,304.1436767578125,0.81300288438797,0.2585143744945526,0.234034925699234,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736613363027572,-2775.419921875,304.13916015625,0.8047234416007996,0.2508335709571838,0.1765063405036926,293.0870361328125,297.1499938964844,293.1499938964844,0.3970177173614502,-7229.9267578125,304.1322937011719,0.9990000128746032,0.5750819444656372,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600542798638,-1704.6922607421875,297.1130065917969,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1282958984375,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541427135467,0.5725788474082947,0.5725788474082947,1.0,1.0,-1.3871355056762695,0.5164518356323242,0.8706836104393005,0.187091588973999,0.0,0.0,0.7243346571922302,69.82743072509766,78.0,-37.48499298095703,-16704.66796875,316.3772888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.377112478017807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996096253395081,0.8996185660362244,-8.967104804469272e-06,0.0,0.0003827212203759,0.0,0.0,99.5700225830078,0.0,0.0,0.0,0.5286461114883423,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813195049762725,-3692.439453125,304.14361572265625,0.811445415019989,0.2590122520923614,0.2345186173915863,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747324913740158,-2789.222412109375,304.1391906738281,0.8036272525787354,0.2517986595630646,0.177212506532669,293.0935363769531,297.1499938964844,293.1499938964844,0.4012315273284912,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746070742607117,0.4637295007705688,293.0768737792969,297.1499938964844,293.1499938964844,0.004579207394272,-1712.1265869140625,297.1220703125,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629648685455,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.393234133720398,0.5181184411048889,0.875115692615509,0.1875325143337249,0.0,0.0,0.7279089689254761,70.83837127685547,81.0,-36.20312881469727,-16763.40625,321.5083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.158203125,18000.0,0.0,0.0,0.3768584430217743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056961536407472,0.9057051539421082,-9.024765859066974e-06,0.0,0.0003824634186457,0.0,0.0,101.07860565185548,0.0,0.0,0.0,0.5312941074371338,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242506504058,-3713.995361328125,304.1435546875,0.8079566955566406,0.2599823772907257,0.2354695796966552,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885291099548,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768114268779754,-2815.926513671875,304.1393127441406,0.8010541200637817,0.2536741197109222,0.1785894036293029,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726353526115417,0.4717293977737427,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178847551345,-1726.9940185546875,297.1412048339844,0.4455885291099548,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843913078308105,0.1886132955551147,0.0,0.0,0.7372148633003235,73.05528259277344,84.0,-32.887664794921875,-16891.525390625,332.6960144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922918975353241,0.9229282140731812,-9.19946251087822e-06,0.0,0.0003826149040833,0.0,0.0,105.51812744140624,0.0,0.0,0.0,0.5388649702072144,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826242506504058,-3713.995361328125,304.1435546875,0.8079566955566406,0.2599823772907257,0.2354695796966552,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885291099548,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768114268779754,-2815.926513671875,304.1393127441406,0.8010541200637817,0.2536741197109222,0.1785894036293029,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.5726353526115417,0.4717293977737427,293.0746154785156,297.1499938964844,293.1499938964844,0.0046178847551345,-1726.9940185546875,297.1412048339844,0.4455885291099548,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480850219726,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061752557754517,0.5217839479446411,0.8843913078308105,0.1886132955551147,0.0,0.0,0.7372148633003235,73.05528259277344,84.0,-32.887664794921875,-16891.525390625,332.6960144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770077228546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922918975353241,0.9229282140731812,-9.19946251087822e-06,0.0,0.0003826149040833,0.0,0.0,105.51812744140624,0.0,0.0,0.0,0.5388649702072144,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363975048065185,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799281388521194,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742468357086,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1618957519531,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940205574035645,0.1899662911891937,0.0,0.0,0.0,75.48760223388672,60.0,-29.23588752746582,-17030.67578125,344.93829345703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461032748222352,0.9461127519607544,-9.448125638300551e-06,0.0,0.0,0.0,0.0,111.7906494140625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.804063618183136,0.0,0.2363975048065185,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981225252151489,0.0,0.1799281388521194,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742468357086,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1618957519531,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198715686798096,0.5258509516716003,0.8940205574035645,0.1899662911891937,0.0,0.0,0.0,75.48760223388672,60.0,-29.23588752746582,-17030.67578125,344.93829345703125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461032748222352,0.9461127519607544,-9.448125638300551e-06,0.0,0.0,0.0,0.0,111.7906494140625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0009582604398019,293.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0002796483749989,292.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,0.0007311209337785,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0020787389948964,292.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641662597656,0.0,0.0,0.0013265314046293,291.1689453125,294.1499938964844,254.8247985839844,253.99490356445312,273.4544982910156,278.9383850097656,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0054570026695728,1.949454109251292e-08,0.0054569831117987,-0.0457472279667854,0.0,0.0,0.0,-0.0365192629396915,60.0,-362.9570007324219,-0.0,-2.836113708326593e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1790512510142036e-17,-1.1792407580925397e-17,1.895244660924272e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0009582604398019,293.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0002796483749989,292.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,0.0007311209337785,292.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77069091796875,0.0,0.0,0.0020787389948964,292.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8641662597656,0.0,0.0,0.0013265314046293,291.1689453125,294.1499938964844,254.8247985839844,253.99490356445312,273.4544982910156,278.9383850097656,291.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0054570026695728,1.949454109251292e-08,0.0054569831117987,-0.0457472279667854,0.0,0.0,0.0,-0.0365192629396915,60.0,-362.9570007324219,-0.0,-2.836113708326593e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1790512510142036e-17,-1.1792407580925397e-17,1.895244660924272e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269104003906,0.0,0.0,0.0001287917548324,293.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001138626830652,292.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,9.974830754799768e-05,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74627685546875,0.0,0.0,0.0001675282546784,292.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.837646484375,0.0,0.0,0.000540115579497,291.16900634765625,294.1499938964844,254.81417846679688,253.98550415039065,273.0285339355469,271.1954345703125,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602048227563,1.7713183808609756e-08,0.0012601871276274,-0.0452623777091503,0.0,0.0,0.0,-0.0143990237265825,60.0,-180.0465850830078,-0.0,-1.0826880725289813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.010150024258439e-20,2.157024666187752e-20,-1.4687464192931308e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0001031470528687,293.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001085108815459,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504699707031,0.0,0.0,8.022344263736159e-05,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417297363281,0.0,0.0,0.0001087736382032,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8191223144531,0.0,0.0,0.0005147288902662,291.16900634765625,294.1499938964844,254.8048095703125,253.9772186279297,272.8433532714844,265.9022827148437,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984056862071,1.729744703027336e-08,0.0010983884567394,-0.0443339496850967,0.0,0.0,0.0,-0.0133910924196243,60.0,-83.60152435302734,-0.0,-8.227990377918104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.681185934776993e-21,7.109987334346934e-21,-2.428801803466725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091796875,0.0,0.0,0.0001027303078444,293.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001081763111869,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44171142578125,0.0,0.0,7.990132871782407e-05,291.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,0.0001081819937098,292.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.801025390625,0.0,0.0,0.0005131418583914,291.16900634765625,294.1499938964844,254.7966461181641,253.97000122070312,272.6674194335937,262.3759765625,291.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946416296064,1.693008933045803e-08,0.0010946247493848,-0.0433746501803398,0.0,0.0,0.0,-0.0132058169692754,60.0,-47.59722900390625,-0.0,-8.169622134346356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665571285127921e-21,7.125563209904793e-21,-2.459991722828481e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007263183594,0.0,0.0,0.0001024179291562,293.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001078483692253,292.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330444335937,0.0,0.0,7.965838449308649e-05,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,0.0001078515997505,292.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7830810546875,0.0,0.0,0.0005115862586535,291.16900634765625,294.1499938964844,254.78965759277344,253.9638061523437,272.4936828613281,260.0126037597656,291.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913177393376,1.6542230696359184e-08,0.0010913012083619,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.508155822753906,-0.0,-8.120081673723689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6654218433180354e-21,7.125710228333977e-21,-2.4602881830675506e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,0.0001017512986436,293.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001071464284905,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,7.913989247754216e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.000107149593532,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,0.0005082565476186,291.1689758300781,294.1499938964844,254.7789764404297,253.95431518554688,272.1526794433594,257.331787109375,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.94409370422364,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665421035524469e-21,7.125708612746842e-21,-2.460287577222375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,0.0001017512986436,293.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001071464284905,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159240722656,0.0,0.0,7.913989247754216e-05,291.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.000107149593532,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7477111816406,0.0,0.0,0.0005082565476186,291.1689758300781,294.1499938964844,254.7789764404297,253.95431518554688,272.1526794433594,257.331787109375,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.94409370422364,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665421035524469e-21,7.125708612746842e-21,-2.460287577222375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.0001010373744065,293.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001063946911017,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,7.858462049625814e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001063977906596,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71307373046875,0.0,0.0,0.0005046906298957,291.1689147949219,294.1499938964844,254.7723999023437,253.94842529296875,271.8203430175781,256.0719299316406,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9227352142334,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677062988281,0.0,0.0,0.0001010373744065,293.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001063946911017,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,7.858462049625814e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001063977906596,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71307373046875,0.0,0.0,0.0005046906298957,291.1689147949219,294.1499938964844,254.7723999023437,253.94842529296875,271.8203430175781,256.0719299316406,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.9227352142334,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001002917269943,293.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001056095352396,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,7.800466846674681e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,0.0001056125693139,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791076660156,0.0,0.0,0.0005009661545045,291.1688537597656,294.1499938964844,254.76954650878903,253.94583129882807,271.4966125488281,255.45913696289065,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.6171989440918,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001002917269943,293.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001056095352396,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3826904296875,0.0,0.0,7.800466846674681e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,0.0001056125693139,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791076660156,0.0,0.0,0.0005009661545045,291.1688537597656,294.1499938964844,254.76954650878903,253.94583129882807,271.4966125488281,255.45913696289065,291.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.6171989440918,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,9.95306036202237e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001048080885084,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,7.741268200334162e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0001048110570991,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64581298828125,0.0,0.0,0.0004971644375473,291.1687316894531,294.1499938964844,254.77003479003903,253.9461669921875,271.18133544921875,255.1507568359375,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39604377746582,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359375,0.0,0.0,9.95306036202237e-05,293.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001048080885084,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,7.741268200334162e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0001048110570991,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64581298828125,0.0,0.0,0.0004971644375473,291.1687316894531,294.1499938964844,254.77003479003903,253.9461669921875,271.18133544921875,255.1507568359375,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39604377746582,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,9.91491979220882e-05,293.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.000104406477476,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586120605469,0.0,0.0,7.711604121141136e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005310058594,0.0,0.0,0.0001044094169628,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.62939453125,0.0,0.0,0.0004952593590132,291.1686706542969,294.1499938964844,254.7714233398437,253.9473419189453,271.02685546875,255.0580291748047,291.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.288848876953125,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.32049560546875,0.0,0.0,9.876971307676286e-05,293.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001040068818838,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507385253906,0.0,0.0,7.682088471483439e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969909667969,0.0,0.0,0.0001040097922668,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6131591796875,0.0,0.0,0.0004933638847433,291.1685791015625,294.1499938964844,254.7735137939453,253.9491424560547,270.8743896484375,254.99075317382807,291.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18174934387207,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30535888671875,0.0,0.0,9.802320710150524e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001032208238029,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,7.624027057318017e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899719238281,0.0,0.0,0.0001032236759783,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,0.0004896351601928,291.1683959960937,294.1499938964844,254.77960205078125,253.95440673828125,270.5755615234375,254.90573120117188,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.9681453704834,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30535888671875,0.0,0.0,9.802320710150524e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0001032208238029,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.335205078125,0.0,0.0,7.624027057318017e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899719238281,0.0,0.0,0.0001032236759783,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811767578125,0.0,0.0,0.0004896351601928,291.1683959960937,294.1499938964844,254.77960205078125,253.95440673828125,270.5755615234375,254.90573120117188,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065612426364169e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985240519046,60.0,-25.9681453704834,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904968261719,0.0,0.0,9.730410238262266e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.00010246362217,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199462890625,0.0,0.0,7.568096771137789e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001024664161377,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498352050781,0.0,0.0,0.000486043310957,291.1681823730469,294.1499938964844,254.7879180908203,253.961654663086,270.2845458984375,254.8605499267578,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75787353515625,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2904968261719,0.0,0.0,9.730410238262266e-05,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.00010246362217,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199462890625,0.0,0.0,7.568096771137789e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,0.0001024664161377,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498352050781,0.0,0.0,0.000486043310957,291.1681823730469,294.1499938964844,254.7879180908203,253.961654663086,270.2845458984375,254.8605499267578,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75787353515625,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759094238281,0.0,0.0,9.662883530836552e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001017525792121,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,7.515575998695567e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001017553222482,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190734863281,0.0,0.0,0.0004826704389415,291.1679382324219,294.1499938964844,254.798095703125,253.9705352783203,270.0011291503906,254.8373260498047,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.555070877075195,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759094238281,0.0,0.0,9.662883530836552e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001017525792121,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30499267578125,0.0,0.0,7.515575998695567e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001017553222482,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5190734863281,0.0,0.0,0.0004826704389415,291.1679382324219,294.1499938964844,254.798095703125,253.9705352783203,270.0011291503906,254.8373260498047,290.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.555070877075195,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,9.6011848654598e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001011029016808,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2902526855469,0.0,0.0,7.467588147846982e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001011055937851,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888610839844,0.0,0.0,0.0004795886343345,291.1676330566406,294.1499938964844,254.8097686767578,253.98074340820312,269.72491455078125,254.82672119140625,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.364240646362305,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615661621094,0.0,0.0,9.6011848654598e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001011029016808,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2902526855469,0.0,0.0,7.467588147846982e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0001011055937851,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4888610839844,0.0,0.0,0.0004795886343345,291.1676330566406,294.1499938964844,254.8097686767578,253.98074340820312,269.72491455078125,254.82672119140625,290.95928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.364240646362305,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
