time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,9.572834824211895e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001008043836918,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2829895019531,0.0,0.0,7.445537630701438e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662902832031,0.0,0.0,0.0001008070466923,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47393798828125,0.0,0.0,0.0004781725874636,291.1674499511719,294.1499938964844,254.8160552978516,253.9862365722656,269.58941650390625,254.824462890625,290.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27446174621582,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474365234375,0.0,0.0,9.546257933834568e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001005245358101,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757873535156,0.0,0.0,7.424866635119542e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0001005271769827,292.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45916748046875,0.0,0.0,0.0004768451326526,291.1672668457031,294.1499938964844,254.8225555419922,253.991928100586,269.45556640625,254.8236694335937,290.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.18889808654785,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335510253906,0.0,0.0,9.498580038780348e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001000225020106,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,7.387783989543095e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0001000250922515,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0004744636826217,291.1668701171875,294.1499938964844,254.83609008789065,254.0037841796875,269.1927490234375,254.8252716064453,290.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03129196166992,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2335510253906,0.0,0.0,9.498580038780348e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001000225020106,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,7.387783989543095e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564636230469,0.0,0.0,0.0001000250922515,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,0.0004744636826217,291.1668701171875,294.1499938964844,254.83609008789065,254.0037841796875,269.1927490234375,254.8252716064453,290.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03129196166992,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,9.458218846702948e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.959751332644372e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,7.356391870416701e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,9.96000599116087e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,0.0004724477184936,291.1664428710937,294.1499938964844,254.8500061035156,254.0159606933593,268.9360656738281,254.8298492431641,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.892444610595703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,9.458218846702948e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.959751332644372e-05,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474670410156,0.0,0.0,7.356391870416701e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,9.96000599116087e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,0.0004724477184936,291.1664428710937,294.1499938964844,254.8500061035156,254.0159606933593,268.9360656738281,254.8298492431641,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.892444610595703,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.206298828125,0.0,0.0,9.42493206821382e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.92470231722109e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,7.330501830438152e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,9.924952610163018e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0004707851330749,291.1659545898437,294.1499938964844,254.8639068603516,254.0281524658203,268.6852111816406,254.8363647460937,290.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.7724666595459,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.206298828125,0.0,0.0,9.42493206821382e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.92470231722109e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2336120605469,0.0,0.0,7.330501830438152e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,9.924952610163018e-05,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3729553222656,0.0,0.0,0.0004707851330749,291.1659545898437,294.1499938964844,254.8639068603516,254.0281524658203,268.6852111816406,254.8363647460937,290.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-24.7724666595459,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,9.398239490110428e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.896597475744784e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.0,0.0,7.309741340577602e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,9.896844130707903e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,0.0004694519448094,291.1653747558594,294.1499938964844,254.87744140625,254.0400238037109,268.4398193359375,254.8441467285156,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.670673370361328,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,9.398239490110428e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.896597475744784e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.21990966796875,0.0,0.0,7.309741340577602e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6372375488281,0.0,0.0,9.896844130707903e-05,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,0.0004694519448094,291.1653747558594,294.1499938964844,254.87744140625,254.0400238037109,268.4398193359375,254.8441467285156,290.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.670673370361328,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18634033203125,0.0,0.0,9.387174213770776e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.884946484817192e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,7.301135337911546e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,9.88519168458879e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0004688992921728,291.16510009765625,294.1499938964844,254.8839569091797,254.0457458496093,268.319091796875,254.84835815429688,290.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.626251220703125,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,9.377515380037948e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.874776151264086e-05,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20635986328125,0.0,0.0,7.293622911674902e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309509277344,0.0,0.0,9.875019895844162e-05,292.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175354003906,0.0,0.0,0.0004684168670792,291.1647644042969,294.1499938964844,254.8902282714844,254.0512542724609,268.1996459960937,254.8527069091797,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.585893630981445,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,9.362057608086616e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.85850128927268e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,7.281600119313225e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,9.858741395873948e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0004676448588725,291.1640930175781,294.1499938964844,254.9019012451172,254.0615234375,267.96435546875,254.86170959472656,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.51658058166504,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1666564941406,0.0,0.0,9.362057608086616e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.85850128927268e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929626464844,0.0,0.0,7.281600119313225e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,9.858741395873948e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903137207031,0.0,0.0,0.0004676448588725,291.1640930175781,294.1499938964844,254.9019012451172,254.0615234375,267.96435546875,254.86170959472656,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.51658058166504,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,9.351106564281508e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.846972534433009e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,7.273082883330062e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.847209003055468e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0004670979687944,291.1633605957031,294.1499938964844,254.91207885742188,254.0704803466797,267.7337951660156,254.87081909179688,290.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.461137771606445,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,9.351106564281508e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.846972534433009e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1796875,0.0,0.0,7.273082883330062e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.847209003055468e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2634582519531,0.0,0.0,0.0004670979687944,291.1633605957031,294.1499938964844,254.91207885742188,254.0704803466797,267.7337951660156,254.87081909179688,290.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.461137771606445,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,9.343321289634332e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.83877616818063e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,7.267027103807777e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.839009726420044e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004667091998271,291.1625366210937,294.1499938964844,254.9203948974609,254.0778350830078,267.5076599121094,254.8797607421875,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.41714096069336,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,9.343321289634332e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.83877616818063e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,7.267027103807777e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,9.839009726420044e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23687744140625,0.0,0.0,0.0004667091998271,291.1625366210937,294.1499938964844,254.9203948974609,254.0778350830078,267.5076599121094,254.8797607421875,290.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.41714096069336,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,9.337342635262758e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.832483192440122e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,7.262377766892314e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.832713840296492e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0004664106818381,291.16168212890625,294.1499938964844,254.92648315429688,254.08322143554688,267.2857971191406,254.88821411132807,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.381149291992188,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,9.337342635262758e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.832483192440122e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,7.262377766892314e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,9.832713840296492e-05,292.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.0004664106818381,291.16168212890625,294.1499938964844,254.92648315429688,254.08322143554688,267.2857971191406,254.88821411132807,290.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.381149291992188,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,9.334796777693556e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.82980345725082e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,7.260397251229733e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,9.830032649915664e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19757080078125,0.0,0.0,0.0004662835563067,291.1612243652344,294.1499938964844,254.92857360839844,254.0850982666016,267.1764221191406,254.8921661376953,290.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.365358352661133,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155700683594,0.0,0.0,9.332486661151052e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.82737183221616e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405639648437,0.0,0.0,7.25860008969903e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,9.82759884209372e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1846008300781,0.0,0.0,0.0004661682178266,291.1607360839844,294.1499938964844,254.92996215820312,254.0863494873047,267.0680847167969,254.8958740234375,290.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35077667236328,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,9.328528540208936e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.823206346482038e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,7.25552235962823e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,9.823431173572315e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0004659706319216,291.1596984863281,294.1499938964844,254.93045043945312,254.0868682861328,266.85430908203125,254.90237426757807,290.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32500267028809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,9.328528540208936e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.823206346482038e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,7.25552235962823e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937805175781,0.0,0.0,9.823431173572315e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,0.0004659706319216,291.1596984863281,294.1499938964844,254.93045043945312,254.0868682861328,266.85430908203125,254.90237426757807,290.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32500267028809,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,9.325522114522757e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.820042760111392e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.253183866851032e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.820264676818624e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0004658205434679,291.1585998535156,294.1499938964844,254.92759704589844,254.08447265625,266.6443786621094,254.90737915039065,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3038387298584,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,9.325522114522757e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.820042760111392e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.114990234375,0.0,0.0,7.253183866851032e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.820264676818624e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0004658205434679,291.1585998535156,294.1499938964844,254.92759704589844,254.08447265625,266.6443786621094,254.90737915039065,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.3038387298584,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,9.32365728658624e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.818081161938608e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,7.251733040902764e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.818299440667032e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0004657274694181,291.1574401855469,294.1499938964844,254.9210205078125,254.07882690429688,266.4381103515625,254.91053771972656,290.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.287822723388672,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,9.32365728658624e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.818081161938608e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,7.251733040902764e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.818299440667032e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.108154296875,0.0,0.0,0.0004657274694181,291.1574401855469,294.1499938964844,254.9210205078125,254.07882690429688,266.4381103515625,254.91053771972656,290.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.287822723388672,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,9.323177800979464e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.817578393267468e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,7.251360511872917e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,9.817794489208608e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004657036624848,291.1561584472656,294.1499938964844,254.91033935546875,254.0695953369141,266.2353515625,254.9114990234375,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.27775001525879,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,9.323177800979464e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.817578393267468e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898132324219,0.0,0.0,7.251360511872917e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,9.817794489208608e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08319091796875,0.0,0.0,0.0004657036624848,291.1561584472656,294.1499938964844,254.91033935546875,254.0695953369141,266.2353515625,254.9114990234375,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.27775001525879,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599060058594,0.0,0.0,9.323535050498322e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,9.817955287871882e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08355712890625,0.0,0.0,7.251637725858018e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57232666015625,0.0,0.0,9.8181699286215e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07080078125,0.0,0.0,0.0004657215322367,291.155517578125,294.1499938964844,254.90335083007807,254.06353759765625,266.1352233886719,254.9110412597656,290.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.27521705627441,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538330078125,0.0,0.0,9.324333223048598e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.818797116167843e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07733154296875,0.0,0.0,7.252259092638269e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,9.8190110293217e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,0.0004657614626921,291.1548156738281,294.1499938964844,254.89520263671875,254.05645751953125,266.03594970703125,254.90988159179688,290.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.27450561523437,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417175292969,0.0,0.0,9.32737093535252e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.821998537518084e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,7.254621596075594e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,9.822209540288895e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,0.0004659133264794,291.1534118652344,294.1499938964844,254.8751983642578,254.03909301757807,265.83966064453125,254.9052734375,290.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451265147789e-09,0.0009938573930412,-0.0125352814793586,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.27899169921875,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417175292969,0.0,0.0,9.32737093535252e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.821998537518084e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,7.254621596075594e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5631408691406,0.0,0.0,9.822209540288895e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.033935546875,0.0,0.0,0.0004659133264794,291.1534118652344,294.1499938964844,254.8751983642578,254.03909301757807,265.83966064453125,254.9052734375,290.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146451265147789e-09,0.0009938573930412,-0.0125352814793586,0.0,0.0,0.0,-0.0073641310445964,60.0,-24.27899169921875,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,9.332467743661256e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.82736746664159e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,7.258585537783802e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,9.827576286625116e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0004661680140998,291.1518859863281,294.1499938964844,254.8500061035156,254.01715087890625,265.6463623046875,254.8972320556641,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944051271304,5.209893849666969e-09,0.0009943998884409,-0.0127014918252825,0.0,0.0,0.0,-0.0073955818079411,60.0,-24.291973114013672,-0.0,-6.741962721434902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296936035156,0.0,0.0,9.332467743661256e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.82736746664159e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,7.258585537783802e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570373535156,0.0,0.0,9.827576286625116e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,0.0004661680140998,291.1518859863281,294.1499938964844,254.8500061035156,254.01715087890625,265.6463623046875,254.8972320556641,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944051271304,5.209893849666969e-09,0.0009943998884409,-0.0127014918252825,0.0,0.0,0.0,-0.0073955818079411,60.0,-24.291973114013672,-0.0,-6.741962721434902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,9.3392729468178e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.834535740083084e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,7.26387879694812e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,9.834742377279326e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,0.000466508034151,291.1502990722656,294.1499938964844,254.8212280273437,253.9920349121093,265.4559020996094,254.8853759765625,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31331253051757,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177001953125,0.0,0.0,9.3392729468178e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.834535740083084e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04034423828125,0.0,0.0,7.26387879694812e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,9.834742377279326e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,0.000466508034151,291.1502990722656,294.1499938964844,254.8212280273437,253.9920349121093,265.4559020996094,254.8853759765625,290.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31331253051757,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,9.347079321742058e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.842758299782872e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,7.269950583577156e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,9.84296202659607e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0004668980836868,291.1485900878906,294.1499938964844,254.79087829589844,253.9654235839844,265.2680969238281,254.86990356445312,290.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.33963966369629,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
