time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0057983398437,0.0,0.0,9.347079321742058e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.842758299782872e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,7.269950583577156e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,9.84296202659607e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9616394042969,0.0,0.0,0.0004668980836868,291.1485900878906,294.1499938964844,254.79087829589844,253.9654235839844,265.2680969238281,254.86990356445312,290.5900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.33963966369629,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,9.351371409138665e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.847278852248564e-05,291.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,7.273288792930543e-05,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,9.847481851466e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497375488281,0.0,0.0,0.0004671125207096,291.147705078125,294.1499938964844,254.775146484375,253.9515838623047,265.1752014160156,254.86083984375,290.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.354320526123047,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,9.35591961024329e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.852069342741744e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0159912109375,0.0,0.0,7.27682636352256e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53857421875,0.0,0.0,9.852270886767656e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,0.0004673397634178,291.1468200683594,294.1499938964844,254.75906372070312,253.9374084472656,265.0829467773437,254.8509826660156,290.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.369935989379883,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,9.365769801661372e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.862444130703808e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,7.284487219294533e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.862642764346674e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,0.000467831880087,291.1449279785156,294.1499938964844,254.7258758544922,253.9081115722656,264.9002685546875,254.82891845703125,290.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40388870239257,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820861816406,0.0,0.0,9.365769801661372e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.862444130703808e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00390625,0.0,0.0,7.284487219294533e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.862642764346674e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,0.000467831880087,291.1449279785156,294.1499938964844,254.7258758544922,253.9081115722656,264.9002685546875,254.82891845703125,290.5539245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40388870239257,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,9.376584785059094e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.87383391475305e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,7.29289895389229e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,9.874031093204394e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,0.0004683721926994,291.1429748535156,294.1499938964844,254.69143676757807,253.87762451171875,264.7200012207031,254.8038787841797,290.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44138526916504,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9703063964844,0.0,0.0,9.376584785059094e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.87383391475305e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9918518066406,0.0,0.0,7.29289895389229e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,9.874031093204394e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,0.0004683721926994,291.1429748535156,294.1499938964844,254.69143676757807,253.87762451171875,264.7200012207031,254.8038787841797,290.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44138526916504,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,9.38829471124336e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.886167390504852e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,7.302006997633725e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,9.886362386168912e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0004689572378993,291.1408996582031,294.1499938964844,254.65586853027344,253.84605407714844,264.5421447753906,254.77609252929688,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111510884353e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.482187271118164,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,9.38829471124336e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.886167390504852e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,7.302006997633725e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,9.886362386168912e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86785888671875,0.0,0.0,0.0004689572378993,291.1408996582031,294.1499938964844,254.65586853027344,253.84605407714844,264.5421447753906,254.77609252929688,290.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905111510884353e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.482187271118164,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468688964844,0.0,0.0,9.400812996318564e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.899351425701752e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,7.311743684113026e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137634277344,0.0,0.0,9.899544238578528e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448486328125,0.0,0.0,0.0004695826210081,291.1387023925781,294.1499938964844,254.6192779541016,253.81349182128903,264.3665466308594,254.7457733154297,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021906589303e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.52602195739746,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468688964844,0.0,0.0,9.400812996318564e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.899351425701752e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678649902344,0.0,0.0,7.311743684113026e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137634277344,0.0,0.0,9.899544238578528e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448486328125,0.0,0.0,0.0004695826210081,291.1387023925781,294.1499938964844,254.6192779541016,253.81349182128903,264.3665466308594,254.7457733154297,290.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021906589303e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.52602195739746,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410400390625,0.0,0.0,9.407342440681532e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.906228660838678e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,7.316821574931964e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.906420018523932e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0004699088167399,291.1376037597656,294.1499938964844,254.60061645507807,253.796875,264.27960205078125,254.72970581054688,290.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.548995971679688,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352111816406,0.0,0.0,9.414031956112012e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,9.913273243000732e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559631347656,0.0,0.0,7.322024612221867e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074768066406,0.0,0.0,9.91346314549446e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0004702429869212,291.1364440917969,294.1499938964844,254.58175659179688,253.78005981445312,264.1932067871094,254.7130889892578,290.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57258987426757,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,9.42782498896122e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.927799692377448e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,7.332752284128219e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,9.927987412083894e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,0.0004709320783149,291.1340637207031,294.1499938964844,254.5434417724609,253.745849609375,264.0220031738281,254.67832946777344,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62143898010254,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,9.42782498896122e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.927799692377448e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9440612792969,0.0,0.0,7.332752284128219e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011901855469,0.0,0.0,9.927987412083894e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,0.0004709320783149,291.1340637207031,294.1499938964844,254.5434417724609,253.745849609375,264.0220031738281,254.67832946777344,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62143898010254,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,9.442057489650324e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.942788892658427e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93218994140625,0.0,0.0,7.343821926042438e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,9.94297515717335e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.000471643084893,291.131591796875,294.1499938964844,254.50442504882807,253.7109832763672,263.8529052734375,254.6416931152344,290.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.672229766845703,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,9.442057489650324e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.942788892658427e-05,291.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93218994140625,0.0,0.0,7.343821926042438e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.494873046875,0.0,0.0,9.94297515717335e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7767333984375,0.0,0.0,0.000471643084893,291.131591796875,294.1499938964844,254.50442504882807,253.7109832763672,263.8529052734375,254.6416931152344,290.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.672229766845703,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,9.456582483835518e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.958086593542248e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,7.35511930542998e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.958270675269888e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543334960937,0.0,0.0,0.0004723687306977,291.1289978027344,294.1499938964844,254.4648284912109,253.6755523681641,263.6858825683594,254.60340881347656,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755651593692846e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.724498748779297,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,9.456582483835518e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.958086593542248e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203796386719,0.0,0.0,7.35511930542998e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,9.958270675269888e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543334960937,0.0,0.0,0.0004723687306977,291.1289978027344,294.1499938964844,254.4648284912109,253.6755523681641,263.6858825683594,254.60340881347656,290.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755651593692846e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.724498748779297,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888244628906,0.0,0.0,9.471250086789952e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.97353345155716e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,7.366527279373258e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.973715350497514e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0004731014778371,291.1263122558594,294.1499938964844,254.4247589111328,253.6396484375,263.5208740234375,254.563720703125,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340568751755e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.77778053283692,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8888244628906,0.0,0.0,9.471250086789952e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.97353345155716e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,7.366527279373258e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,9.973715350497514e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0004731014778371,291.1263122558594,294.1499938964844,254.4247589111328,253.6396484375,263.5208740234375,254.563720703125,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938340568751755e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524465397,60.0,-24.77778053283692,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.883056640625,0.0,0.0,9.478588617639616e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.981262701330706e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90264892578125,0.0,0.0,7.372235268121585e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789123535156,0.0,0.0,9.9814438726753e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.72100830078125,0.0,0.0,0.0004734681278932,291.1249389648437,294.1499938964844,254.4045867919922,253.6215667724609,263.4391174316406,254.5434112548828,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.804658889770508,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,9.485906775807962e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.98896939563565e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,7.377927249763161e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,9.98914911178872e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099609375,0.0,0.0,0.0004738337011076,291.1235046386719,294.1499938964844,254.38433837890625,253.6033935546875,263.3578796386719,254.52284240722656,290.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.83160781860352,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,9.500404121354222e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001000423726509,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,7.389202801277861e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,0.0001000441552605,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68798828125,0.0,0.0,0.0004745579499285,291.12060546875,294.1499938964844,254.3436584472656,253.56689453125,263.19677734375,254.48106384277344,290.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88549423217773,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,9.500404121354222e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0001000423726509,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,7.389202801277861e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,0.0001000441552605,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68798828125,0.0,0.0,0.0004745579499285,291.12060546875,294.1499938964844,254.3436584472656,253.56689453125,263.19677734375,254.48106384277344,290.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478976984299e-09,0.0010122848907485,-0.0181804690510034,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88549423217773,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,9.514600242255256e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001001918863039,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,7.400244794553146e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0001001936470856,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,0.0004752671520691,291.1175842285156,294.1499938964844,254.30284118652344,253.5302581787109,263.0376281738281,254.4385681152344,290.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436008661985,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.9389877319336,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,9.514600242255256e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001001918863039,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,7.400244794553146e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46270751953125,0.0,0.0,0.0001001936470856,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6661376953125,0.0,0.0,0.0004752671520691,291.1175842285156,294.1499938964844,254.30284118652344,253.5302581787109,263.0376281738281,254.4385681152344,290.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478304198116348e-09,0.0010137968929484,-0.0186436008661985,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.9389877319336,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,9.528364171274006e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001003368379315,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,7.410949183395132e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001003385768854,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,0.0004759547591675,291.1144714355469,294.1499938964844,254.2620086669922,253.4935607910156,262.8803405761719,254.3955841064453,290.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99165153503418,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,9.528364171274006e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0001003368379315,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8615417480469,0.0,0.0,7.410949183395132e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001003385768854,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444091796875,0.0,0.0,0.0004759547591675,291.1144714355469,294.1499938964844,254.2620086669922,253.4935607910156,262.8803405761719,254.3955841064453,290.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-24.99165153503418,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,9.54157585510984e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001004759833449,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,7.421225745929405e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001004777077469,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.622802734375,0.0,0.0,0.0004766148049384,291.1112060546875,294.1499938964844,254.2212677001953,253.4569396972656,262.7249450683594,254.3523101806641,290.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04306983947754,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,9.54157585510984e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001004759833449,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.849853515625,0.0,0.0,7.421225745929405e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001004777077469,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.622802734375,0.0,0.0,0.0004766148049384,291.1112060546875,294.1499938964844,254.2212677001953,253.4569396972656,262.7249450683594,254.3523101806641,290.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04306983947754,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255920410156,0.0,0.0,9.547942318022252e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0001005430312943,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,7.426177035085857e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,0.0001005447411444,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.612060546875,0.0,0.0,0.0004769328515976,291.10955810546875,294.1499938964844,254.20095825195312,253.43869018554688,262.6479797363281,254.33062744140625,290.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.068178176879883,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,9.55413343035616e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0001006082311505,291.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.838134765625,0.0,0.0,7.430992263834924e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44293212890625,0.0,0.0,0.0001006099337246,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6013488769531,0.0,0.0,0.0004772421380039,291.1078796386719,294.1499938964844,254.1807098388672,253.4205017089844,262.5714416503906,254.30894470214844,290.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.092845916748047,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,9.56594740273431e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001007326573017,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,7.440181070705876e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001007343380479,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0004778323636855,291.1044006347656,294.1499938964844,254.1404571533203,253.3843231201172,262.4197692871094,254.2656707763672,290.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185752034187,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.14071083068848,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80841064453125,0.0,0.0,9.56594740273431e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001007326573017,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82647705078125,0.0,0.0,7.440181070705876e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001007343380479,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5800170898437,0.0,0.0,0.0004778323636855,291.1044006347656,294.1499938964844,254.1404571533203,253.3843231201172,262.4197692871094,254.2656707763672,290.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185752034187,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.14071083068848,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969970703125,0.0,0.0,9.576947195455432e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001008485050988,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,7.448736869264394e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.0001008501712931,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0004783819022122,291.100830078125,294.1499938964844,254.10064697265625,253.34852600097656,262.2698669433594,254.2226409912109,290.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.18633079528809,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969970703125,0.0,0.0,9.576947195455432e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001008485050988,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,7.448736869264394e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.0001008501712931,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0004783819022122,291.100830078125,294.1499938964844,254.10064697265625,253.34852600097656,262.2698669433594,254.2226409912109,290.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.18633079528809,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,9.58707823883742e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001009552070172,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,7.456616003764793e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,0.0001009568513836,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,0.0004788880469277,291.0971374511719,294.1499938964844,254.06134033203125,253.313217163086,262.1217956542969,254.1800079345703,290.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.22942924499512,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855529785156,0.0,0.0,9.58707823883742e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001009552070172,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031616210937,0.0,0.0,7.456616003764793e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,0.0001009568513836,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,0.0004788880469277,291.0971374511719,294.1499938964844,254.06134033203125,253.313217163086,262.1217956542969,254.1800079345703,290.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.22942924499512,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
