time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,9.596300515113398e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001010523337754,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,7.463788642780855e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,0.0001010539635899,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0004793487605638,291.09332275390625,294.1499938964844,254.022705078125,253.27850341796875,261.9755554199219,254.137924194336,290.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.2697982788086,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,9.596300515113398e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001010523337754,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,7.463788642780855e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,0.0001010539635899,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5167236328125,0.0,0.0,0.0004793487605638,291.09332275390625,294.1499938964844,254.022705078125,253.27850341796875,261.9755554199219,254.137924194336,290.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.2697982788086,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,9.60055986070074e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.00010109719733,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.78570556640625,0.0,0.0,7.467101386282593e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001010988125926,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063171386719,0.0,0.0,0.0004795615677721,291.0914001464844,294.1499938964844,254.003646850586,253.2613983154297,261.9031677246094,254.1171417236328,290.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022960525006,8.548930452434433e-09,0.0010229519102722,-0.0214474722743034,0.0,0.0,0.0,-0.0090508861467242,60.0,-25.288848876953125,-0.0,-7.134728718938278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,9.60458637564443e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.000101139608887,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,7.470233686035499e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091186523437,0.0,0.0,0.0001011412168736,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.49591064453125,0.0,0.0,0.0004797627625521,291.08941650390625,294.1499938964844,253.9848022460937,253.2444763183593,261.83123779296875,254.09654235839844,290.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.307222366333008,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,9.611921268515287e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001012168650049,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,7.47593876440078e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0001012184511637,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.0004801292379852,291.0853881835937,294.1499938964844,253.94776916503903,253.2112579345703,261.6886901855469,254.0559234619141,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34171485900879,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513427734375,0.0,0.0,9.611921268515287e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.0001012168650049,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,7.47593876440078e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0001012184511637,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.0004801292379852,291.0853881835937,294.1499938964844,253.94776916503903,253.2112579345703,261.6886901855469,254.0559234619141,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34171485900879,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,9.618297190172598e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001012840220937,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,7.480898057110608e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,0.0001012855937005,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,0.0004804478085134,291.08123779296875,294.1499938964844,253.9117126464844,253.178955078125,261.5479431152344,254.0162353515625,290.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.373027801513672,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,9.618297190172598e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001012840220937,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7566833496094,0.0,0.0,7.480898057110608e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,0.0001012855937005,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4545593261719,0.0,0.0,0.0004804478085134,291.08123779296875,294.1499938964844,253.9117126464844,253.178955078125,261.5479431152344,254.0162353515625,290.1790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.373027801513672,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,9.623712685424834e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001013410583254,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,7.485109381377697e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882751464844,0.0,0.0,0.0001013426081044,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0004807183577213,291.07696533203125,294.1499938964844,253.8767547607422,253.1476593017578,261.4090576171875,253.97756958007807,290.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40109634399414,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72857666015625,0.0,0.0,9.623712685424834e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001013410583254,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,7.485109381377697e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882751464844,0.0,0.0,0.0001013426081044,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43408203125,0.0,0.0,0.0004807183577213,291.07696533203125,294.1499938964844,253.8767547607422,253.1476593017578,261.4090576171875,253.97756958007807,290.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.40109634399414,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,9.628166299080476e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001013879737001,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,7.48857346479781e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0001013895089272,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,0.0004809409147128,291.0726013183594,294.1499938964844,253.84298706054688,253.11749267578125,261.27197265625,253.9400329589844,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.42583465576172,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171936035156,0.0,0.0,9.628166299080476e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001013879737001,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7334899902344,0.0,0.0,7.48857346479781e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0001013895089272,291.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,0.0004809409147128,291.0726013183594,294.1499938964844,253.84298706054688,253.11749267578125,261.27197265625,253.9400329589844,290.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.42583465576172,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115173339844,0.0,0.0,9.62998456088826e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001014071312965,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,7.489987910958007e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3777160644531,0.0,0.0,0.0001014086519717,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035949707031,0.0,0.0,0.0004810317768715,291.07037353515625,294.1499938964844,253.8265838623047,253.1028594970703,261.20428466796875,253.9218139648437,290.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026093843393,8.915312044166512e-09,0.0010260849958285,-0.0224068816751241,0.0,0.0,0.0,-0.0092325182631611,60.0,-25.43667221069336,-0.0,-7.178501704174779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7058410644531,0.0,0.0,9.63165730354376e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001014247609418,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.721923828125,0.0,0.0,7.491288852179423e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741760253906,0.0,0.0,0.0001014262670651,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934631347656,0.0,0.0,0.0004811153921764,291.068115234375,294.1499938964844,253.8105316162109,253.0885467529297,261.13690185546875,253.90380859375,290.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936136275394801e-09,0.0010262629948556,-0.0224614087492227,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.4470329284668,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.634181333240122e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001014513545669,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,7.49325190554373e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0001014528461382,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37335205078125,0.0,0.0,0.0004812415281776,291.0635070800781,294.1499938964844,253.7794952392578,253.0609436035156,261.0034484863281,253.8687744140625,290.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.464988708496094,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.634181333240122e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0001014513545669,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,7.49325190554373e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3670349121094,0.0,0.0,0.0001014528461382,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.37335205078125,0.0,0.0,0.0004812415281776,291.0635070800781,294.1499938964844,253.7794952392578,253.0609436035156,261.0034484863281,253.8687744140625,290.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.464988708496094,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,9.635723836254328e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001014676090562,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,7.494451710954309e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0001014690860756,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0004813186533283,291.0588073730469,294.1499938964844,253.75,253.03477478027344,260.8718566894531,253.835205078125,290.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986710930969366e-09,0.0010266955941915,-0.0225938390940427,0.0,0.0,0.0,-0.009267914108932,60.0,-25.47920608520508,-0.0,-7.187047401657767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,9.635723836254328e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0001014676090562,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,7.494451710954309e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0001014690860756,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0004813186533283,291.0588073730469,294.1499938964844,253.75,253.03477478027344,260.8718566894531,253.835205078125,290.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986710930969366e-09,0.0010266955941915,-0.0225938390940427,0.0,0.0,0.0,-0.009267914108932,60.0,-25.47920608520508,-0.0,-7.187047401657767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,9.635589958634228e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001014662193483,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,7.494347664760426e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,0.0001014676672639,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0004813120467588,291.0539855957031,294.1499938964844,253.72149658203125,253.0095367431641,260.7421569824219,253.8031005859375,290.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266900062561,8.984998522976184e-09,0.0010266810422763,-0.0225893538445234,0.0,0.0,0.0,-0.0092670647427439,60.0,-25.489126205444336,-0.0,-7.186842765349867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,9.635589958634228e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,0.0001014662193483,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6872253417969,0.0,0.0,7.494347664760426e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,0.0001014676672639,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3334045410156,0.0,0.0,0.0004813120467588,291.0539855957031,294.1499938964844,253.72149658203125,253.0095367431641,260.7421569824219,253.8031005859375,290.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266900062561,8.984998522976184e-09,0.0010266810422763,-0.0225893538445234,0.0,0.0,0.0,-0.0092670647427439,60.0,-25.489126205444336,-0.0,-7.186842765349867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,9.63315469562076e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001014405788737,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756896972656,0.0,0.0,7.492453005397692e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001014420195133,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136291503906,0.0,0.0,0.0004811904509551,291.0490417480469,294.1499938964844,253.69338989257807,252.9846649169922,260.6142883300781,253.7722625732422,290.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.49322509765625,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,9.63315469562076e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001014405788737,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756896972656,0.0,0.0,7.492453005397692e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453369140625,0.0,0.0,0.0001014420195133,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136291503906,0.0,0.0,0.0004811904509551,291.0490417480469,294.1499938964844,253.69338989257807,252.9846649169922,260.6142883300781,253.7722625732422,290.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.49322509765625,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,9.631094872020184e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.00010141889652,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,7.490850839531049e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0001014203226077,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30377197265625,0.0,0.0,0.0004810875980183,291.0465393066406,294.1499938964844,253.6794891357422,252.9723663330078,260.55108642578125,253.7572784423828,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.492860794067383,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.628476982470602e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001013913424685,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,7.488815754186362e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380126953125,0.0,0.0,0.0001013927612802,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,0.0004809568927157,291.04400634765625,294.1499938964844,253.6656951904297,252.96017456054688,260.48834228515625,253.74253845214844,290.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896287262416536e-09,0.0010259225964546,-0.0223570633679628,0.0,0.0,0.0,-0.0092230876907706,60.0,-25.490970611572266,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,9.621564822737128e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001013185683405,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,7.483439549105242e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.0001013199653243,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,0.0004806116630788,291.0388488769531,294.1499938964844,253.6384429931641,252.93609619140625,260.3642578125,253.71372985839844,290.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48264503479004,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,9.621564822737128e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001013185683405,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,7.483439549105242e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306579589844,0.0,0.0,0.0001013199653243,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,0.0004806116630788,291.0388488769531,294.1499938964844,253.6384429931641,252.93609619140625,260.3642578125,253.71372985839844,290.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48264503479004,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,9.61239347816445e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.000101222009107,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,7.476306200260296e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,0.0001012233842629,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0004801536269951,291.0335693359375,294.1499938964844,253.61163330078125,252.9124298095703,260.2420349121094,253.685791015625,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.467952728271484,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,9.61239347816445e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.000101222009107,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6411437988281,0.0,0.0,7.476306200260296e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232421875,0.0,0.0,0.0001012233842629,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550048828125,0.0,0.0,0.0004801536269951,291.0335693359375,294.1499938964844,253.61163330078125,252.9124298095703,260.2420349121094,253.685791015625,289.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.467952728271484,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,9.600936755305156e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001011013737297,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,7.467395334970206e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,0.0001011027343338,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356872558594,0.0,0.0,0.0004795814165845,291.0281982421875,294.1499938964844,253.58531188964844,252.88922119140625,260.1217346191406,253.65866088867188,289.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553020514057152e-09,0.0010229875333607,-0.0214581824839115,0.0,0.0,0.0,-0.0090529173612594,60.0,-25.446861267089844,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151123046875,0.0,0.0,9.600936755305156e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001011013737297,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,7.467395334970206e-05,290.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157958984375,0.0,0.0,0.0001011027343338,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2356872558594,0.0,0.0,0.0004795814165845,291.0281982421875,294.1499938964844,253.58531188964844,252.88922119140625,260.1217346191406,253.65866088867188,289.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553020514057152e-09,0.0010229875333607,-0.0214581824839115,0.0,0.0,0.0,-0.0090529173612594,60.0,-25.446861267089844,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,9.58719101618044e-05,292.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001009566403809,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,7.456704042851925e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083190917969,0.0,0.0,0.0001009579791571,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.000478894857224,291.0227355957031,294.1499938964844,253.5594940185547,252.8664703369141,260.0033264160156,253.63232421875,289.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.419342041015625,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,9.58719101618044e-05,292.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001009566403809,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,7.456704042851925e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083190917969,0.0,0.0,0.0001009579791571,291.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2165222167969,0.0,0.0,0.000478894857224,291.0227355957031,294.1499938964844,253.5594940185547,252.8664703369141,260.0033264160156,253.63232421875,289.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.419342041015625,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,9.57942902459763e-05,292.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0001008749168249,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,7.450667180819437e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0001008762410492,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0004785071650985,291.0199584960937,294.1499938964844,253.54676818847656,252.8552703857422,259.94488525390625,253.6194763183593,289.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020704046823,8.284986918738468e-09,0.0010206956649199,-0.0207562707364559,0.0,0.0,0.0,-0.0089200418442487,60.0,-25.403039932250977,-0.0,-7.103276544739856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,9.57119627855718e-05,292.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001007882310659,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,7.444263610523194e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30078125,0.0,0.0,0.0001007895480142,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974792480469,0.0,0.0,0.000478095957078,291.01715087890625,294.1499938964844,253.5341796875,252.8441925048828,259.8868408203125,253.6067810058593,289.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198267409577,8.182395205835746e-09,0.0010198185918852,-0.0204876028001308,0.0,0.0,0.0,-0.0088691832497715,60.0,-25.38540267944336,-0.0,-7.091070841624969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.553062409395352e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001005972808343,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,7.4301591666881e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,0.0001005985832307,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.0004771902167703,291.011474609375,294.1499938964844,253.5094146728516,252.8224334716797,259.772216796875,253.58200073242188,289.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178942466154,7.956415970511443e-09,0.0010178862139582,-0.0198957864195108,0.0,0.0,0.0,-0.0087571553885936,60.0,-25.34530067443848,-0.0,-7.064220852726066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.553062409395352e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001005972808343,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5952453613281,0.0,0.0,7.4301591666881e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.293212890625,0.0,0.0,0.0001005985832307,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1785888671875,0.0,0.0,0.0004771902167703,291.011474609375,294.1499938964844,253.5094146728516,252.8224334716797,259.772216796875,253.58200073242188,289.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178942466154,7.956415970511443e-09,0.0010178862139582,-0.0198957864195108,0.0,0.0,0.0,-0.0087571553885936,60.0,-25.34530067443848,-0.0,-7.064220852726066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,9.5330186013598e-05,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001003862271318,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,7.41456969990395e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.0001003875077003,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,0.0004761890450026,291.0057067871094,294.1499938964844,253.48521423339844,252.8011779785156,259.6593017578125,253.5579376220703,289.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.29974937438965,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,9.5330186013598e-05,292.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,0.0001003862271318,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838317871094,0.0,0.0,7.41456969990395e-05,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.0001003875077003,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1597900390625,0.0,0.0,0.0004761890450026,291.0057067871094,294.1499938964844,253.48521423339844,252.8011779785156,259.6593017578125,253.5579376220703,289.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.29974937438965,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,9.51133915805258e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001001579512376,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,7.397708395728841e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0001001592099783,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0004751061787828,290.9998474121094,294.1499938964844,253.46157836914065,252.78048706054688,259.5482482910156,253.53469848632807,289.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494975365804e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.24868392944336,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
