time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588073730469,0.0,0.0,9.51133915805258e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001001579512376,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,7.397708395728841e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0001001592099783,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1411437988281,0.0,0.0,0.0004751061787828,290.9998474121094,294.1499938964844,253.46157836914065,252.78048706054688,259.5482482910156,253.53469848632807,289.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494975365804e-09,0.0010134405456483,-0.0185340959578752,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.24868392944336,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,9.488438081461936e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.991680417442694e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,7.379896123893559e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.991804836317895e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225891113281,0.0,0.0,0.0004739623109344,290.993896484375,294.1499938964844,253.4385528564453,252.7603454589844,259.4390869140625,253.5122833251953,289.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128134097462e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.193363189697266,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.547607421875,0.0,0.0,9.488438081461936e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,9.991680417442694e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,7.379896123893559e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.991804836317895e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225891113281,0.0,0.0,0.0004739623109344,290.993896484375,294.1499938964844,253.4385528564453,252.7603454589844,259.4390869140625,253.5122833251953,289.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151128134097462e-09,0.0010110003640875,-0.0177866667509078,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.193363189697266,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,9.476669220020996e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.979288006434216e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55535888671875,0.0,0.0,7.370742969214916e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,9.979411697713658e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134033203125,0.0,0.0,0.0004733744717668,290.9908752441406,294.1499938964844,253.42727661132807,252.75048828125,259.3852233886719,253.5013732910156,289.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.16444206237793,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364074707031,0.0,0.0,9.464810136705636e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,9.966801007976755e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496826171875,0.0,0.0,7.361519237747416e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,9.966923244064674e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042175292969,0.0,0.0,0.0004727821215055,290.9878234863281,294.1499938964844,253.4161376953125,252.74078369140625,259.331787109375,253.4906768798828,289.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.13496208190918,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,9.441038855584338e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.941770258592442e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,7.343030301854014e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547912597656,0.0,0.0,9.941890311893076e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,0.0004715947725344,290.981689453125,294.1499938964844,253.3943786621093,252.7218170166016,259.22625732421875,253.46983337402344,289.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.5604983667810765e-09,0.0010059499181807,-0.0162396039813756,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.074996948242188,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252380371094,0.0,0.0,9.441038855584338e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.941770258592442e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5383605957031,0.0,0.0,7.343030301854014e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547912597656,0.0,0.0,9.941890311893076e-05,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859375,0.0,0.0,0.0004715947725344,290.981689453125,294.1499938964844,253.3943786621093,252.7218170166016,259.22625732421875,253.46983337402344,289.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.5604983667810765e-09,0.0010059499181807,-0.0162396039813756,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.074996948242188,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,9.417741239303724e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.9172379123047e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,7.324910257011652e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,9.917357238009572e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677795410156,0.0,0.0,0.0004704310849774,290.9754638671875,294.1499938964844,253.373275756836,252.7034912109375,259.1224670410156,253.4497528076172,289.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.2701972503020906e-09,0.001003467477858,-0.0154791623353958,0.0,0.0,0.0,-0.0079212253913283,60.0,-25.01490592956543,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140991210937,0.0,0.0,9.417741239303724e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,9.9172379123047e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52703857421875,0.0,0.0,7.324910257011652e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,9.917357238009572e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677795410156,0.0,0.0,0.0004704310849774,290.9754638671875,294.1499938964844,253.373275756836,252.7034912109375,259.1224670410156,253.4497528076172,289.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.2701972503020906e-09,0.001003467477858,-0.0154791623353958,0.0,0.0,0.0,-0.0079212253913283,60.0,-25.01490592956543,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,9.395551023771986e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,9.893871902022512e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.307650230359286e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.8939890449401e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497741699219,0.0,0.0,0.0004693226946983,290.9691467285156,294.1499938964844,253.35284423828125,252.685791015625,259.0204162597656,253.430404663086,289.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993687324234997e-09,0.0010011030826717,-0.0147548224776983,0.0,0.0,0.0,-0.0077841468155384,60.0,-24.956344604492188,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029602050781,0.0,0.0,9.395551023771986e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,9.893871902022512e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157470703125,0.0,0.0,7.307650230359286e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.8939890449401e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0497741699219,0.0,0.0,0.0004693226946983,290.9691467285156,294.1499938964844,253.35284423828125,252.685791015625,259.0204162597656,253.430404663086,289.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993687324234997e-09,0.0010011030826717,-0.0147548224776983,0.0,0.0,0.0,-0.0077841468155384,60.0,-24.956344604492188,-0.0,-6.833161592112448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.375072113471106e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.872308146441355e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,7.291723159141839e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.87242383416742e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,0.0004682998114731,290.9627380371094,294.1499938964844,253.3331298828125,252.6687469482422,258.9200134277344,253.4117584228516,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738508779273843e-09,0.0009989208774641,-0.0140863414853811,0.0,0.0,0.0,-0.0076576434075832,60.0,-24.900955200195312,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.375072113471106e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,9.872308146441355e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50445556640625,0.0,0.0,7.291723159141839e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,9.87242383416742e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,0.0004682998114731,290.9627380371094,294.1499938964844,253.3331298828125,252.6687469482422,258.9200134277344,253.4117584228516,289.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738508779273843e-09,0.0009989208774641,-0.0140863414853811,0.0,0.0,0.0,-0.0076576434075832,60.0,-24.900955200195312,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,9.365697769680992e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,9.862436854746191e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4988098144531,0.0,0.0,7.284431194420904e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,9.862551087280735e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,0.000467831530841,290.9595031738281,294.1499938964844,253.32354736328125,252.6604919433593,258.8704833984375,253.40269470214844,289.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.6216902244443645e-09,0.0009979219175875,-0.0137803088873624,0.0,0.0,0.0,-0.0075997309759259,60.0,-24.875049591064453,-0.0,-6.789801432205422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,9.35685748117976e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,9.853128722170368e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931945800781,0.0,0.0,7.277556142071262e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,9.853242227109148e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140380859375,0.0,0.0,0.0004673899966292,290.95623779296875,294.1499938964844,253.3141326904297,252.65240478515625,258.8213195800781,253.3937530517578,289.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511538336833155e-09,0.0009969800012186,-0.013491740450263,0.0,0.0,0.0,-0.0075451238080859,60.0,-24.85032081604004,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.341313125332816e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.8367607279215e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.265465683303773e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.83687277766876e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,0.0004666135937441,290.9496459960937,294.1499938964844,253.2958831787109,252.63674926757807,258.7240905761719,253.3762969970703,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.80542755126953,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696044921875,0.0,0.0,9.341313125332816e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,9.8367607279215e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4819030761719,0.0,0.0,7.265465683303773e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.83687277766876e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,0.0004666135937441,290.9496459960937,294.1499938964844,253.2958831787109,252.63674926757807,258.7240905761719,253.3762969970703,289.74591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.012984275817871,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.80542755126953,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.328820306109264e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.82360652415082e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,7.255748641910031e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.823717118706554e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,0.0004659895785152,290.9429626464844,294.1499938964844,253.27838134765625,252.621810913086,258.6285095214844,253.359375,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162151595072828e-09,0.0009939922019839,-0.0125764142721891,0.0,0.0,0.0,-0.0073719169013202,60.0,-24.76795768737793,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.328820306109264e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.82360652415082e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,7.255748641910031e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.823717118706554e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,0.0004659895785152,290.9429626464844,294.1499938964844,253.27838134765625,252.621810913086,258.6285095214844,253.359375,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993997324258,5.162151595072828e-09,0.0009939922019839,-0.0125764142721891,0.0,0.0,0.0,-0.0073719169013202,60.0,-24.76795768737793,-0.0,-6.736427593523332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,9.319437958765776e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.81372722890228e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593811035156,0.0,0.0,7.248451584018767e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.813836368266492e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,0.0004655209777411,290.9361877441406,294.1499938964844,253.26168823242188,252.6076202392578,258.5343017578125,253.3428497314453,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452260147437755e-09,0.0009929921943694,-0.0122700836509466,0.0,0.0,0.0,-0.0073139509186148,60.0,-24.737499237060547,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,9.319437958765776e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856872558594,0.0,0.0,9.81372722890228e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593811035156,0.0,0.0,7.248451584018767e-05,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.813836368266492e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,0.0004655209777411,290.9361877441406,294.1499938964844,253.26168823242188,252.6076202392578,258.5343017578125,253.3428497314453,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452260147437755e-09,0.0009929921943694,-0.0122700836509466,0.0,0.0,0.0,-0.0073139509186148,60.0,-24.737499237060547,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,9.313331247540192e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.807298192754388e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,7.243701838888228e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.807405876927078e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0004652159987017,290.9293212890625,294.1499938964844,253.24578857421875,252.5941925048828,258.441650390625,253.3267059326172,289.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923462057486,4.969114897335203e-09,0.0009923413163051,-0.0120706809684634,0.0,0.0,0.0,-0.0072762188501656,60.0,-24.7156982421875,-0.0,-6.714069655799906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,9.313331247540192e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.807298192754388e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481201171875,0.0,0.0,7.243701838888228e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.807405876927078e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,0.0004652159987017,290.9293212890625,294.1499938964844,253.24578857421875,252.5941925048828,258.441650390625,253.3267059326172,289.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923462057486,4.969114897335203e-09,0.0009923413163051,-0.0120706809684634,0.0,0.0,0.0,-0.0072762188501656,60.0,-24.7156982421875,-0.0,-6.714069655799906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306640625,0.0,0.0,9.31142785702832e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.805294394027442e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424743652344,0.0,0.0,7.242221181513742e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.80540135060437e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9350280761719,0.0,0.0,0.0004651209455914,290.92584228515625,294.1499938964844,253.23814392089844,252.5877685546875,258.3958435058594,253.3187561035156,289.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921431774273,4.945383658139235e-09,0.0009921382879838,-0.0120085077360272,0.0,0.0,0.0,-0.0072644539177417,60.0,-24.707538604736328,-0.0,-6.711323408126192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,9.31033500819467e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.8041447927244e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,7.241372077260166e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.804251021705568e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,0.0004650664050132,290.92236328125,294.1499938964844,253.230712890625,252.58154296875,258.3503723144531,253.3108673095703,289.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920266456902,4.931756780734986e-09,0.0009920217562466,-0.0119728073477745,0.0,0.0,0.0,-0.0072576985694468,60.0,-24.7014102935791,-0.0,-6.709746713795539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.310246969107538e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.804053115658462e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,7.241302955662832e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.804157889448106e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,0.0004650620394386,290.915283203125,294.1499938964844,253.2164764404297,252.56968688964844,258.2604675292969,253.2953186035156,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920169832184,4.930629238231177e-09,0.0009920119773596,-0.0119698531925678,0.0,0.0,0.0,-0.0072571393102407,60.0,-24.69466781616211,-0.0,-6.709616684474895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139404296875,0.0,0.0,9.310246969107538e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.804053115658462e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,7.241302955662832e-05,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.804157889448106e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,0.0004650620394386,290.915283203125,294.1499938964844,253.2164764404297,252.56968688964844,258.2604675292969,253.2953186035156,289.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920169832184,4.930629238231177e-09,0.0009920119773596,-0.0119698531925678,0.0,0.0,0.0,-0.0072571393102407,60.0,-24.69466781616211,-0.0,-6.709616684474895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.312752081314102e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,9.806691377889364e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,7.24325145711191e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.806795424083248e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,0.0004651872441172,290.9081115722656,294.1499938964844,253.2031097412109,252.55865478515625,258.1719055175781,253.280029296875,289.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922835743054,4.961809629833169e-09,0.0009922785684466,-0.012051542289555,0.0,0.0,0.0,-0.0072725960053503,60.0,-24.694595336914062,-0.0,-6.713224109944349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,9.312752081314102e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,9.806691377889364e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,7.24325145711191e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.806795424083248e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,0.0004651872441172,290.9081115722656,294.1499938964844,253.2031097412109,252.55865478515625,258.1719055175781,253.280029296875,289.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922835743054,4.961809629833169e-09,0.0009922785684466,-0.012051542289555,0.0,0.0,0.0,-0.0072725960053503,60.0,-24.694595336914062,-0.0,-6.713224109944349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.31748581933789e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.811676864046603e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.246933091664687e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.811779455048963e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.0004654237127397,290.9008483886719,294.1499938964844,253.1906280517578,252.5484619140625,258.0846252441406,253.2650146484375,289.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020751370210519e-09,0.0009927825303748,-0.0122059639543294,0.0,0.0,0.0,-0.0073018157854676,60.0,-24.700374603271484,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915710449219,0.0,0.0,9.31748581933789e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,9.811676864046603e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,7.246933091664687e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.811779455048963e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8745422363281,0.0,0.0,0.0004654237127397,290.9008483886719,294.1499938964844,253.1906280517578,252.5484619140625,258.0846252441406,253.2650146484375,289.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927875362336,5.020751370210519e-09,0.0009927825303748,-0.0122059639543294,0.0,0.0,0.0,-0.0073018157854676,60.0,-24.700374603271484,-0.0,-6.72004674129312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,9.324034181190656e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.818573744269088e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,7.252026261994615e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.818674880079924e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0004657508688978,290.8934631347656,294.1499938964844,253.17906188964844,252.53912353515625,257.9986267089844,253.25035095214844,289.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102308797688693e-09,0.0009934798581525,-0.0124196344986557,0.0,0.0,0.0,-0.0073422472923994,60.0,-24.71097755432129,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,9.324034181190656e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.818573744269088e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,7.252026261994615e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.818674880079924e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8573608398437,0.0,0.0,0.0004657508688978,290.8934631347656,294.1499938964844,253.17906188964844,252.53912353515625,257.9986267089844,253.25035095214844,289.6016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934849804267,5.102308797688693e-09,0.0009934798581525,-0.0124196344986557,0.0,0.0,0.0,-0.0073422472923994,60.0,-24.71097755432129,-0.0,-6.729492696422312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3747253417969,0.0,0.0,9.3278220447246e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,9.822563151828943e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38580322265625,0.0,0.0,7.254972297232598e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.822664287639782e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,0.0004659401020035,290.8897399902344,294.1499938964844,253.1736297607422,252.5347900390625,257.9560852050781,253.2431488037109,289.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149490611700003e-09,0.000993883353658,-0.0125432452186942,0.0,0.0,0.0,-0.0073656369931995,60.0,-24.717697143554688,-0.0,-6.73495961223125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,9.33193659875542e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.826896712183952e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,7.258172990987077e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.826997120399028e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0004661456914618,290.885986328125,294.1499938964844,253.16842651367188,252.5306701660156,257.91387939453125,253.236068725586,289.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.2007429474087985e-09,0.0009943215409293,-0.0126775177195668,0.0,0.0,0.0,-0.0073910448700189,60.0,-24.725244522094727,-0.0,-6.740901881130412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,9.340741235064344e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.836169192567468e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,7.265020394697785e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.83626814559102e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0004665855085477,290.87841796875,294.1499938964844,253.15872192382807,252.5231170654297,257.8302917480469,253.22227478027344,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.0129648176953196,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.74186897277832,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577880859375,0.0,0.0,9.340741235064344e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.836169192567468e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,7.265020394697785e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.83626814559102e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0004665855085477,290.87841796875,294.1499938964844,253.15872192382807,252.5231170654297,257.8302917480469,253.22227478027344,289.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310406336889173e-09,0.0009952592663466,-0.0129648176953196,0.0,0.0,0.0,-0.0074454098939895,60.0,-24.74186897277832,-0.0,-6.753623438271461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,9.349955507786945e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.845873864833266e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,7.272187940543517e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.845971362665296e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.000467045843834,290.8707275390625,294.1499938964844,253.1499938964844,252.5164794921875,257.748046875,253.2091064453125,289.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.42518563406702e-09,0.000996240763925,-0.0132655156776309,0.0,0.0,0.0,-0.0075023109093308,60.0,-24.75967597961425,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464660644531,0.0,0.0,9.349955507786945e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335632324219,0.0,0.0,9.845873864833266e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35723876953125,0.0,0.0,7.272187940543517e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.845971362665296e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8060302734375,0.0,0.0,0.000467045843834,290.8707275390625,294.1499938964844,253.1499938964844,252.5164794921875,257.748046875,253.2091064453125,289.5478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.42518563406702e-09,0.000996240763925,-0.0132655156776309,0.0,0.0,0.0,-0.0075023109093308,60.0,-24.75967597961425,-0.0,-6.766951798908849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
