time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.359743853565304e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.85618244158104e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,7.279800774995238e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.856279211817308e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,0.0004675348463933,290.8629455566406,294.1499938964844,253.14453125,252.51251220703125,257.6669311523437,253.1968231201172,289.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.77744483947754,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,9.359743853565304e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.85618244158104e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457336425781,0.0,0.0,7.279800774995238e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.856279211817308e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,0.0004675348463933,290.8629455566406,294.1499938964844,253.14453125,252.51251220703125,257.6669311523437,253.1968231201172,289.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547109438452935e-09,0.0009972832631319,-0.013584928587079,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.77744483947754,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.37070872168988e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,9.86772938631475e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,7.288328924914822e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.867825428955256e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,0.0004680825804825,290.85504150390625,294.1499938964844,253.14431762695312,252.5127410888672,257.5872497558594,253.18649291992188,289.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691295388371e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.794601440429688,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.37070872168988e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,9.86772938631475e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341979980469,0.0,0.0,7.288328924914822e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.867825428955256e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,0.0004680825804825,290.85504150390625,294.1499938964844,253.14431762695312,252.5127410888672,257.5872497558594,253.18649291992188,289.511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.683691295388371e-09,0.0009984512580558,-0.0139427352696657,0.0,0.0,0.0,-0.0076304632239043,60.0,-24.794601440429688,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.376532398164272e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,9.873862290987744e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.292858208529651e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.873957606032492e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7634582519531,0.0,0.0,0.0004683735314756,290.8510437011719,294.1499938964844,253.1460723876953,252.51434326171875,257.5478515625,253.18209838867188,289.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756236376441848e-09,0.0009990715188905,-0.0141327828168869,0.0,0.0,0.0,-0.0076664267107844,60.0,-24.8029899597168,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122863769531,0.0,0.0,9.382647840538992e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,9.88030296866782e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,7.297615229617804e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.880397556116804e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549743652344,0.0,0.0,0.0004686790343839,290.8470458984375,294.1499938964844,253.1490173339844,252.5168609619141,257.5088806152344,253.17852783203125,289.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832414551321108e-09,0.0009997229790315,-0.0143323456868529,0.0,0.0,0.0,-0.007704191841185,60.0,-24.811182022094727,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,9.395432425662877e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,9.893766400637104e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,7.307558553293347e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.893860260490328e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,0.0004693176888395,290.83892822265625,294.1499938964844,253.15821838378903,252.5245819091797,257.4317932128906,253.1733245849609,289.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670715133068e-09,0.0010010846890509,-0.0147495400160551,0.0,0.0,0.0,-0.0077831419184803,60.0,-24.827051162719727,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,9.395432425662877e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,9.893766400637104e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,7.307558553293347e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.893860260490328e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380065917969,0.0,0.0,0.0004693176888395,290.83892822265625,294.1499938964844,253.15821838378903,252.5245819091797,257.4317932128906,253.1733245849609,289.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991670715133068e-09,0.0010010846890509,-0.0147495400160551,0.0,0.0,0.0,-0.0077831419184803,60.0,-24.827051162719727,-0.0,-6.832925691924174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,9.408773621544242e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.907816274790092e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,7.317934796446934e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.907908679451792e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210388183594,0.0,0.0,0.0004699841374531,290.8307189941406,294.1499938964844,253.17156982421875,252.5355682373047,257.3562316894531,253.1718292236328,289.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.841693878173828,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,9.408773621544242e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.907816274790092e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2994079589844,0.0,0.0,7.317934796446934e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.907908679451792e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210388183594,0.0,0.0,0.0004699841374531,290.8307189941406,294.1499938964844,253.17156982421875,252.5355682373047,257.3562316894531,253.1718292236328,289.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157864884670516e-09,0.0010025058872997,-0.0151849025860428,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.841693878173828,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,9.422328002983704e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.922090248437598e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,7.328477659029886e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.922181925503536e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,0.0004706612671725,290.8223876953125,294.1499938964844,253.1886749267578,252.54953002929688,257.2820739746094,253.1739196777344,289.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.854692459106445,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,9.422328002983704e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.922090248437598e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,7.328477659029886e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.922181925503536e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041015625,0.0,0.0,0.0004706612671725,290.8223876953125,294.1499938964844,253.1886749267578,252.54953002929688,257.2820739746094,253.1739196777344,289.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.854692459106445,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,9.435670654056594e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.936140850186348e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,7.338854629779235e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.936231799656524e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.00047132774489,290.81396484375,294.1499938964844,253.2091827392578,252.566162109375,257.2095642089844,253.1801147460937,289.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.865089416503903,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2661437988281,0.0,0.0,9.435670654056594e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.936140850186348e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760009765625,0.0,0.0,7.338854629779235e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.936231799656524e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.00047132774489,290.81396484375,294.1499938964844,253.2091827392578,252.566162109375,257.2095642089844,253.1801147460937,289.4225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.865089416503903,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,9.442119335290045e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.942932229023428e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.343870674958453e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.943022450897844e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,0.0004716499242931,290.8097229003906,294.1499938964844,253.2205810546875,252.57537841796875,257.1739196777344,253.18478393554688,289.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.869028091430664,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,9.448372293263674e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.949518425855786e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,7.348733925027773e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.94960792013444e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,0.0004719622957054,290.805419921875,294.1499938964844,253.23269653320312,252.58514404296875,257.138671875,253.1903839111328,289.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.87211227416992,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.4600000011269e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.961763134924696e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,7.357777940342203e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.961851901607588e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0004725431499537,290.7967834472656,294.1499938964844,253.25885009765625,252.60617065429688,257.0693664550781,253.204345703125,289.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.8750114440918,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,9.4600000011269e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.961763134924696e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,7.357777940342203e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.961851901607588e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0004725431499537,290.7967834472656,294.1499938964844,253.25885009765625,252.60617065429688,257.0693664550781,253.204345703125,289.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.8750114440918,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.47015214478597e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.972455154638736e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.365673809545115e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.972542466130108e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.000473050342407,290.7880554199219,294.1499938964844,253.28726196289065,252.62893676757807,257.00177001953125,253.2219696044922,289.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.872737884521484,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,9.47015214478597e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,9.972455154638736e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,7.365673809545115e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,9.972542466130108e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63653564453125,0.0,0.0,0.000473050342407,290.7880554199219,294.1499938964844,253.28726196289065,252.62893676757807,257.00177001953125,253.2219696044922,289.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224550536262094e-09,0.0010090440046042,-0.0171877071261405,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.872737884521484,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.478540596319364e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,9.981288894778118e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,7.372198160737753e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.981375478673726e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0004734693793579,290.7792053222656,294.1499938964844,253.3175506591797,252.65313720703125,256.9358215332031,253.2427978515625,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.86483192443848,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.478540596319364e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,9.981288894778118e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,7.372198160737753e-05,290.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.981375478673726e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0004734693793579,290.7792053222656,294.1499938964844,253.3175506591797,252.65313720703125,256.9358215332031,253.2427978515625,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.86483192443848,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.484970360063016e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,9.988060628529638e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.377198926405981e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.988145757233724e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,0.0004737905692309,290.7702331542969,294.1499938964844,253.34933471679688,252.678451538086,256.8715515136719,253.2664794921875,289.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106294648721,7.1070185292398955e-09,0.0010106223635375,-0.0176711343228817,0.0,0.0,0.0,-0.0083360690623521,60.0,-24.850854873657227,-0.0,-6.963755794231474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,9.484970360063016e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,9.988060628529638e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167663574219,0.0,0.0,7.377198926405981e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.988145757233724e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60284423828125,0.0,0.0,0.0004737905692309,290.7702331542969,294.1499938964844,253.34933471679688,252.678451538086,256.8715515136719,253.2664794921875,289.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106294648721,7.1070185292398955e-09,0.0010106223635375,-0.0176711343228817,0.0,0.0,0.0,-0.0083360690623521,60.0,-24.850854873657227,-0.0,-6.963755794231474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.487464558333158e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486022949219,0.0,0.0,9.990687249228358e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.379138696705922e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.990772377932444e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,0.0004739151918329,290.7657165527344,294.1499938964844,253.36569213867188,252.69143676757807,256.8400573730469,253.2792510986328,289.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108951246365,7.1380856780933755e-09,0.0010108880233019,-0.017752505838871,0.0,0.0,0.0,-0.0083514712750911,60.0,-24.84158706665039,-0.0,-6.967417931491583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.489456715527922e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.99278636300005e-05,291.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,7.380688475677744e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.992870764108376e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0004740147560369,290.7611999511719,294.1499938964844,253.3822631835937,252.7045745849609,256.8090209960937,253.2926025390625,289.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111073497682,7.1628964981584894e-09,0.0010111002484336,-0.0178174916654825,0.0,0.0,0.0,-0.0083637703210115,60.0,-24.83077812194824,-0.0,-6.970343235934706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.492104436503725e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.995574509957804e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,7.382747571682557e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.995658183470368e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,0.0004741470329463,290.7520446777344,294.1499938964844,253.4159393310547,252.7312164306641,256.7480163574219,253.32058715820312,289.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113893076777,7.195854578867511e-09,0.0010113820899277,-0.0179038159549236,0.0,0.0,0.0,-0.0083801094442605,60.0,-24.80533790588379,-0.0,-6.974229904699315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,9.492104436503725e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.995574509957804e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,7.382747571682557e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.995658183470368e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,0.0004741470329463,290.7520446777344,294.1499938964844,253.4159393310547,252.7312164306641,256.7480163574219,253.32058715820312,289.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113893076777,7.195854578867511e-09,0.0010113820899277,-0.0179038159549236,0.0,0.0,0.0,-0.0083801094442605,60.0,-24.80533790588379,-0.0,-6.974229904699315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.493124525761232e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.996649896493182e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.383541378658265e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.996732842409985e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0004741980519611,290.7428283691406,294.1499938964844,253.4499969482422,252.758056640625,256.688720703125,253.3501892089844,289.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114978067576,7.208545760306606e-09,0.0010114905890077,-0.0179370567202568,0.0,0.0,0.0,-0.0083864014595747,60.0,-24.7746696472168,-0.0,-6.975726307700826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.493124525761232e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.996649896493182e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.383541378658265e-05,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.996732842409985e-05,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,0.0004741980519611,290.7428283691406,294.1499938964844,253.4499969482422,252.758056640625,256.688720703125,253.3501892089844,289.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114978067576,7.208545760306606e-09,0.0010114905890077,-0.0179370567202568,0.0,0.0,0.0,-0.0083864014595747,60.0,-24.7746696472168,-0.0,-6.975726307700826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.49314417084679e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,9.996671724366024e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.383556658169255e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.996753215091304e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,0.0004741990705952,290.7334899902344,294.1499938964844,253.4840545654297,252.7848052978516,256.63116455078125,253.3809814453125,289.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208767360822321e-09,0.0010114925680682,-0.0179376378655433,0.0,0.0,0.0,-0.0083865113556385,60.0,-24.740158081054688,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.49314417084679e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222351074219,0.0,0.0,9.996671724366024e-05,291.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,7.383556658169255e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,9.996753215091304e-05,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357971191406,0.0,0.0,0.0004741990705952,290.7334899902344,294.1499938964844,253.4840545654297,252.7848052978516,256.63116455078125,253.3809814453125,289.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208767360822321e-09,0.0010114925680682,-0.0179376378655433,0.0,0.0,0.0,-0.0083865113556385,60.0,-24.740158081054688,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.497041173744948e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0001000077609205,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.386587822111323e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001000085685518,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,0.0004743937752209,290.7240600585937,294.1499938964844,253.51773071289065,252.8111572265625,256.5753173828125,253.41270446777344,289.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257294765139477e-09,0.0010119073558598,-0.0180647410452365,0.0,0.0,0.0,-0.0084105674177408,60.0,-24.7097225189209,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.497041173744948e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.0001000077609205,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.386587822111323e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001000085685518,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,0.0004743937752209,290.7240600585937,294.1499938964844,253.51773071289065,252.8111572265625,256.5753173828125,253.41270446777344,289.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119145736098,7.257294765139477e-09,0.0010119073558598,-0.0180647410452365,0.0,0.0,0.0,-0.0084105674177408,60.0,-24.7097225189209,-0.0,-6.981478151146804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.499332372797652e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81060791015625,0.0,0.0,0.0001000318952719,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.388369704131037e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001000326956273,291.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107727050781,0.0,0.0,0.0004745082405861,290.7193298339844,294.1499938964844,253.5343170166016,252.82408142089844,256.5479736328125,253.4288330078125,289.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285829273229183e-09,0.0010121513623744,-0.0181394796818494,0.0,0.0,0.0,-0.0084247132763266,60.0,-24.69715881347656,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,9.500176383880898e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001000407864921,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,7.389025995507836e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0001000415795715,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50244140625,0.0,0.0,0.0004745504120364,290.7145690917969,294.1499938964844,253.5506591796875,252.8367919921875,256.52099609375,253.44500732421875,289.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296333315309766e-09,0.0010122413514181,-0.0181669909507036,0.0,0.0,0.0,-0.0084299212321639,60.0,-24.68370056152344,-0.0,-6.986085310245471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.49681125348434e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001000053525785,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.386408833554015e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.000100006138382,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,0.0004743823374155,290.7049560546875,294.1499938964844,253.5824584960937,252.8614501953125,256.4682922363281,253.47723388671875,289.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254379763566021e-09,0.0010118827922269,-0.0180571060627698,0.0,0.0,0.0,-0.0084091238677501,60.0,-24.64794921875,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.49681125348434e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987976074219,0.0,0.0,0.0001000053525785,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.386408833554015e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.000100006138382,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857788085937,0.0,0.0,0.0004743823374155,290.7049560546875,294.1499938964844,253.5824584960937,252.8614501953125,256.4682922363281,253.47723388671875,289.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.254379763566021e-09,0.0010118827922269,-0.0180571060627698,0.0,0.0,0.0,-0.0084091238677501,60.0,-24.64794921875,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.4881426775828e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,9.991408296627924e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,7.379666931228712e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.991485421778634e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0004739493888337,290.6952514648437,294.1499938964844,253.6127471923828,252.88479614257807,256.4170837402344,253.5087127685547,289.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.599010467529297,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
