time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.4881426775828e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,9.991408296627924e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,7.379666931228712e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93951416015625,0.0,0.0,9.991485421778634e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0004739493888337,290.6952514648437,294.1499938964844,253.6127471923828,252.88479614257807,256.4170837402344,253.5087127685547,289.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146356839626833e-09,0.0010109591530635,-0.0177741702646017,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.599010467529297,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.477690036874264e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.980401227949189e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.371536776190624e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.980477625504136e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0004734272661153,290.6855163574219,294.1499938964844,253.6411590576172,252.90655517578125,256.3673400878906,253.5391387939453,289.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.5424861907959,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.477690036874264e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.980401227949189e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.371536776190624e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.980477625504136e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0004734272661153,290.6855163574219,294.1499938964844,253.6411590576172,252.90655517578125,256.3673400878906,253.5391387939453,289.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.5424861907959,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.467914060223848e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,9.970107930712402e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.363933400483802e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.97018360067159e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0004729389911517,290.6756591796875,294.1499938964844,253.66729736328125,252.9264373779297,256.3190612792969,253.5681304931641,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894279813707271e-09,0.0010088036069646,-0.0171139072626829,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.48576545715332,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.467914060223848e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746276855469,0.0,0.0,9.970107930712402e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,7.363933400483802e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.97018360067159e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0004729389911517,290.6756591796875,294.1499938964844,253.66729736328125,252.9264373779297,256.3190612792969,253.5681304931641,289.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894279813707271e-09,0.0010088036069646,-0.0171139072626829,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.48576545715332,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.46330328588374e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,9.96525341179222e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,7.360347080975771e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.965327626559883e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0004727087216451,290.67071533203125,294.1499938964844,253.67941284179688,252.93556213378903,256.29541015625,253.5821075439453,289.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836823995826081e-09,0.0010083123343065,-0.0169634111225605,0.0,0.0,0.0,-0.0082021243870258,60.0,-24.458356857299805,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.458944987272844e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.960664465324952e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,7.356957212323323e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.960738680092618e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.0004724910249933,290.6657409667969,294.1499938964844,253.69081115722656,252.94412231445312,256.2721252441406,253.5956115722656,289.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782513217729047e-09,0.0010078479535877,-0.0168211515992879,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.432029724121094,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.450917423237116e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,9.952211257768796e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,7.35071298549883e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.952284017344935e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0004720900615211,290.65576171875,294.1499938964844,253.71131896972656,252.95933532714844,256.2263488769531,253.6214294433593,289.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682469688712444e-09,0.0010069924173876,-0.0165590979158878,0.0,0.0,0.0,-0.0081256041303277,60.0,-24.38226890563965,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.450917423237116e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,9.952211257768796e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,7.35071298549883e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.952284017344935e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0004720900615211,290.65576171875,294.1499938964844,253.71131896972656,252.95933532714844,256.2263488769531,253.6214294433593,289.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682469688712444e-09,0.0010069924173876,-0.0165590979158878,0.0,0.0,0.0,-0.0081256041303277,60.0,-24.38226890563965,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.443863382330164e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.944783960236236e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.345226913457736e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.944855992216616e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0004717377305496,290.64569091796875,294.1499938964844,253.7284240722656,252.97178649902344,256.1817626953125,253.6451416015625,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594563561890254e-09,0.0010062407236546,-0.0163288358598947,0.0,0.0,0.0,-0.0080820247530937,60.0,-24.337383270263672,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.443863382330164e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.944783960236236e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.345226913457736e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894348144531,0.0,0.0,9.944855992216616e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0004717377305496,290.64569091796875,294.1499938964844,253.7284240722656,252.97178649902344,256.1817626953125,253.6451416015625,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594563561890254e-09,0.0010062407236546,-0.0163288358598947,0.0,0.0,0.0,-0.0080820247530937,60.0,-24.337383270263672,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.437947301194072e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,9.938555012922734e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,7.340625597862527e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.938626317307352e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0004714422684628,290.63555908203125,294.1499938964844,253.7417755126953,252.9811553955078,256.13836669921875,253.6662750244141,289.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056167375296,6.520837203538576e-09,0.0010056102182716,-0.0161357130855321,0.0,0.0,0.0,-0.0080454759299755,60.0,-24.298057556152344,-0.0,-6.89484238591831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.437947301194072e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413635253906,0.0,0.0,9.938555012922734e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,7.340625597862527e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.938626317307352e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,0.0004714422684628,290.63555908203125,294.1499938964844,253.7417755126953,252.9811553955078,256.13836669921875,253.6662750244141,289.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056167375296,6.520837203538576e-09,0.0010056102182716,-0.0161357130855321,0.0,0.0,0.0,-0.0080454759299755,60.0,-24.298057556152344,-0.0,-6.89484238591831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.433144441572948e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,9.933498222380877e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,7.336890121223405e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,9.933568071573971e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0004712023655883,290.6253356933594,294.1499938964844,253.75099182128903,252.9871826171875,256.095947265625,253.68487548828125,289.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.460974422139998e-09,0.0010050983401015,-0.015978904440999,0.0,0.0,0.0,-0.0080157984048128,60.0,-24.263975143432617,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.433144441572948e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,9.933498222380877e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,7.336890121223405e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,9.933568071573971e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,0.0004712023655883,290.6253356933594,294.1499938964844,253.75099182128903,252.9871826171875,256.095947265625,253.68487548828125,289.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051047429442,6.460974422139998e-09,0.0010050983401015,-0.015978904440999,0.0,0.0,0.0,-0.0080157984048128,60.0,-24.263975143432617,-0.0,-6.887824355317207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.431225771550088e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,9.931477688951418e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,7.335397822316736e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,9.931548265740275e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34588623046875,0.0,0.0,0.0004711065557785,290.62017822265625,294.1499938964844,253.75392150878903,252.9888458251953,256.0750732421875,253.6930389404297,289.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049002012237,6.437061994546411e-09,0.001004893798381,-0.0159162674099206,0.0,0.0,0.0,-0.0080039445310831,60.0,-24.2492733001709,-0.0,-6.885021264224633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.429618512513116e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242736816406,0.0,0.0,9.92978602880612e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,7.334147812798619e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.929855150403456e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0004710262874141,290.6150207519531,294.1499938964844,253.75567626953125,252.98956298828125,256.0544128417969,253.700439453125,289.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100472883787,6.417026465754816e-09,0.0010047224350273,-0.0158637836575508,0.0,0.0,0.0,-0.0079940110445022,60.0,-24.23611259460449,-0.0,-6.882673631025682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,9.427456825505942e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,9.927509381668642e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.332466338993981e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.927578503265976e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0004709183122031,290.6046447753906,294.1499938964844,253.75547790527344,252.9879913330078,256.0136413574219,253.7127685546875,289.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.390068030270868e-09,0.0010044919326901,-0.0157931670546531,0.0,0.0,0.0,-0.0079806465655565,60.0,-24.214744567871094,-0.0,-6.879515268565228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,9.427456825505942e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71563720703125,0.0,0.0,9.927509381668642e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097961425781,0.0,0.0,7.332466338993981e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,9.927578503265976e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0004709183122031,290.6046447753906,294.1499938964844,253.75547790527344,252.9879913330078,256.0136413574219,253.7127685546875,289.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.390068030270868e-09,0.0010044919326901,-0.0157931670546531,0.0,0.0,0.0,-0.0079806465655565,60.0,-24.214744567871094,-0.0,-6.879515268565228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.426684846403076e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,9.9266973847989e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.331866072490811e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.926765051204713e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0004708798078354,290.5941772460937,294.1499938964844,253.75,252.982177734375,255.9735565185547,253.72140502929688,289.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.3804308503279125e-09,0.0010044093942269,-0.0157679226249456,0.0,0.0,0.0,-0.0079758688807487,60.0,-24.20045280456543,-0.0,-6.878386926700841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,9.426684846403076e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,9.9266973847989e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,7.331866072490811e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.926765051204713e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051452636719,0.0,0.0,0.0004708798078354,290.5941772460937,294.1499938964844,253.75,252.982177734375,255.9735565185547,253.72140502929688,289.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044157970696,6.3804308503279125e-09,0.0010044093942269,-0.0157679226249456,0.0,0.0,0.0,-0.0079758688807487,60.0,-24.20045280456543,-0.0,-6.878386926700841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.425098687643184e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,9.925027552526444e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.330632070079446e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.925094491336496e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,0.0004708005872089,290.5836486816406,294.1499938964844,253.74127197265625,252.97373962402344,255.9340209960937,253.72645568847656,288.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004246645607,6.360647120118301e-09,0.0010042403591796,-0.0157160982489585,0.0,0.0,0.0,-0.007966062054038,60.0,-24.18968772888184,-0.0,-6.876069846839529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,9.425098687643184e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,9.925027552526444e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,7.330632070079446e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.925094491336496e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,0.0004708005872089,290.5836486816406,294.1499938964844,253.74127197265625,252.97373962402344,255.9340209960937,253.72645568847656,288.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004246645607,6.360647120118301e-09,0.0010042403591796,-0.0157160982489585,0.0,0.0,0.0,-0.007966062054038,60.0,-24.18968772888184,-0.0,-6.876069846839529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,9.418219997314736e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.917785064317286e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.325282058445737e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,9.917851275531576e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0004704570164903,290.5730285644531,294.1499938964844,253.7315826416016,252.9644775390625,255.89505004882807,253.72824096679688,288.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035138111561,6.2749276885654134e-09,0.0010035075247287,-0.0154915545135736,0.0,0.0,0.0,-0.007923568598926,60.0,-24.172664642333984,-0.0,-6.866034851782389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,9.418219997314736e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.917785064317286e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.325282058445737e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,9.917851275531576e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,0.0004704570164903,290.5730285644531,294.1499938964844,253.7315826416016,252.9644775390625,255.89505004882807,253.72824096679688,288.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035138111561,6.2749276885654134e-09,0.0010035075247287,-0.0154915545135736,0.0,0.0,0.0,-0.007923568598926,60.0,-24.172664642333984,-0.0,-6.866034851782389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,9.412071813130753e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,9.911311644827948e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,7.320500299101695e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.911377128446476e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,0.0004701499419752,290.5677185058594,294.1499938964844,253.72637939453125,252.9595489501953,255.8757781982422,253.72805786132807,288.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028587421402,6.198322299866277e-09,0.0010028525721281,-0.0152908824384212,0.0,0.0,0.0,-0.0078855920583009,60.0,-24.1585750579834,-0.0,-6.857072776256248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.404879529029132e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802673339844,0.0,0.0,9.903737372951582e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,7.31490581529215e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,9.90380285657011e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.000469790684292,290.5623474121094,294.1499938964844,253.720932006836,252.9544372558593,255.8566131591797,253.7273712158203,288.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020923800766,6.108699768248016e-09,0.0010020863264799,-0.0150561090558767,0.0,0.0,0.0,-0.0078411623835563,60.0,-24.141563415527344,-0.0,-6.846595113074727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.392327774548904e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.890520595945418e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,7.3051436629612e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.890584624372424e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004691637295763,290.5516357421875,294.1499938964844,253.70936584472656,252.943603515625,255.81874084472656,253.7243194580078,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007547680288,5.952299098055391e-09,0.0010007488308474,-0.0146463997662067,0.0,0.0,0.0,-0.0077636274509131,60.0,-24.10503196716309,-0.0,-6.828330612052015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405822753906,0.0,0.0,9.392327774548904e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,9.890520595945418e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,7.3051436629612e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,9.890584624372424e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,0.0004691637295763,290.5516357421875,294.1499938964844,253.70936584472656,252.943603515625,255.81874084472656,253.7243194580078,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007547680288,5.952299098055391e-09,0.0010007488308474,-0.0146463997662067,0.0,0.0,0.0,-0.0077636274509131,60.0,-24.10503196716309,-0.0,-6.828330612052015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.383775613969192e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.881515870802104e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,7.298491982510313e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,9.881579171633348e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0004687365726567,290.54083251953125,294.1499938964844,253.69688415527344,252.9320373535156,255.7813720703125,253.71934509277344,288.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.075225830078125,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.383775613969192e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,9.881515870802104e-05,290.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,7.298491982510313e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,9.881579171633348e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0004687365726567,290.54083251953125,294.1499938964844,253.69688415527344,252.9320373535156,255.7813720703125,253.71934509277344,288.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732342635301e-09,0.0009998374152928,-0.014367233030498,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.075225830078125,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.375331865157932e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,9.872624650597572e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,7.291924703167751e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,9.872687223833054e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0004683148290496,290.5299377441406,294.1499938964844,253.6835174560547,252.91970825195312,255.7444763183593,253.7128295898437,288.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.049217224121094,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.375331865157932e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,9.872624650597572e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,7.291924703167751e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,9.872687223833054e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,0.0004683148290496,290.5299377441406,294.1499938964844,253.6835174560547,252.91970825195312,255.7444763183593,253.7128295898437,288.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.049217224121094,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.366792073706164e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.863633022177964e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.285282481461763e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.863694867817684e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004678882833104,290.5190124511719,294.1499938964844,253.66929626464844,252.9066772460937,255.7079467773437,253.7051239013672,288.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.024513244628903,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.366792073706164e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,9.863633022177964e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,7.285282481461763e-05,290.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.863694867817684e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004678882833104,290.5190124511719,294.1499938964844,253.66929626464844,252.9066772460937,255.7079467773437,253.7051239013672,288.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.024513244628903,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.362442506244406e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63922119140625,0.0,0.0,9.859052806859836e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037475585937,0.0,0.0,7.28189988876693e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,9.859114652499557e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.000467671023216,290.5135192871094,294.1499938964844,253.661865234375,252.89990234375,255.6898498535156,253.7007598876953,288.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.01238250732422,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,9.358031820738688e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,9.854408563114704e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,7.278469274751842e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,9.8544689535629e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004674507072195,290.5080261230469,294.1499938964844,253.6542205810547,252.8929443359375,255.6718597412109,253.69610595703125,288.8717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.000280380249023,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.348902676720172e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,9.844795567914844e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,7.27136866771616e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,9.84485523076728e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004669947084039,290.4969787597656,294.1499938964844,253.6383209228516,252.87852478027344,255.6361694335937,253.6859741210937,288.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-23.975929260253903,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.348902676720172e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,9.844795567914844e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,7.27136866771616e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,9.84485523076728e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004669947084039,290.4969787597656,294.1499938964844,253.6383209228516,252.87852478027344,255.6361694335937,253.6859741210937,288.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.411178616299139e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-23.975929260253903,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
