time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.339243115391582e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,9.834624506765977e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.263855513883755e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,9.834683442022651e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004665122251026,290.48583984375,294.1499938964844,253.62161254882807,252.86343383789065,255.6008453369141,253.6749420166016,288.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290817561842687e-09,0.0009950923267751,-0.0129134971648454,0.0,0.0,0.0,-0.0074357017874717,60.0,-23.951038360595703,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.339243115391582e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,9.834624506765977e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,7.263855513883755e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,9.834683442022651e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004665122251026,290.48583984375,294.1499938964844,253.62161254882807,252.86343383789065,255.6008453369141,253.6749420166016,288.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290817561842687e-09,0.0009950923267751,-0.0129134971648454,0.0,0.0,0.0,-0.0074357017874717,60.0,-23.951038360595703,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.328883606940508e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,9.823716391110791e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,7.255798118421808e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.823774598771706e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004659947881009,290.47467041015625,294.1499938964844,253.6041259765625,252.8477020263672,255.56588745117188,253.6630096435547,288.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161734151215569e-09,0.0009939885931089,-0.0125753208994865,0.0,0.0,0.0,-0.0073717096820473,60.0,-23.925125122070312,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.328883606940508e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,9.823716391110791e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8596496582031,0.0,0.0,7.255798118421808e-05,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7207336425781,0.0,0.0,9.823774598771706e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0004659947881009,290.47467041015625,294.1499938964844,253.6041259765625,252.8477020263672,255.56588745117188,253.6630096435547,288.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161734151215569e-09,0.0009939885931089,-0.0125753208994865,0.0,0.0,0.0,-0.0073717096820473,60.0,-23.925125122070312,-0.0,-6.736379276617299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.317751391790809e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.81199336820282e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,7.24713972886093e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.812050848267972e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004654387303162,290.46343994140625,294.1499938964844,253.5858612060547,252.83132934570312,255.53128051757807,253.65028381347656,288.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.897851943969727,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,9.317751391790809e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,9.81199336820282e-05,290.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470153808594,0.0,0.0,7.24713972886093e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,9.812050848267972e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004654387303162,290.46343994140625,294.1499938964844,253.5858612060547,252.83132934570312,255.53128051757807,253.65028381347656,288.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-23.897851943969727,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343811035156,0.0,0.0,9.311893518315628e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,9.805825538933276e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,7.242583524202928e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,9.805882291402668e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0004651461495086,290.4577941894531,294.1499938964844,253.5764617919922,252.8229217529297,255.5140991210937,253.64366149902344,288.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.883684158325195,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.305854473495856e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.79946635197848e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,7.237886893562973e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,9.799523832043632e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0004648445174098,290.4521484375,294.1499938964844,253.56686401367188,252.81434631347656,255.4969787597656,253.63690185546875,288.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294571436941,60.0,-23.86918067932129,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.293307812185958e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,9.786255395738408e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,7.22812837921083e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.786311420612036e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0004642178246285,290.4407958984375,294.1499938964844,253.54714965820312,252.7967834472656,255.4629669189453,253.6229858398437,288.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.83928298950196,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.293307812185958e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776672363281,0.0,0.0,9.786255395738408e-05,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,7.22812837921083e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878356933594,0.0,0.0,9.786311420612036e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0004642178246285,290.4407958984375,294.1499938964844,253.54714965820312,252.7967834472656,255.4629669189453,253.6229858398437,288.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.83928298950196,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,9.280383528675884e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.772645717021078e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,7.218075916171074e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,9.772701014298946e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0004635722434613,290.4294128417969,294.1499938964844,253.5267333984375,252.7786407470703,255.42921447753903,253.6085662841797,288.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.80848693847656,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80291748046875,0.0,0.0,9.280383528675884e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.772645717021078e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,7.218075916171074e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,9.772701014298946e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0004635722434613,290.4294128417969,294.1499938964844,253.5267333984375,252.7786407470703,255.42921447753903,253.6085662841797,288.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.80848693847656,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.267478162655608e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,9.759056410985067e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,7.208038732642308e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,9.759110980667174e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0004629276227205,290.41796875,294.1499938964844,253.505615234375,252.7599334716797,255.395751953125,253.5936737060547,288.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.77765274047852,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.267478162655608e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582580566406,0.0,0.0,9.759056410985067e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,7.208038732642308e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,9.759110980667174e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,0.0004629276227205,290.41796875,294.1499938964844,253.505615234375,252.7599334716797,255.395751953125,253.5936737060547,288.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.77765274047852,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,9.255050827050582e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.745969873620196e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,7.198372622951865e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.746023715706542e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0004623068671207,290.4064636230469,294.1499938964844,253.48385620117188,252.74069213867188,255.362548828125,253.57833862304688,288.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.747875213623047,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,9.255050827050582e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484619140625,0.0,0.0,9.745969873620196e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,7.198372622951865e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,9.746023715706542e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0004623068671207,290.4064636230469,294.1499938964844,253.48385620117188,252.74069213867188,255.362548828125,253.57833862304688,288.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.747875213623047,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713317871094,0.0,0.0,9.24920168472454e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435485839844,0.0,0.0,9.739810775499792e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,7.193823694251478e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,9.739864617586136e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0004620146937668,290.40069580078125,294.1499938964844,253.4727325439453,252.7308654785156,255.3460388183593,253.57049560546875,288.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.73381996154785,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,9.243615932064132e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,9.733929618960246e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.189479219960049e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434936523437,0.0,0.0,9.73398273345083e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.000461735704448,290.3949279785156,294.1499938964844,253.46144104003903,252.72091674804688,255.3295745849609,253.5625762939453,288.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.72036361694336,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.233646414941175e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,9.72343113971874e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,7.181724504334852e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,9.723483526613565e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0004612377088051,290.3833312988281,294.1499938964844,253.4384155273437,252.70065307617188,255.2968139648437,253.54638671875,288.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.69633102416992,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.233646414941175e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,9.72343113971874e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581481933594,0.0,0.0,7.181724504334852e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322937011719,0.0,0.0,9.723483526613565e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0004612377088051,290.3833312988281,294.1499938964844,253.4384155273437,252.70065307617188,255.2968139648437,253.54638671875,288.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.69633102416992,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.225582471117376e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,9.714940097182988e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,7.175453356467187e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,9.71499175648205e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0004608349408954,290.3716735839844,294.1499938964844,253.414794921875,252.67990112304688,255.2642517089844,253.5296936035156,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.67708969116211,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.225582471117376e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187683105469,0.0,0.0,9.714940097182988e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,7.175453356467187e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,9.71499175648205e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0004608349408954,290.3716735839844,294.1499938964844,253.414794921875,252.67990112304688,255.2642517089844,253.5296936035156,288.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.67708969116211,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.219724597642198e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,9.708772267913446e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,7.170897151809186e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.708823199616744e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0004605423600878,290.3599853515625,294.1499938964844,253.3905792236328,252.6586761474609,255.2318725585937,253.512451171875,288.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.66331672668457,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.219724597642198e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,9.708772267913446e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73260498046875,0.0,0.0,7.170897151809186e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.708823199616744e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0004605423600878,290.3599853515625,294.1499938964844,253.3905792236328,252.6586761474609,255.2318725585937,253.512451171875,288.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.66331672668457,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,9.216363105224444e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,9.705233242129908e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.168282172642648e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.705283446237444e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004603744600899,290.34820556640625,294.1499938964844,253.3658142089844,252.63699340820312,255.1996307373047,253.4944763183593,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.65624046325684,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142028808594,0.0,0.0,9.216363105224444e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,9.705233242129908e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.168282172642648e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985107421875,0.0,0.0,9.705283446237444e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004603744600899,290.34820556640625,294.1499938964844,253.3658142089844,252.63699340820312,255.1996307373047,253.4944763183593,288.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695665905838e-09,0.0009819992119446,-0.0089019583538174,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.65624046325684,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,9.215548925567418e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,9.704376134322956e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,7.167649164330214e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59283447265625,0.0,0.0,9.704426338430494e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,0.0004603338311426,290.3423156738281,294.1499938964844,253.3532257080078,252.62599182128903,255.18356323242188,253.4851989746093,288.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.7495464511039245e-09,0.0009819123661145,-0.0088753653690218,0.0,0.0,0.0,-0.0066716247238218,60.0,-23.655038833618164,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7014465332031,0.0,0.0,9.215381578542292e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.488525390625,0.0,0.0,9.704200056148692e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,7.16751892468892e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,9.704250260256232e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,0.0004603254783432,290.3363952636719,294.1499938964844,253.34051513671875,252.6148834228516,255.1675262451172,253.4757080078125,288.6107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.7474552350147405e-09,0.0009818944381549,-0.0088698863983154,0.0,0.0,0.0,-0.006670587696135,60.0,-23.65546226501465,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,9.216865873895586e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,7.168673619162291e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,9.705812408355996e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0004603996349032,290.3244934082031,294.1499938964844,253.314682006836,252.5923614501953,255.1355438232422,253.4559936523437,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765930678412133e-09,0.0009820524137467,-0.0089182946830987,0.0,0.0,0.0,-0.0066797463223338,60.0,-23.661333084106445,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886291503906,0.0,0.0,9.216865873895586e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,7.168673619162291e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,9.705812408355996e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0004603996349032,290.3244934082031,294.1499938964844,253.314682006836,252.5923614501953,255.1355438232422,253.4559936523437,288.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765930678412133e-09,0.0009820524137467,-0.0089182946830987,0.0,0.0,0.0,-0.0066797463223338,60.0,-23.661333084106445,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,9.220671927323564e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,9.709771984489636e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,7.171633478719741e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,9.709820005809888e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0004605897702276,290.3125305175781,294.1499938964844,253.28836059570312,252.56944274902344,255.1036376953125,253.4351806640625,288.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824614971876,3.813334537028368e-09,0.0009824576554819,-0.0090425005182623,0.0,0.0,0.0,-0.0067032459191977,60.0,-23.673799514770508,-0.0,-6.580982159221095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,9.220671927323564e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4680480957031,0.0,0.0,9.709771984489636e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,7.171633478719741e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,9.709820005809888e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070129394531,0.0,0.0,0.0004605897702276,290.3125305175781,294.1499938964844,253.28836059570312,252.56944274902344,255.1036376953125,253.4351806640625,288.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824614971876,3.813334537028368e-09,0.0009824576554819,-0.0090425005182623,0.0,0.0,0.0,-0.0067032459191977,60.0,-23.673799514770508,-0.0,-6.580982159221095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,9.226459224009886e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.715867054183036e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,7.176135113695636e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,9.71591507550329e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0004608788876794,290.3005065917969,294.1499938964844,253.2615661621093,252.546142578125,255.07180786132807,253.4132232666016,288.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983078032732,3.885428423444637e-09,0.0009830741910263,-0.0092313969507813,0.0,0.0,0.0,-0.0067389858886599,60.0,-23.69194793701172,-0.0,-6.589245060695248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,9.226459224009886e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,9.715867054183036e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,7.176135113695636e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,9.71591507550329e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0004608788876794,290.3005065917969,294.1499938964844,253.2615661621093,252.546142578125,255.07180786132807,253.4132232666016,288.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983078032732,3.885428423444637e-09,0.0009830741910263,-0.0092313969507813,0.0,0.0,0.0,-0.0067389858886599,60.0,-23.69194793701172,-0.0,-6.589245060695248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,9.233969467459248e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,9.723775292513892e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,7.181976252468303e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54119873046875,0.0,0.0,9.723823313834146e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.000461254036054,290.2884216308594,294.1499938964844,253.2343139648437,252.52247619628903,255.0400390625,253.39002990722656,288.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838780388236,3.978979368213231e-09,0.0009838740807026,-0.0094765126705169,0.0,0.0,0.0,-0.0067853634245693,60.0,-23.715198516845703,-0.0,-6.599974256005225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,9.233969467459248e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472961425781,0.0,0.0,9.723775292513892e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552734375,0.0,0.0,7.181976252468303e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54119873046875,0.0,0.0,9.723823313834146e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756103515625,0.0,0.0,0.000461254036054,290.2884216308594,294.1499938964844,253.2343139648437,252.52247619628903,255.0400390625,253.39002990722656,288.5418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838780388236,3.978979368213231e-09,0.0009838740807026,-0.0094765126705169,0.0,0.0,0.0,-0.0067853634245693,60.0,-23.715198516845703,-0.0,-6.599974256005225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.238247002940624e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420471191406,0.0,0.0,9.728280565468594e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,7.185302820289508e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5353698730469,0.0,0.0,9.728327859193088e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.000461467745481,290.2823486328125,294.1499938964844,253.22052001953125,252.5105133056641,255.024169921875,253.37789916992188,288.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.03226607659235e-09,0.0009843297302722,-0.0096161291003227,0.0,0.0,0.0,-0.0068117794580757,60.0,-23.728639602661133,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370544433594,0.0,0.0,9.242807573173196e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367980957031,0.0,0.0,9.733083425089716e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,7.188850577222183e-05,290.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295715332031,0.0,0.0,9.733129991218448e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0004616955702658,290.2762756347656,294.1499938964844,253.2066192626953,252.4984741210937,255.00831604003903,253.36544799804688,288.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089079741476098e-09,0.0009848155314102,-0.0097649879753589,0.0,0.0,0.0,-0.0068399445153772,60.0,-23.742965698242188,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,9.252602467313407e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,9.743397822603583e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,7.196468504844233e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.743444388732314e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0004621848347596,290.2640380859375,294.1499938964844,253.17849731445312,252.47413635253903,254.97662353515625,253.339599609375,288.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77389144897461,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
