time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240539550781,0.0,0.0,9.252602467313407e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,9.743397822603583e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291809082031,0.0,0.0,7.196468504844233e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.743444388732314e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.0004621848347596,290.2640380859375,294.1499938964844,253.17849731445312,252.47413635253903,254.97662353515625,253.339599609375,288.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77389144897461,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,9.262985258828849e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,9.754332131706178e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,7.204544090200216e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.754377970239148e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.000462703523226,290.251708984375,294.1499938964844,253.1499938964844,252.4495086669922,254.9449615478516,253.3125,288.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.80713653564453,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,9.262985258828849e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156188964844,0.0,0.0,9.754332131706178e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6160583496094,0.0,0.0,7.204544090200216e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.506103515625,0.0,0.0,9.754377970239148e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.000462703523226,290.251708984375,294.1499938964844,253.1499938964844,252.4495086669922,254.9449615478516,253.3125,288.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.80713653564453,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.273997420677917e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,9.765928552951664e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,7.213109347503632e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,9.765974391484632e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0004632536147255,290.2393493652344,294.1499938964844,253.11959838867188,252.4232635498047,254.9132843017578,253.2841186523437,288.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.842782974243164,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.273997420677917e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049072265625,0.0,0.0,9.765928552951664e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,7.213109347503632e-05,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942932128906,0.0,0.0,9.765974391484632e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,0.0004632536147255,290.2393493652344,294.1499938964844,253.11959838867188,252.4232635498047,254.9132843017578,253.2841186523437,288.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.842782974243164,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,9.285799751523882e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,9.778357343748212e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,7.222288695629686e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.77840245468542e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0004638431710191,290.2268981933594,294.1499938964844,253.08599853515625,252.394287109375,254.88156127929688,253.2540435791016,288.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.882118225097656,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,9.285799751523882e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,9.778357343748212e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,7.222288695629686e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.77840245468542e-05,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0004638431710191,290.2268981933594,294.1499938964844,253.08599853515625,252.394287109375,254.88156127929688,253.2540435791016,288.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624655325358162e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.882118225097656,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,9.291926835430786e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,9.78480966296047e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,7.227054447866976e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764709472656,0.0,0.0,9.784854773897678e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889709472656,0.0,0.0,0.000464149256004,290.2206420898437,294.1499938964844,253.0680694580078,252.3788604736328,254.8656616210937,253.23831176757807,288.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.90317153930664,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,9.298189252149314e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832702636719,0.0,0.0,9.791404590941966e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5764465332031,0.0,0.0,7.23192497389391e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,9.791448974283412e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0004644620639737,290.21435546875,294.1499938964844,253.04946899414065,252.3628387451172,254.84971618652344,253.2220001220703,288.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790016388660206e-09,0.0009907151106745,-0.0115725994110107,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.92515182495117,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,9.31095564737916e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.804848377825692e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.241853745654225e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.804892033571376e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0004650997871067,290.2017517089844,294.1499938964844,253.0103302001953,252.32913208007807,254.8177185058593,253.18768310546875,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.971355438232425,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55828857421875,0.0,0.0,9.31095564737916e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.804848377825692e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,7.241853745654225e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.804892033571376e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,0.0004650997871067,290.2017517089844,294.1499938964844,253.0103302001953,252.32913208007807,254.8177185058593,253.18768310546875,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.971355438232425,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,9.323855920229108e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,7.251888018799946e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,9.81847770162858e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0004657442332245,290.1890869140625,294.1499938964844,252.9688873291016,252.2934417724609,254.78550720214844,253.15106201171875,288.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.019927978515625,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,9.323855920229108e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.361328125,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497741699219,0.0,0.0,7.251888018799946e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,9.81847770162858e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0004657442332245,290.1890869140625,294.1499938964844,252.9688873291016,252.2934417724609,254.78550720214844,253.15106201171875,288.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098760080812781e-09,0.0009934493573382,-0.0124103371053934,0.0,0.0,0.0,-0.0073404870927333,60.0,-24.019927978515625,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,9.336688526673242e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,9.831947681959718e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,7.261869177455083e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,9.831990610109642e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0004663852741941,290.1763610839844,294.1499938964844,252.9254150390625,252.25601196289065,254.7530975341797,253.1123504638672,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.070053100585938,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,9.336688526673242e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502502441406,0.0,0.0,9.831947681959718e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.536376953125,0.0,0.0,7.261869177455083e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342956542969,0.0,0.0,9.831990610109642e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,0.0004663852741941,290.1763610839844,294.1499938964844,252.9254150390625,252.25601196289065,254.7530975341797,253.1123504638672,288.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.070053100585938,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,9.349211177323014e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.845135355135426e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,7.271608774317428e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,9.845177555689588e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.000467010831926,290.1635437011719,294.1499938964844,252.8802185058593,252.2170867919922,254.72042846679688,253.07135009765625,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.121129989624023,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5182800292969,0.0,0.0,9.349211177323014e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,9.845135355135426e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,7.271608774317428e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,9.845177555689588e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.000467010831926,290.1635437011719,294.1499938964844,252.8802185058593,252.2170867919922,254.72042846679688,253.07135009765625,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.121129989624023,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115661621094,0.0,0.0,9.35529315029271e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,9.85153965302743e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,7.276338874362409e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159851074219,0.0,0.0,9.851581853581592e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.709716796875,0.0,0.0,0.0004673146468121,290.1571044921875,294.1499938964844,252.8570709228516,252.1971435546875,254.70399475097656,253.050048828125,288.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.146772384643555,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,9.361233242088927e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,9.857794793788344e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,7.280959107447416e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,9.857836994342506e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,0.0004676113603636,290.1506652832031,294.1499938964844,252.83360290527344,252.1769256591797,254.6875,253.02821350097656,288.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.17236328125,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,9.372610657010227e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,7.289808127097785e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,9.869818313745782e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0004681796999648,290.1376953125,294.1499938964844,252.78585815429688,252.13577270507807,254.65426635742188,252.983139038086,288.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.223087310791016,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,9.372610657010227e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,7.289808127097785e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,9.869818313745782e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0004681796999648,290.1376953125,294.1499938964844,252.78585815429688,252.13577270507807,254.65426635742188,252.983139038086,288.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.223087310791016,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,9.38320517889224e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,9.880933066597208e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,7.298048149095848e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,9.880973811959848e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0004687089240178,290.12469482421875,294.1499938964844,252.73727416992188,252.0938873291016,254.6207275390625,252.936279296875,288.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27268409729004,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,9.38320517889224e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,9.880933066597208e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822998046875,0.0,0.0,7.298048149095848e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,9.880973811959848e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0004687089240178,290.12469482421875,294.1499938964844,252.73727416992188,252.0938873291016,254.6207275390625,252.936279296875,288.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27268409729004,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,9.39293095143512e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,9.891175432130694e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,7.305612962227315e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,9.891216177493334e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0004691947833634,290.1116027832031,294.1499938964844,252.68817138671875,252.051513671875,254.58688354492188,252.88796997070312,288.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.320697784423828,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,9.39293095143512e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,9.891175432130694e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,7.305612962227315e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,9.891216177493334e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.0004691947833634,290.1116027832031,294.1499938964844,252.68817138671875,252.051513671875,254.58688354492188,252.88796997070312,288.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.320697784423828,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,9.40173922572285e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,9.900450822897255e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.312463276321068e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,9.900490840664132e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0004696347750723,290.09844970703125,294.1499938964844,252.6388397216797,252.0089111328125,254.552734375,252.8385467529297,288.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.366724014282227,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,9.40173922572285e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,9.900450822897255e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.312463276321068e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,9.900490840664132e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0004696347750723,290.09844970703125,294.1499938964844,252.6388397216797,252.0089111328125,254.552734375,252.8385467529297,288.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.366724014282227,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,9.405785385752095e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2765197753906,0.0,0.0,9.904712351271884e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481506347656,0.0,0.0,7.315610855584964e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35400390625,0.0,0.0,9.90475236903876e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0004698369011748,290.0918273925781,294.1499938964844,252.6141662597656,251.98760986328125,254.53553771972656,252.81349182128903,288.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.38884353637696,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369506835937,0.0,0.0,9.409806807525456e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,9.9089476861991e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,7.318738789763302e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34771728515625,0.0,0.0,9.908986976370215e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0004700378049165,290.0852355957031,294.1499938964844,252.5895538330078,251.96633911132807,254.5182647705078,252.7882843017578,288.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169516897358562e-09,0.0010026056552305,-0.0152154248207807,0.0,0.0,0.0,-0.007871308363974,60.0,-24.410606384277344,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,9.419240814168006e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,9.918882278725504e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,7.326076593017206e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,9.91892156889662e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0004705090541392,290.0719299316406,294.1499938964844,252.5406494140625,251.924057006836,254.4835205078125,252.7374267578125,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.45524787902832,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,9.419240814168006e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25909423828125,0.0,0.0,9.918882278725504e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4275207519531,0.0,0.0,7.326076593017206e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,9.91892156889662e-05,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0004705090541392,290.0719299316406,294.1499938964844,252.5406494140625,251.924057006836,254.4835205078125,252.7374267578125,288.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287042442210122e-09,0.0010036105522885,-0.0155232902616262,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.45524787902832,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,9.426567703485488e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,9.926597704179584e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,7.331774395424873e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,9.92663626675494e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.000470875063911,290.05859375,294.1499938964844,252.4923858642578,251.8823089599609,254.448486328125,252.68624877929688,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378311212529297e-09,0.0010043911170214,-0.0157623700797557,0.0,0.0,0.0,-0.007974817417562,60.0,-24.49901580810547,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,9.426567703485488e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24737548828125,0.0,0.0,9.926597704179584e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137268066406,0.0,0.0,7.331774395424873e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224792480469,0.0,0.0,9.92663626675494e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.000470875063911,290.05859375,294.1499938964844,252.4923858642578,251.8823089599609,254.448486328125,252.68624877929688,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378311212529297e-09,0.0010043911170214,-0.0157623700797557,0.0,0.0,0.0,-0.007974817417562,60.0,-24.49901580810547,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,9.427031181985512e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,9.927086648531258e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,7.332135282922536e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,9.927125211106612e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,0.0004708982596639,290.0451965332031,294.1499938964844,252.44509887695312,251.8413543701172,254.41323852539065,252.63560485839844,288.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840799313652505e-09,0.0010044407099485,-0.0157774817198514,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.5297794342041,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,9.427031181985512e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,9.927086648531258e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998718261719,0.0,0.0,7.332135282922536e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,9.927125211106612e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,0.0004708982596639,290.0451965332031,294.1499938964844,252.44509887695312,251.8413543701172,254.41323852539065,252.63560485839844,288.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840799313652505e-09,0.0010044407099485,-0.0157774817198514,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.5297794342041,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,9.421533468412235e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,7.32785920263268e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,9.921335731633008e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0004706236359197,290.0317687988281,294.1499938964844,252.3990478515625,251.80145263671875,254.37779235839844,252.5862274169922,288.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980261042714,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.544164657592773,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,9.421533468412235e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22381591796875,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,7.32785920263268e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,9.921335731633008e-05,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.557861328125,0.0,0.0,0.0004706236359197,290.0317687988281,294.1499938964844,252.3990478515625,251.80145263671875,254.37779235839844,252.5862274169922,288.19830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980261042714,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.544164657592773,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.375,0.0,0.0,9.416985994903372e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.916508861351758e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,7.324322359636426e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2906494140625,0.0,0.0,9.916546696331352e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0004703965096268,290.0250244140625,294.1499938964844,252.3765869140625,251.7819976806641,254.3600006103516,252.5622100830078,288.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589102789445406e-09,0.0010033706203103,-0.0154495956376194,0.0,0.0,0.0,-0.0079156272113323,60.0,-24.54554748535156,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,9.412293729837984e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2119445800781,0.0,0.0,9.911567758535966e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37213134765625,0.0,0.0,7.320672739297152e-05,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842712402344,0.0,0.0,9.9116048659198e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418395996094,0.0,0.0,0.0004701621073763,290.0182800292969,294.1499938964844,252.35455322265625,251.76287841796875,254.3421936035156,252.53860473632807,288.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200440161308052e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.544649124145508,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
