time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,9.405040327692404e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.903930185828358e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,7.315030961763114e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.90396729321219e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0004697998228948,290.0047607421875,294.1499938964844,252.3119201660156,251.72589111328125,254.30650329589844,252.4926605224609,288.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54230499267578,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,9.405040327692404e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,9.903930185828358e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,7.315030961763114e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,9.90396729321219e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258178710937,0.0,0.0,0.0004697998228948,290.0047607421875,294.1499938964844,252.3119201660156,251.72589111328125,254.30650329589844,252.4926605224609,288.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.54230499267578,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,9.397933899890631e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,9.89644686342217e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,7.30950414435938e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,9.89648324321024e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,0.0004694448434747,289.9912109375,294.1499938964844,252.2714233398437,251.69073486328125,254.270751953125,252.44825744628903,288.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.54033851623535,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,9.397933899890631e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880798339844,0.0,0.0,9.89644686342217e-05,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,7.30950414435938e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,9.89648324321024e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,0.0004694448434747,289.9912109375,294.1499938964844,252.2714233398437,251.69073486328125,254.270751953125,252.44825744628903,288.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277143016457,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.54033851623535,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.390513150719926e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,9.88863394013606e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,7.30373285477981e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,9.88866959232837e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0004690742061939,289.97760009765625,294.1499938964844,252.23336791992188,251.65768432617188,254.2349548339844,252.4056701660156,288.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.53640556335449,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,9.390513150719926e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,9.88863394013606e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33038330078125,0.0,0.0,7.30373285477981e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,9.88866959232837e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0004690742061939,289.97760009765625,294.1499938964844,252.23336791992188,251.65768432617188,254.2349548339844,252.4056701660156,288.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.53640556335449,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,9.382871212437748e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,9.880586731014772e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,9.88062165561132e-05,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.0004686924803536,289.9639892578125,294.1499938964844,252.19805908203125,251.6269989013672,254.19918823242188,252.3651428222656,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.52998924255371,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,9.382871212437748e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640625,0.0,0.0,9.880586731014772e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,7.297788397409022e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328491210937,0.0,0.0,9.88062165561132e-05,291.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47784423828125,0.0,0.0,0.0004686924803536,289.9639892578125,294.1499938964844,252.19805908203125,251.6269989013672,254.19918823242188,252.3651428222656,288.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.52998924255371,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056030273437,0.0,0.0,9.379000402987003e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15802001953125,0.0,0.0,9.876510011963546e-05,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,7.294777606148273e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,9.876544936560094e-05,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698791503906,0.0,0.0,0.000468499114504,289.9571533203125,294.1499938964844,252.1815185546875,251.6126251220703,254.1813201904297,252.34573364257807,288.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.52582359313965,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,9.375116496812552e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519775390625,0.0,0.0,9.872420923784377e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,7.291757356142625e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,9.872455848380925e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.000468305137474,289.9503173828125,294.1499938964844,252.1657867431641,251.59893798828125,254.1634826660156,252.3268585205078,288.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.521127700805664,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,9.367370512336493e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,9.864263847703114e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.285732863238081e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,9.864298772299662e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0004679182020481,289.9366149902344,294.1499938964844,252.1368560791016,251.57376098632807,254.1279144287109,252.29071044921875,288.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51009750366211,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,9.367370512336493e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1398620605469,0.0,0.0,9.864263847703114e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.285732863238081e-05,290.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,9.864298772299662e-05,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,0.0004679182020481,289.9366149902344,294.1499938964844,252.1368560791016,251.57376098632807,254.1279144287109,252.29071044921875,288.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51009750366211,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,9.35976204345934e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.856252290774135e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,7.279815326910466e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.856286487774923e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004675381933338,289.9228820800781,294.1499938964844,252.111557006836,251.5517425537109,254.0925445556641,252.2572631835937,288.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.496660232543945,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,9.35976204345934e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,9.856252290774135e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,7.279815326910466e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,9.856286487774923e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42999267578125,0.0,0.0,0.0004675381933338,289.9228820800781,294.1499938964844,252.111557006836,251.5517425537109,254.0925445556641,252.2572631835937,288.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.496660232543945,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,9.352376218885183e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,7.274070230778307e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,9.84850848908536e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0004671692440751,289.9091186523437,294.1499938964844,252.09019470214844,251.5331420898437,254.05740356445312,252.2261657714844,288.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.481346130371094,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,9.352376218885183e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155090332031,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,7.274070230778307e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,9.84850848908536e-05,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0004671692440751,289.9091186523437,294.1499938964844,252.09019470214844,251.5331420898437,254.05740356445312,252.2261657714844,288.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.481346130371094,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,9.34534691623412e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,7.268603076227009e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,9.841106657404453e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0004668181354645,289.89532470703125,294.1499938964844,252.07305908203125,251.51821899414065,254.0225982666016,252.1981506347656,288.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662674304177935e-09,0.0009957373840734,-0.0131111619994044,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.46381187438965,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2427978515625,0.0,0.0,9.34534691623412e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,9.841073187999429e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464294433594,0.0,0.0,7.268603076227009e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,9.841106657404453e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981018066406,0.0,0.0,0.0004668181354645,289.89532470703125,294.1499938964844,252.07305908203125,251.51821899414065,254.0225982666016,252.1981506347656,288.0247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662674304177935e-09,0.0009957373840734,-0.0131111619994044,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.46381187438965,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358093261719,0.0,0.0,9.341989061795176e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,9.837537800194696e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,7.265991735039279e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,9.83757054200396e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0004666504391934,289.888427734375,294.1499938964844,252.066162109375,251.51222229003903,254.00534057617188,252.185287475586,288.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429785957818e-09,0.0009953796397894,-0.0130015555769205,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.454315185546875,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.33875926421024e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909729003906,0.0,0.0,9.834136290010063e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,7.263479346875101e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,9.834169031819329e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821716308594,0.0,0.0,0.0004664890875574,289.8815002441406,294.1499938964844,252.06044006347656,251.5072479248047,253.9881591796875,252.1731109619141,288.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.44440078735352,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,9.332704939879476e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,9.827761095948516e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,7.258770347107202e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,9.82779383775778e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0004661866987589,289.8676452636719,294.1499938964844,252.0526580810547,251.50045776367188,253.9541778564453,252.1511383056641,287.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.423126220703125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,9.332704939879476e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,9.827761095948516e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,7.258770347107202e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,9.82779383775778e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36627197265625,0.0,0.0,0.0004661866987589,289.8676452636719,294.1499938964844,252.0526580810547,251.50045776367188,253.9541778564453,252.1511383056641,287.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.423126220703125,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,9.327273437520488e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.254545926116407e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,9.82207347988151e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0004659153637476,289.853759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.9207458496093,252.13282775878903,287.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.399866104125977,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,9.327273437520488e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042236328125,0.0,0.0,7.254545926116407e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285705566406,0.0,0.0,9.82207347988151e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0004659153637476,289.853759765625,294.1499938964844,252.0500030517578,251.4981384277344,253.9207458496093,252.13282775878903,287.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.399866104125977,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,9.323068661615252e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.81764605967328e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0004657053796108,289.8398132324219,294.1499938964844,252.0500030517578,251.4981384277344,253.8878631591797,252.1177215576172,287.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.376201629638672,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1866760253906,0.0,0.0,9.323068661615252e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05389404296875,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19012451171875,0.0,0.0,7.251275383168831e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,9.81764605967328e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344421386719,0.0,0.0,0.0004657053796108,289.8398132324219,294.1499938964844,252.0500030517578,251.4981384277344,253.8878631591797,252.1177215576172,287.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.376201629638672,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,9.32047187234275e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,7.249256304930896e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,9.81491175480187e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,0.0004655756929423,289.82586669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.8556060791016,252.10562133789065,287.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.35564041137696,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1725769042969,0.0,0.0,9.32047187234275e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,9.814880468184128e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,7.249256304930896e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,9.81491175480187e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,0.0004655756929423,289.82586669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.8556060791016,252.10562133789065,287.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.35564041137696,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,9.319798118667676e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03521728515625,0.0,0.0,9.814170334720984e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,7.248731708386913e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955810546875,0.0,0.0,9.814201621338724e-05,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0004655419907066,289.81884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8397216796875,252.1004943847656,287.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.346908569335938,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,9.319508535554633e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289611816406,0.0,0.0,9.813866199692713e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1618347167969,0.0,0.0,7.248506153700873e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889587402344,0.0,0.0,9.813896758714692e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026428222656,0.0,0.0,0.0004655275552067,289.8118591308594,294.1499938964844,252.0500030517578,251.4981384277344,253.823959350586,252.0958404541016,287.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.33914566040039,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,9.320032404502854e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,9.814417717279866e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,7.248913607327268e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,9.814448276301846e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.0004655537195503,289.7978210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.79286193847656,252.0877380371093,287.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.32647132873535,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,9.320032404502854e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,9.814417717279866e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,7.248913607327268e-05,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,9.814448276301846e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.0004655537195503,289.7978210449219,294.1499938964844,252.0500030517578,251.4981384277344,253.79286193847656,252.0877380371093,287.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.32647132873535,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.32199036469683e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.250437192851678e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,9.816510282689704e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0004656515666283,289.7837219238281,294.1499938964844,252.0500030517578,251.4981384277344,253.7622528076172,252.08094787597656,287.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201148230235e-09,0.0009932481916621,-0.0123486155644059,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.317445755004883,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13018798828125,0.0,0.0,9.32199036469683e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,9.816480451263487e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,7.250437192851678e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,9.816510282689704e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27081298828125,0.0,0.0,0.0004656515666283,289.7837219238281,294.1499938964844,252.0500030517578,251.4981384277344,253.7622528076172,252.08094787597656,287.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075201148230235e-09,0.0009932481916621,-0.0123486155644059,0.0,0.0,0.0,-0.0073288097046315,60.0,-24.317445755004883,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,9.325188875664026e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,9.819848492043091e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.252924115164205e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.819878323469312e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0004658113466575,289.76959228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.73220825195312,252.0753936767578,287.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150390589782554e-09,0.0009935888228937,-0.0124529860913753,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.31219482421875,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,9.325188875664026e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,9.819848492043091e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192321777344,0.0,0.0,7.252924115164205e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489807128906,0.0,0.0,9.819878323469312e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548828125,0.0,0.0,0.0004658113466575,289.76959228515625,294.1499938964844,252.0500030517578,251.4981384277344,253.73220825195312,252.0753936767578,287.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.1150390589782554e-09,0.0009935888228937,-0.0124529860913753,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.31219482421875,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,9.329579916084184e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.824473090702668e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,7.256340177264065e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,9.824502194533125e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,0.0004660307022277,289.7554016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.7026214599609,252.0707244873047,287.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.1697410796691665e-09,0.0009940565796568,-0.0125962970778346,0.0,0.0,0.0,-0.0073756766505539,60.0,-24.30992126464844,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10174560546875,0.0,0.0,9.329579916084184e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,9.824473090702668e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,7.256340177264065e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355834960937,0.0,0.0,9.824502194533125e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2389221191406,0.0,0.0,0.0004660307022277,289.7554016113281,294.1499938964844,252.0500030517578,251.4981384277344,253.7026214599609,252.0707244873047,287.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.1697410796691665e-09,0.0009940565796568,-0.0125962970778346,0.0,0.0,0.0,-0.0073756766505539,60.0,-24.30992126464844,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,9.332160698249936e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721374511719,0.0,0.0,9.827190660871564e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978088378906,0.0,0.0,7.258346886374056e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02886962890625,0.0,0.0,9.827219764702022e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0004661596030928,289.7483215332031,294.1499938964844,252.0500030517578,251.4981384277344,253.6880340576172,252.0687255859375,287.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201887809391792e-09,0.0009943314362317,-0.0126805175095796,0.0,0.0,0.0,-0.0073916129767894,60.0,-24.31000518798828,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
