time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,9.33499977691099e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657592773437,0.0,0.0,9.830180351855232e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0906677246094,0.0,0.0,7.260555139509961e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,9.83020945568569e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22296142578125,0.0,0.0,0.0004663014260586,289.7411804199219,294.1499938964844,252.0500030517578,251.4981384277344,253.673583984375,252.06690979003903,287.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237254629975041e-09,0.0009946338832378,-0.0127731719985604,0.0,0.0,0.0,-0.0074091455899178,60.0,-24.310775756835938,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,9.341310942545532e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,9.836855315370484e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0004666167078539,289.7269287109375,294.1499938964844,252.0500030517578,251.4981384277344,253.64501953125,252.0637359619141,287.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.31399154663086,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,9.341310942545532e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,9.83682693913579e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763244628906,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086364746094,0.0,0.0,9.836855315370484e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0004666167078539,289.7269287109375,294.1499938964844,252.0500030517578,251.4981384277344,253.64501953125,252.0637359619141,287.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876627776106e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.31399154663086,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,9.34836789383553e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,7.270952482940629e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.844286250881852e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0004669692425522,289.7126159667969,294.1499938964844,252.0500030517578,251.4981384277344,253.616928100586,252.0611114501953,287.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.31937789916992,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,9.34836789383553e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619506835937,0.0,0.0,7.270952482940629e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.844286250881852e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910095214844,0.0,0.0,0.0004669692425522,289.7126159667969,294.1499938964844,252.0500030517578,251.4981384277344,253.616928100586,252.0611114501953,287.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.31937789916992,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.355984366266056e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,9.852278890321033e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,7.276876567630097e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,9.852306538959964e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17498779296875,0.0,0.0,0.000467349687824,289.6982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.58932495117188,252.05894470214844,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.326492309570312,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04449462890625,0.0,0.0,9.355984366266056e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,9.852278890321033e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,7.276876567630097e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,9.852306538959964e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17498779296875,0.0,0.0,0.000467349687824,289.6982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.58932495117188,252.05894470214844,287.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.326492309570312,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,9.363972640130668e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.86069135251455e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,9.860719001153484e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.0004677487595472,289.683837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5622100830078,252.0572052001953,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.3348331451416,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,9.363972640130668e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,9.86069135251455e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678955078125,0.0,0.0,9.860719001153484e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,0.0004677487595472,289.683837890625,294.1499938964844,252.0500030517578,251.4981384277344,253.5622100830078,252.0572052001953,287.7628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.3348331451416,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0228576660156,0.0,0.0,9.368044993607327e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9077453613281,0.0,0.0,9.86497980193235e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,7.286256732186303e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610595703125,0.0,0.0,9.865007450571284e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15093994140625,0.0,0.0,0.0004679521662183,289.6766052246094,294.1499938964844,252.0500030517578,251.4981384277344,253.54884338378903,252.05645751953125,287.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.339298248291016,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.372138447361068e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,9.869290806818752e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,7.289440691238269e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.869318455457687e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0004681566788349,289.6693420410156,294.1499938964844,252.0500030517578,251.4981384277344,253.5355682373047,252.0557861328125,287.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.343870162963867,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.380293340655044e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881530761719,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,7.295783871086314e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,9.877905540633948e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.000468564016046,289.65484619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.50938415527344,252.0546112060547,287.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.353099822998047,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0011291503906,0.0,0.0,9.380293340655044e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8881530761719,0.0,0.0,9.877878619590774e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0040588378906,0.0,0.0,7.295783871086314e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404602050781,0.0,0.0,9.877905540633948e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,0.000468564016046,289.65484619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.50938415527344,252.0546112060547,287.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.353099822998047,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,9.388281614519656e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,7.301996811293066e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,9.886317275231704e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0004689630877692,289.6402587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.48358154296875,252.0536499023437,287.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36214065551757,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,9.388281614519656e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,7.301996811293066e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,9.886317275231704e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0004689630877692,289.6402587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.48358154296875,252.0536499023437,287.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36214065551757,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,9.39591191126965e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.894325921777636e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,7.307931082323194e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,9.894352115225048e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0004693442315328,289.62567138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.458251953125,252.05288696289065,287.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37044715881348,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,9.39591191126965e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,9.894325921777636e-05,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,7.307931082323194e-05,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,9.894352115225048e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946655273437,0.0,0.0,0.0004693442315328,289.62567138671875,294.1499938964844,252.0500030517578,251.4981384277344,253.458251953125,252.05288696289065,287.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37044715881348,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,9.403102012583986e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.901924204314128e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0004697034019045,289.6109924316406,294.1499938964844,252.0500030517578,251.4981384277344,253.433349609375,252.05227661132807,287.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.37776565551757,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,9.403102012583986e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486022949219,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96026611328125,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990173339844,0.0,0.0,9.901924204314128e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0004697034019045,289.6109924316406,294.1499938964844,252.0500030517578,251.4981384277344,253.433349609375,252.05227661132807,287.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.37776565551757,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,9.406504250364378e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84197998046875,0.0,0.0,9.90548069239594e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,7.316170376725495e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,9.905506885843351e-05,291.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704650878906,0.0,0.0,0.0004698733682744,289.6036376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.4210662841797,252.05203247070312,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.38095474243164,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,9.409795893589036e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,9.908946958603336e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9455871582031,0.0,0.0,7.318730058614165e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,9.908972424454988e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,0.0004700377758126,289.5962829589844,294.1499938964844,252.0500030517578,251.4981384277344,253.4088897705078,252.0518035888672,287.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142094448208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.383832931518555,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,9.418158151675016e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,9.917778515955432e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0004704555030912,289.58154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.38482666015625,252.0514068603516,287.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.39166259765625,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,9.418158151675016e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,9.917753050103784e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93084716796875,0.0,0.0,7.325234037125483e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711242675781,0.0,0.0,9.917778515955432e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,0.0004704555030912,289.58154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.38482666015625,252.0514068603516,287.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871074482798,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.39166259765625,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,9.425303869647904e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.925278573064134e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,7.330792141146958e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85711669921875,0.0,0.0,9.925303311320022e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.0004708124906755,289.5667419433594,294.1499938964844,252.0500030517578,251.4981384277344,253.3611755371093,252.0511016845703,287.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362255167147168e-09,0.001004253863357,-0.015720309689641,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.39969253540039,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,9.425303869647904e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.925278573064134e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,7.330792141146958e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85711669921875,0.0,0.0,9.925303311320022e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.0004708124906755,289.5667419433594,294.1499938964844,252.0500030517578,251.4981384277344,253.3611755371093,252.0511016845703,287.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362255167147168e-09,0.001004253863357,-0.015720309689641,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.39969253540039,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.427565237274392e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,7.332550740102306e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,9.927684732247144e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,0.0004709254426416,289.5518798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.33795166015625,252.0508575439453,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.39916229248047,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,9.427565237274392e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7951354980469,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,7.332550740102306e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84307861328125,0.0,0.0,9.927684732247144e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0138244628906,0.0,0.0,0.0004709254426416,289.5518798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.33795166015625,252.0508575439453,287.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.39916229248047,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,9.425493044545874e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88653564453125,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,9.925501944962888e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,0.0004708219203166,289.5370178222656,294.1499938964844,252.0500030517578,251.4981384277344,253.3151397705078,252.05067443847656,287.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.387880325317383,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,9.425493044545874e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816467285156,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88653564453125,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290100097656,0.0,0.0,9.925501944962888e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99761962890625,0.0,0.0,0.0004708219203166,289.5370178222656,294.1499938964844,252.0500030517578,251.4981384277344,253.3151397705078,252.05067443847656,287.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.387880325317383,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,9.422848233953118e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,7.328882202273235e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,9.92271743598394e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.000470689847134,289.5295715332031,294.1499938964844,252.0500030517578,251.4981384277344,253.3038787841797,252.05059814453125,287.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.37822914123535,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690795898437,0.0,0.0,9.419395792065188e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76812744140625,0.0,0.0,9.919057629304008e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,7.32619664631784e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,9.919081639964134e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814147949219,0.0,0.0,0.0004705173778347,289.5220947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.292709350586,252.050521850586,287.5705871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.366182327270508,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,9.4120972789824e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,7.320519944187254e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,9.911396045936272e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0004701528232544,289.5072021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.27069091796875,252.05039978027344,287.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976805909580435e-09,0.0010028469841927,-0.0152892023324966,0.0,0.0,0.0,-0.0078852726146578,60.0,-24.337615966796875,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542785644531,0.0,0.0,9.4120972789824e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,9.911372035276143e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,7.320519944187254e-05,290.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,9.911396045936272e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9652099609375,0.0,0.0,0.0004701528232544,289.5072021484375,294.1499938964844,252.0500030517578,251.4981384277344,253.27069091796875,252.05039978027344,287.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976805909580435e-09,0.0010028469841927,-0.0152892023324966,0.0,0.0,0.0,-0.0078852726146578,60.0,-24.337615966796875,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.406595927430315e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.905578917823732e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,9.90560292848386e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,0.0004698780248872,289.49224853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.24908447265625,252.05032348632807,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.309703826904297,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394470214844,0.0,0.0,9.406595927430315e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,9.905578917823732e-05,290.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,9.90560292848386e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94903564453125,0.0,0.0,0.0004698780248872,289.49224853515625,294.1499938964844,252.0500030517578,251.4981384277344,253.24908447265625,252.05032348632807,287.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.309703826904297,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,9.401758143212646e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,9.900485019898042e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,7.312478555832058e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,9.900508302962407e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.000469636375783,289.4772644042969,294.1499938964844,252.0500030517578,251.4981384277344,253.2279052734375,252.0502471923828,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.28432273864746,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,9.401758143212646e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,9.900485019898042e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,7.312478555832058e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,9.900508302962407e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.000469636375783,289.4772644042969,294.1499938964844,252.0500030517578,251.4981384277344,253.2279052734375,252.0502471923828,287.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.28432273864746,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,9.397134272148831e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,9.895639232126996e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0004694054077845,289.4622802734375,294.1499938964844,252.0500030517578,251.4981384277344,253.2070770263672,252.0502014160156,287.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.25993728637696,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,9.397134272148831e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7137756347656,0.0,0.0,9.89561594906263e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8122863769531,0.0,0.0,7.308882049983367e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582397460937,0.0,0.0,9.895639232126996e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9166259765625,0.0,0.0,0.0004694054077845,289.4622802734375,294.1499938964844,252.0500030517578,251.4981384277344,253.2070770263672,252.0502014160156,287.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112386179866925e-09,0.0010012525599449,-0.0148008000105619,0.0,0.0,0.0,-0.007792844902724,60.0,-24.25993728637696,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
