time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023376464844,0.0,0.0,9.394995868206024e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,9.89336404018104e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,7.307218766072765e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,9.893387323245406e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0004692986258305,289.45477294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.19680786132807,252.0501708984375,287.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.248159408569336,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.794921875,0.0,0.0,9.392985521117224e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,7.305655162781477e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440185546875,0.0,0.0,9.89127001957968e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0004691981885116,289.447265625,294.1499938964844,252.0500030517578,251.4981384277344,253.1866455078125,252.05015563964844,287.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.23666763305664,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,9.389450133312494e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,9.887524356599896e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,7.302905578399077e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,9.8875469120685e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0004690216155722,289.4322204589844,294.1499938964844,252.0500030517578,251.4981384277344,253.16656494140625,252.0501251220703,287.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.007745377253741,60.0,-24.214752197265625,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.780029296875,0.0,0.0,9.389450133312494e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,9.887524356599896e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.782470703125,0.0,0.0,7.302905578399077e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,9.8875469120685e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8842468261719,0.0,0.0,0.0004690216155722,289.4322204589844,294.1499938964844,252.0500030517578,251.4981384277344,253.16656494140625,252.0501251220703,287.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.007745377253741,60.0,-24.214752197265625,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,9.386654710397124e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,9.884603787213564e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0004688820044975,289.4171447753906,294.1499938964844,252.0500030517578,251.4981384277344,253.14686584472656,252.0500946044922,287.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.19461250305176,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,9.386654710397124e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,9.88458195934072e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675476074219,0.0,0.0,7.300731522263959e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154846191406,0.0,0.0,9.884603787213564e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0004688820044975,289.4171447753906,294.1499938964844,252.0500030517578,251.4981384277344,253.14686584472656,252.0500946044922,287.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.19461250305176,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,9.38426164793782e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,9.882061567623168e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,9.882083395496012e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.000468762445962,289.4020690917969,294.1499938964844,252.0500030517578,251.4981384277344,253.1275177001953,252.05007934570312,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.175901412963867,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,9.38426164793782e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,9.882061567623168e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.701171875,0.0,0.0,9.882083395496012e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,0.000468762445962,289.4020690917969,294.1499938964844,252.0500030517578,251.4981384277344,253.1275177001953,252.05007934570312,287.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.175901412963867,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.879485878627749e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,9.87950770650059e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0004686402971856,289.3869323730469,294.1499938964844,252.0500030517578,251.4981384277344,253.10855102539065,252.0500640869141,287.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.820355308827629e-09,0.0009996203007176,-0.0143007533624768,0.0,0.0,0.0,-0.0076982155442237,60.0,-24.15760612487793,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,9.381815470987932e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.879485878627749e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,7.296967669390142e-05,290.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6868591308594,0.0,0.0,9.87950770650059e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356628417969,0.0,0.0,0.0004686402971856,289.3869323730469,294.1499938964844,252.0500030517578,251.4981384277344,253.10855102539065,252.0500640869141,287.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996261214837,5.820355308827629e-09,0.0009996203007176,-0.0143007533624768,0.0,0.0,0.0,-0.0076982155442237,60.0,-24.15760612487793,-0.0,-6.81294025639545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.727783203125,0.0,0.0,9.380570554640144e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,9.878175478661432e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301330566406,0.0,0.0,7.295999239431694e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,9.878196578938514e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275756835937,0.0,0.0,0.0004685781022999,289.3793640136719,294.1499938964844,252.0500030517578,251.4981384277344,253.0991973876953,252.0500640869141,287.4045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842384549147e-09,0.0009994875872507,-0.0142601141706109,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.148452758789062,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,9.379312541568652e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,9.876849799184129e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,7.295020623132586e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,9.876871627056973e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,0.0004685152380261,289.3717956542969,294.1499938964844,252.0500030517578,251.4981384277344,253.0899353027344,252.050048828125,287.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.139280319213867,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,9.874162788037212e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0004683877923525,289.35662841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0716247558593,252.050033569336,287.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12086677551269,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,9.874162788037212e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076110839844,0.0,0.0,7.293035741895437e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6580810546875,0.0,0.0,9.874183888314292e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0004683877923525,289.35662841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0716247558593,252.050033569336,287.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12086677551269,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,9.374168439535424e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,9.87143357633613e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.871454676613212e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.0004682583094108,289.3414306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0536499023437,252.050033569336,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.10235595703125,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,9.374168439535424e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034240722656,0.0,0.0,9.87143357633613e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6925964355469,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,9.871454676613212e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.0004682583094108,289.3414306640625,294.1499938964844,252.0500030517578,251.4981384277344,253.0536499023437,252.050033569336,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.10235595703125,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.371545456815512e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,9.868691995507106e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,0.0004681273130699,289.3262023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.0360107421875,252.050033569336,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.083765029907227,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,9.371545456815512e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,9.868671622825786e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67755126953125,0.0,0.0,7.28897939552553e-05,290.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,9.868691995507106e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708435058594,0.0,0.0,0.0004681273130699,289.3262023925781,294.1499938964844,252.0500030517578,251.4981384277344,253.0360107421875,252.050033569336,287.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.083765029907227,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.368899191031232e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,7.286921754712239e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,9.865906031336635e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.000467995123472,289.3109436035156,294.1499938964844,252.0500030517578,251.4981384277344,253.0186920166016,252.05001831054688,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.065114974975582,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,9.368899191031232e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57550048828125,0.0,0.0,9.865885658655316e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,7.286921754712239e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,9.865906031336635e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.000467995123472,289.3109436035156,294.1499938964844,252.0500030517578,251.4981384277344,253.0186920166016,252.05001831054688,287.3261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.065114974975582,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527404785156,0.0,0.0,9.367570601170884e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,9.864486492006108e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,7.285887841135263e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,9.864506864687428e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465209960937,0.0,0.0,0.0004679287667386,289.3033142089844,294.1499938964844,252.0500030517578,251.4981384277344,253.0101623535156,252.05001831054688,287.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.055776596069336,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452331542969,0.0,0.0,9.36624055611901e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,9.863085870165378e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473999023437,0.0,0.0,7.284853927558288e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60028076171875,0.0,0.0,9.863106242846698e-05,291.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384033203125,0.0,0.0,0.0004678623517975,289.2956848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.001708984375,252.05001831054688,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.046432495117188,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6301574707031,0.0,0.0,9.363581921206789e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.8602868092712e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,7.282786100404337e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,9.86030645435676e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0004677295510191,289.2803955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.9850006103516,252.05001831054688,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.02774810791016,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6301574707031,0.0,0.0,9.363581921206789e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,9.8602868092712e-05,290.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,7.282786100404337e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,9.86030645435676e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,0.0004677295510191,289.2803955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.9850006103516,252.05001831054688,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.02774810791016,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,9.36093056225218e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.857494296738878e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.857513941824436e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.0004675970994867,289.2650756835937,294.1499938964844,252.0500030517578,251.4981384277344,252.9685974121093,252.05001831054688,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.00908088684082,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,9.36093056225218e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,9.857494296738878e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712280273437,0.0,0.0,9.857513941824436e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059631347656,0.0,0.0,0.0004675970994867,289.2650756835937,294.1499938964844,252.0500030517578,251.4981384277344,252.9685974121093,252.05001831054688,287.2738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.00908088684082,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,9.35829957597889e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.854743257164956e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0004674656956922,289.2497253417969,294.1499938964844,252.0500030517578,251.4981384277344,252.9524841308593,252.0500030517578,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.990463256835938,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,9.35829957597889e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,9.854724339675158e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,7.278677367139608e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.854743257164956e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0004674656956922,289.2497253417969,294.1499938964844,252.0500030517578,251.4981384277344,252.9524841308593,252.0500030517578,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.990463256835938,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,9.355700603919104e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,9.851987124420702e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,9.8520060419105e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0004673358635045,289.234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9366455078125,252.0500030517578,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97192001342773,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,9.355700603919104e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,9.851987124420702e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,9.8520060419105e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.0004673358635045,289.234375,294.1499938964844,252.0500030517578,251.4981384277344,252.9366455078125,252.0500030517578,287.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.97192001342773,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,9.3544163974002e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,9.850635251495989e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,7.27565711713396e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,9.850654168985784e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6653747558594,0.0,0.0,0.0004672717186622,289.2266845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9288482666016,252.0500030517578,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.962690353393555,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,9.35314383241348e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,9.849295747699216e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5717468261719,0.0,0.0,7.274667586898431e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,9.849314665189012e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,0.0004672081850003,289.218994140625,294.1499938964844,252.0500030517578,251.4981384277344,252.921127319336,252.0500030517578,287.2217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.9534912109375,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,9.350638720206916e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,9.846657485468312e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,7.272719085449353e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,9.84667640295811e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,0.0004670830385293,289.2035827636719,294.1499938964844,252.0500030517578,251.4981384277344,252.9058380126953,252.0500030517578,287.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.935182571411133,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,9.350638720206916e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,9.846657485468312e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,7.272719085449353e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128173828125,0.0,0.0,9.84667640295811e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410217285156,0.0,0.0,0.0004670830385293,289.2035827636719,294.1499938964844,252.0500030517578,251.4981384277344,252.9058380126953,252.0500030517578,287.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.935182571411133,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,9.844094165600836e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,7.270825881278142e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,9.844112355494872e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0004669614718295,289.18817138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.89083862304688,252.0500030517578,287.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.91705322265625,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,9.844094165600836e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413818359375,0.0,0.0,7.270825881278142e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4981689453125,0.0,0.0,9.844112355494872e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0004669614718295,289.18817138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.89083862304688,252.0500030517578,287.1869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.91705322265625,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,9.345844591734932e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,9.841610153671354e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,9.84162834356539e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0004668436013162,289.1727294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8760986328125,252.0500030517578,287.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.899112701416016,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,9.345844591734932e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,9.841610153671354e-05,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,9.84162834356539e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6085510253906,0.0,0.0,0.0004668436013162,289.1727294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8760986328125,252.0500030517578,287.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.899112701416016,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,9.343578858533874e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,7.267227920237929e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,9.839241101872176e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0004667304165195,289.1572570800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8616180419922,252.0500030517578,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88140106201172,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
