time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,9.343578858533874e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341125488281,0.0,0.0,9.839223639573902e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,7.267227920237929e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,9.839241101872176e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0004667304165195,289.1572570800781,294.1499938964844,252.0500030517578,251.4981384277344,252.8616180419922,252.0500030517578,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525138229131,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88140106201172,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013732910156,0.0,0.0,9.342482371721415e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269714355469,0.0,0.0,9.838069672696292e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,7.266375178005546e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46142578125,0.0,0.0,9.838087134994566e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841979980469,0.0,0.0,0.0004666756431106,289.1495361328125,294.1499938964844,252.0500030517578,251.4981384277344,252.8544769287109,252.0500030517578,287.1436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.87264633178711,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,9.34140698518604e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,9.836936806095764e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956970214844,0.0,0.0,7.265538442879915e-05,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,9.836954268394038e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760498046875,0.0,0.0,0.0004666219465434,289.14178466796875,294.1499938964844,252.0500030517578,251.4981384277344,252.84738159179688,252.0500030517578,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.863933563232425,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,9.339359530713408e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,7.263946463353932e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,9.834798402152956e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0004665196756832,289.12628173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8333740234375,252.0500030517578,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.84674835205078,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,9.339359530713408e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,9.83478093985468e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,7.263946463353932e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,9.834798402152956e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0004665196756832,289.12628173828125,294.1499938964844,252.0500030517578,251.4981384277344,252.8333740234375,252.0500030517578,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.84674835205078,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.262441067723557e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.832760406425224e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0004664230218622,289.1107788085937,294.1499938964844,252.0500030517578,251.4981384277344,252.81961059570312,252.0500030517578,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.82988739013672,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632873535156,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,9.83274367172271e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.262441067723557e-05,290.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.424560546875,0.0,0.0,9.832760406425224e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5435485839844,0.0,0.0,0.0004664230218622,289.1107788085937,294.1499938964844,252.0500030517578,251.4981384277344,252.81961059570312,252.0500030517578,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.82988739013672,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,9.830858471104877e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498596191406,0.0,0.0,7.261049177031964e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,9.830875933403148e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,0.0004663336148951,289.09521484375,294.1499938964844,252.0500030517578,251.4981384277344,252.80612182617188,252.0500030517578,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.81338691711425,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,9.830858471104877e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498596191406,0.0,0.0,7.261049177031964e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4097595214844,0.0,0.0,9.830875933403148e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273132324219,0.0,0.0,0.0004663336148951,289.09521484375,294.1499938964844,252.0500030517578,251.4981384277344,252.80612182617188,252.0500030517578,287.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.81338691711425,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345397949219,0.0,0.0,7.259763515321538e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.829134796746077e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0004662510473281,289.07965087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7928466796875,252.0500030517578,287.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.797224044799805,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.829118062043564e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345397949219,0.0,0.0,7.259763515321538e-05,290.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949584960937,0.0,0.0,9.829134796746077e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51104736328125,0.0,0.0,0.0004662510473281,289.07965087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.7928466796875,252.0500030517578,287.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.797224044799805,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250793457031,0.0,0.0,9.33321425691247e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,9.828310430748388e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268798828125,0.0,0.0,7.259166159201413e-05,290.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875427246094,0.0,0.0,9.8283271654509e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,0.0004662127175834,289.0718688964844,294.1499938964844,252.0500030517578,251.4981384277344,252.78631591796875,252.0500030517578,287.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.78929901123047,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,9.332488116342574e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.347900390625,0.0,0.0,9.8275464551989e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,7.258602272486314e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800964355469,0.0,0.0,9.82756246230565e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947509765625,0.0,0.0,0.0004661764833144,289.0640869140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7798309326172,252.0500030517578,287.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.781476974487305,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.82617711997591e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0004661107668653,289.0484619140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7670440673828,252.0500030517578,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.76616668701172,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.826161112869158e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.82617711997591e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4784851074219,0.0,0.0,0.0004661107668653,289.0484619140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7670440673828,252.0500030517578,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.76616668701172,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,7.256679964484647e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,9.824959852267055e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0004660530248656,289.0328369140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7544708251953,252.0500030517578,287.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.751266479492188,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3189697265625,0.0,0.0,9.824943845160306e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885192871094,0.0,0.0,7.256679964484647e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,9.824959852267055e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0004660530248656,289.0328369140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7544708251953,252.0500030517578,287.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.012609758414328,0.0,0.0,0.0,-0.007378224749118,60.0,-23.751266479492188,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.255941454786807e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,9.823960135690868e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0004660056147258,289.0172119140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7421264648437,252.0500030517578,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939995361492,-0.0125787537544965,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.73687744140625,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37139892578125,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,9.823944128584115e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.255941454786807e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,9.823960135690868e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0004660056147258,289.0172119140625,294.1499938964844,252.0500030517578,251.4981384277344,252.7421264648437,252.0500030517578,286.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939995361492,-0.0125787537544965,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.73687744140625,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.0,7.255341915879399e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.823148138821124e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0004659671103581,289.00152587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.72999572753903,252.0500030517578,286.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.722949981689453,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35601806640625,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2898864746094,0.0,0.0,9.823132859310137e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.0,7.255341915879399e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.823148138821124e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4296264648437,0.0,0.0,0.0004659671103581,289.00152587890625,294.1499938964844,252.0500030517578,251.4981384277344,252.72999572753903,252.0500030517578,286.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.722949981689453,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34832763671875,0.0,0.0,9.327989391749723e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,9.822809079196304e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500366210937,0.0,0.0,7.255102536873892e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31304931640625,0.0,0.0,9.822824358707294e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0004659517726395,288.9936828613281,294.1499938964844,252.0500030517578,251.4981384277344,252.72401428222656,252.0500030517578,286.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496065189837745e-09,0.0009938845178112,-0.0125435478985309,0.0,0.0,0.0,-0.007365696132183,60.0,-23.7161865234375,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,9.327739826403558e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,9.822546417126432e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,7.254908268805593e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,9.822561696637422e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0004659393162,288.98583984375,294.1499938964844,252.0500030517578,251.4981384277344,252.71807861328125,252.0500030517578,286.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.709566116333008,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,9.3274014943745e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,7.254645606735721e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,9.822205174714328e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.0004659224068745,288.9701538085937,294.1499938964844,252.0500030517578,251.4981384277344,252.70635986328125,252.0500030517578,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.696701049804688,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,9.3274014943745e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607116699219,0.0,0.0,9.822189895203336e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.326904296875,0.0,0.0,7.254645606735721e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29058837890625,0.0,0.0,9.822205174714328e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.0004659224068745,288.9701538085937,294.1499938964844,252.0500030517578,251.4981384277344,252.70635986328125,252.0500030517578,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.696701049804688,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,9.327282168669626e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.822080028243364e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807373046875,0.0,0.0,0.0004659164696931,288.9544372558594,294.1499938964844,252.0500030517578,251.4981384277344,252.69483947753903,252.0500030517578,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.684404373168945,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,9.327282168669626e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,9.822064748732372e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114624023437,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756042480469,0.0,0.0,9.822080028243364e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807373046875,0.0,0.0,0.0004659164696931,288.9544372558594,294.1499938964844,252.0500030517578,251.4981384277344,252.69483947753903,252.0500030517578,286.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.012520438991487,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.684404373168945,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943725585937,0.0,0.0,9.327375300927088e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,7.254625234054402e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,9.822177526075392e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,0.000465921126306,288.9386901855469,294.1499938964844,252.0500030517578,251.4979705810547,252.6835327148437,252.0500030517578,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.67269515991211,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943725585937,0.0,0.0,9.327375300927088e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314147949219,0.0,0.0,9.822162974160165e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,7.254625234054402e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2605895996094,0.0,0.0,9.822177526075392e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,0.000465921126306,288.9386901855469,294.1499938964844,252.0500030517578,251.4979705810547,252.6835327148437,252.0500030517578,286.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941983310971e-09,0.000993818975985,-0.0125234676524996,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.67269515991211,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,9.327627049060538e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.254820957314223e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455444335937,0.0,0.0,9.82244309852831e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480834960937,0.0,0.0,0.0004659336991608,288.92291259765625,294.1499938964844,252.0500030517578,251.4974670410156,252.67239379882807,252.0500030517578,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66141700744629,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789001464844,0.0,0.0,9.327627049060538e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,9.82242781901732e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.254820957314223e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455444335937,0.0,0.0,9.82244309852831e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480834960937,0.0,0.0,0.0004659336991608,288.92291259765625,294.1499938964844,252.0500030517578,251.4974670410156,252.67239379882807,252.0500030517578,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66141700744629,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,9.327825682703406e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,9.822638094192372e-05,290.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,7.254975935211405e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380065917969,0.0,0.0,9.8226526461076e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,0.0004659436526708,288.9150390625,294.1499938964844,252.0500030517578,251.49708557128903,252.6669158935547,252.0500030517578,286.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.655977249145508,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,9.328056330559777e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020263671875,0.0,0.0,9.822880383580924e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650146484375,0.0,0.0,7.255154923768714e-05,290.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23046875,0.0,0.0,9.822894935496151e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,0.0004659551777876,288.9071350097656,294.1499938964844,252.0500030517578,251.49664306640625,252.66148376464844,252.0500030517578,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.65062522888184,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541198730469,0.0,0.0,9.328399028163405e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,9.823241271078588e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557067871094,0.0,0.0,7.255421223817393e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,9.823255822993816e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,0.0004659722617361,288.89764404296875,294.1499938964844,252.0500030517578,251.4960174560547,252.655029296875,252.0500030517578,286.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.64436149597168,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479248046875,0.0,0.0,9.328659507445992e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872863769531,0.0,0.0,9.823516302276404e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24951171875,0.0,0.0,7.255624223034829e-05,290.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2153625488281,0.0,0.0,9.82353012659587e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154296875,0.0,0.0,0.0004659853002522,288.8913269042969,294.1499938964844,252.0500030517578,251.4955444335937,252.6507568359375,252.0500030517578,286.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.640270233154297,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,9.329414751846345e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.824310836847872e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,7.256211392814294e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,9.8243253887631e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,0.0004660230188164,288.87548828125,294.1499938964844,252.0500030517578,251.4941864013672,252.64019775390625,252.0500030517578,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.630277633666992,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,9.329414751846345e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.824310836847872e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,7.256211392814294e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,9.8243253887631e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,0.0004660230188164,288.87548828125,294.1499938964844,252.0500030517578,251.4941864013672,252.64019775390625,252.0500030517578,286.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167334116151778e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.630277633666992,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.330324246548116e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,9.825282904785126e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0004660684789996,288.8596496582031,294.1499938964844,252.0500030517578,251.4925994873047,252.6298370361328,252.0500030517578,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.620737075805664,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.330324246548116e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15771484375,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2184143066406,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,9.825282904785126e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0004660684789996,288.8596496582031,294.1499938964844,252.0500030517578,251.4925994873047,252.6298370361328,252.0500030517578,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.620737075805664,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
