time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013244628906,0.0,0.0,9.331406181445344e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,9.82640849542804e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,7.257760444190353e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,9.826422319747508e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,0.0004661225248128,288.8437805175781,294.1499938964844,252.0500030517578,251.4908142089844,252.6196746826172,252.0500030517578,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.611631393432617,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013244628906,0.0,0.0,9.331406181445344e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,9.82640849542804e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2028503417969,0.0,0.0,7.257760444190353e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,9.826422319747508e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,0.0004661225248128,288.8437805175781,294.1499938964844,252.0500030517578,251.4908142089844,252.6196746826172,252.0500030517578,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.611631393432617,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19354248046875,0.0,0.0,9.33198825805448e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354675292969,0.0,0.0,9.827021858654916e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1950378417969,0.0,0.0,7.258213008753955e-05,290.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623840332031,0.0,0.0,9.827035682974385e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0004661516286432,288.8358459472656,294.1499938964844,252.0500030517578,251.48985290527344,252.6146545410156,252.0500030517578,286.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.607196807861328,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,9.332620538771152e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,9.827687608776614e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,7.258704863488674e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,9.82770143309608e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0004661831771954,288.827880859375,294.1499938964844,252.0500030517578,251.4888458251953,252.60968017578125,252.0500030517578,286.79083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.60286903381348,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,9.829150076257064e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.000466251920443,288.8119812011719,294.1499938964844,252.0500030517578,251.4867248535156,252.5998687744141,252.0500030517578,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.594512939453125,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.170166015625,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.25977515685372e-05,290.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,9.829150076257064e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.000466251920443,288.8119812011719,294.1499938964844,252.0500030517578,251.4867248535156,252.5998687744141,252.0500030517578,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.594512939453125,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,9.33550763875246e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.156005859375,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12432861328125,0.0,0.0,9.830741328187288e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0004663274157792,288.7960510253906,294.1499938964844,252.0500030517578,251.4844665527344,252.5902099609375,252.0500030517578,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.58649635314941,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,9.33550763875246e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0982666015625,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.156005859375,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12432861328125,0.0,0.0,9.830741328187288e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.0004663274157792,288.7960510253906,294.1499938964844,252.0500030517578,251.4844665527344,252.5902099609375,252.0500030517578,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.58649635314941,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,9.33716437430121e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,9.8324722785037e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,7.262238796101883e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,9.832486102823168e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008056640625,0.0,0.0,0.0004664101579692,288.7801208496094,294.1499938964844,252.0500030517578,251.48211669921875,252.5807342529297,252.0500030517578,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.5788631439209,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,9.33716437430121e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,9.8324722785037e-05,290.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,7.262238796101883e-05,290.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,9.832486102823168e-05,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008056640625,0.0,0.0,0.0004664101579692,288.7801208496094,294.1499938964844,252.0500030517578,251.48211669921875,252.5807342529297,252.0500030517578,286.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861346804788e-09,0.000994861475192,-0.01284287776798,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.5788631439209,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,7.263623410835862e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,9.834360389504582e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.000466499099275,288.7641296386719,294.1499938964844,252.0500030517578,251.4796905517578,252.5714111328125,252.0500030517578,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.571563720703125,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12469482421875,0.0,0.0,7.263623410835862e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09381103515625,0.0,0.0,9.834360389504582e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18438720703125,0.0,0.0,0.000466499099275,288.7641296386719,294.1499938964844,252.0500030517578,251.4796905517578,252.5714111328125,252.0500030517578,286.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009699448943,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.571563720703125,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,9.3398877652362e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,9.835340460995212e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168518066406,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0861511230469,0.0,0.0,9.835353557718918e-05,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,0.0004665462183766,288.7561340332031,294.1499938964844,252.0500030517578,251.4784545898437,252.5668182373047,252.0500030517578,286.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.56805419921875,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.10760498046875,0.0,0.0,9.340861288364977e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,9.836366371018812e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,7.265114254551008e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0784912109375,0.0,0.0,9.836378740146756e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16796875,0.0,0.0,0.0004665948508772,288.7481384277344,294.1499938964844,252.0500030517578,251.47720336914065,252.5622711181641,252.0500030517578,286.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.564620971679688,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,9.342903649667278e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,9.838529513217507e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,0.0004666968889068,288.7321472167969,294.1499938964844,252.0500030517578,251.4747009277344,252.55328369140625,252.0500030517578,286.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.557981491088867,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,9.342903649667278e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0383605957031,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06317138671875,0.0,0.0,9.838529513217507e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515197753906,0.0,0.0,0.0004666968889068,288.7321472167969,294.1499938964844,252.0500030517578,251.4747009277344,252.55328369140625,252.0500030517578,286.6884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.557981491088867,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,9.345056605525316e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.840784332482144e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.840796701610088e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13507080078125,0.0,0.0,0.0004668044275604,288.7160949707031,294.1499938964844,252.0500030517578,251.47218322753903,252.54443359375,252.0500030517578,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.55162239074707,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762023925781,0.0,0.0,9.345056605525316e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,9.840784332482144e-05,290.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775756835937,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478210449219,0.0,0.0,9.840796701610088e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13507080078125,0.0,0.0,0.0004668044275604,288.7160949707031,294.1499938964844,252.0500030517578,251.47218322753903,252.54443359375,252.0500030517578,286.6713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.55162239074707,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.347325249109416e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,7.270141941262409e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.843185398494823e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,0.0004669177578762,288.7000427246094,294.1499938964844,252.0500030517578,251.46969604492188,252.5357360839844,252.0500030517578,286.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.545589447021484,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,9.347325249109416e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,7.270141941262409e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.843185398494823e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1186218261719,0.0,0.0,0.0004669177578762,288.7000427246094,294.1499938964844,252.0500030517578,251.46969604492188,252.5357360839844,252.0500030517578,286.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.545589447021484,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,9.349697938887402e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,9.845684689935295e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,0.0004670362977776,288.6839904785156,294.1499938964844,252.0500030517578,251.4672698974609,252.52720642089844,252.0500030517578,286.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.539825439453125,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,9.349697938887402e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931335449219,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,7.271987124113366e-05,290.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,9.845684689935295e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,0.0004670362977776,288.6839904785156,294.1499938964844,252.0500030517578,251.4672698974609,252.52720642089844,252.0500030517578,286.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.539825439453125,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,9.350920299766584e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855651855469,0.0,0.0,9.846959437709302e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381774902344,0.0,0.0,7.27293809177354e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,9.846971806837246e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,0.0004670973867177,288.6759338378906,294.1499938964844,252.0500030517578,251.4660797119141,252.52301025390625,252.0500030517578,286.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.53704071044922,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,9.352168126497418e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779968261719,0.0,0.0,9.848273475654425e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303039550781,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0016174316406,0.0,0.0,9.848285117186606e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.085693359375,0.0,0.0,0.0004671596689149,288.6678771972656,294.1499938964844,252.0500030517578,251.4649200439453,252.5188446044922,252.0500030517578,286.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.53431701660156,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,9.354732173960656e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.85098522505723e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,0.0004672877548728,288.6517639160156,294.1499938964844,252.0500030517578,251.4626617431641,252.51060485839844,252.0500030517578,286.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.52904510498047,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.01318359375,0.0,0.0,9.354732173960656e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9628601074219,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0144958496094,0.0,0.0,7.275902316905558e-05,290.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861755371094,0.0,0.0,9.85098522505723e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,0.0004672877548728,288.6517639160156,294.1499938964844,252.0500030517578,251.4626617431641,252.51060485839844,252.0500030517578,286.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.52904510498047,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,9.357377712149172e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.8537711892277e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0004674199153669,288.6356506347656,294.1499938964844,252.0500030517578,251.4605407714844,252.5025177001953,252.0500030517578,286.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.523988723754883,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99737548828125,0.0,0.0,9.357377712149172e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986877441406,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,9.8537711892277e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0004674199153669,288.6356506347656,294.1499938964844,252.0500030517578,251.4605407714844,252.5025177001953,252.0500030517578,286.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.523988723754883,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324645996094,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0004675560339819,288.6194763183594,294.1499938964844,252.0500030517578,251.4585723876953,252.4945678710937,252.0500030517578,286.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.519142150878903,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324645996094,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9828491210937,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03619384765625,0.0,0.0,0.0004675560339819,288.6194763183594,294.1499938964844,252.0500030517578,251.4585723876953,252.4945678710937,252.0500030517578,286.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.519142150878903,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,9.362892160424964e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,9.85957813099958e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0004676953831221,288.60333251953125,294.1499938964844,252.0500030517578,251.456771850586,252.4867553710937,252.0500030517578,286.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.51446914672852,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,9.362892160424964e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96697998046875,0.0,0.0,7.28224913473241e-05,290.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,9.85957813099958e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0004676953831221,288.60333251953125,294.1499938964844,252.0500030517578,251.456771850586,252.4867553710937,252.0500030517578,286.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.51446914672852,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577941894531,0.0,0.0,9.364310972159728e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,9.86106097116135e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9319152832031,0.0,0.0,9.861072612693532e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01141357421875,0.0,0.0,0.0004677662800531,288.59521484375,294.1499938964844,252.0500030517578,251.4559631347656,252.48291015625,252.0500030517578,286.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.51219749450684,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9498596191406,0.0,0.0,9.365744335809724e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,9.862570004770532e-05,290.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,7.284467574208975e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92413330078125,0.0,0.0,9.862581646302716e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.003173828125,0.0,0.0,0.0004678378754761,288.5871276855469,294.1499938964844,252.0500030517578,251.4552001953125,252.4790802001953,252.0500030517578,286.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.50996398925781,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.865639731287956e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,0.0004679829289671,288.5709228515625,294.1499938964844,252.0500030517578,251.453842163086,252.47154235839844,252.0500030517578,286.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.505599975585938,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339599609375,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9352111816406,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9085693359375,0.0,0.0,9.865639731287956e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98663330078125,0.0,0.0,0.0004679829289671,288.5709228515625,294.1499938964844,252.0500030517578,251.453842163086,252.47154235839844,252.0500030517578,286.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.505599975585938,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,9.868741472018884e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,0.0004681300779338,288.5546875,294.1499938964844,252.0500030517578,251.45274353027344,252.4641265869141,252.0500030517578,286.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50135040283203,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713684082031,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930053710937,0.0,0.0,9.868741472018884e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,0.0004681300779338,288.5546875,294.1499938964844,252.0500030517578,251.45274353027344,252.4641265869141,252.0500030517578,286.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50135040283203,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,9.374574437970296e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,9.87188032013364e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535217285156,0.0,0.0,0.0004682789731305,288.5384521484375,294.1499938964844,252.0500030517578,251.4519195556641,252.45684814453125,252.0500030517578,286.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.49720001220703,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
