time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90216064453125,0.0,0.0,9.374574437970296e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,9.87186940619722e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9033508300781,0.0,0.0,7.291335350601003e-05,290.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,9.87188032013364e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535217285156,0.0,0.0,0.0004682789731305,288.5384521484375,294.1499938964844,252.0500030517578,251.4519195556641,252.45684814453125,252.0500030517578,286.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.49720001220703,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,9.377579408464952e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,9.875033720163628e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,7.293672388186678e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,9.87504463410005e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,0.0004684290615841,288.52215576171875,294.1499938964844,252.0500030517578,251.451416015625,252.4496917724609,252.0500030517578,286.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.493120193481445,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88623046875,0.0,0.0,9.377579408464952e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,9.875033720163628e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88739013671875,0.0,0.0,7.293672388186678e-05,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,9.87504463410005e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369506835937,0.0,0.0,0.0004684290615841,288.52215576171875,294.1499938964844,252.0500030517578,251.451416015625,252.4496917724609,252.0500030517578,286.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.493120193481445,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87823486328125,0.0,0.0,9.379089169669896e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.876623516902328e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539428710937,0.0,0.0,9.876634430838747e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286499023437,0.0,0.0,0.0004685044987127,288.5140380859375,294.1499938964844,252.0500030517578,251.45127868652344,252.4461669921875,252.0500030517578,286.4590148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.49110221862793,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702697753906,0.0,0.0,9.380601113662124e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82525634765625,0.0,0.0,9.878216224024072e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714294433594,0.0,0.0,7.296023250091821e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8460998535156,0.0,0.0,9.878226410364732e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203491210937,0.0,0.0,0.0004685800522565,288.5058898925781,294.1499938964844,252.0500030517578,251.45123291015625,252.44265747070312,252.0500030517578,286.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.48909568786621,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542785644531,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,7.298378477571532e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,9.881415462587027e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,0.0004687313048634,288.4895935058594,294.1499938964844,252.0500030517578,251.451416015625,252.4357452392578,252.0500030517578,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.48509788513184,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542785644531,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8098449707031,0.0,0.0,9.881405276246368e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554382324219,0.0,0.0,7.298378477571532e-05,290.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,9.881415462587027e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037475585937,0.0,0.0,0.0004687313048634,288.4895935058594,294.1499938964844,252.0500030517578,251.451416015625,252.4357452392578,252.0500030517578,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.48509788513184,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,9.386696183355524e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944030761719,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394470214844,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.884644532576203e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,0.0004688844783231,288.4732666015625,294.1499938964844,252.0500030517578,251.4519958496093,252.428955078125,252.0499267578125,286.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.014459372498095,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48133659362793,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,9.386696183355524e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7944030761719,0.0,0.0,9.884634346235543e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394470214844,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.884644532576203e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871459960937,0.0,0.0,0.0004688844783231,288.4732666015625,294.1499938964844,252.0500030517578,251.4519958496093,252.428955078125,252.0499267578125,286.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.014459372498095,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48133659362793,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222961425781,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,7.303238817257807e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79901123046875,0.0,0.0,9.887995838653296e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,0.0004690434434451,288.4569091796875,294.1499938964844,252.0480499267578,251.4509429931641,252.4222412109375,252.0496368408203,286.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920548939997161e-09,0.0010004768846556,-0.0145632270723581,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.478206634521484,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8222961425781,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,9.887985652312636e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82342529296875,0.0,0.0,7.303238817257807e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79901123046875,0.0,0.0,9.887995838653296e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,0.0004690434434451,288.4569091796875,294.1499938964844,252.0480499267578,251.4509429931641,252.4222412109375,252.0496368408203,286.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920548939997161e-09,0.0010004768846556,-0.0145632270723581,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.478206634521484,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,7.306008774321526e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539123535156,0.0,0.0,0.0004692213551606,288.4405517578125,294.1499938964844,252.0423583984375,251.4464111328125,252.4155731201172,252.04837036132807,286.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917448864071e-09,0.0010008562821894,-0.0146794561296701,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.47783470153809,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062744140625,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,7.306008774321526e-05,290.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,9.891745867207646e-05,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8539123535156,0.0,0.0,0.0004692213551606,288.4405517578125,294.1499938964844,252.0423583984375,251.4464111328125,252.4155731201172,252.04837036132807,286.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917448864071e-09,0.0010008562821894,-0.0146794561296701,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.47783470153809,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982482910156,0.0,0.0,9.395314555149524e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,9.893710375763476e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7993469238281,0.0,0.0,7.307466876227409e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.775390625,0.0,0.0,9.893720562104136e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0004693150112871,288.432373046875,294.1499938964844,252.03819274902344,251.4429168701172,252.41221618652344,252.0471954345703,286.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988275209034555e-09,0.0010010559344664,-0.0147406449541449,0.0,0.0,0.0,-0.0077814599499106,60.0,-23.47875595092773,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79022216796875,0.0,0.0,9.397247777087614e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479248046875,0.0,0.0,9.895746188703924e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79132080078125,0.0,0.0,7.30897081666626e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,9.895756375044584e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,0.0004694116069003,288.4241943359375,294.1499938964844,252.033203125,251.4386444091797,252.4088592529297,252.04559326171875,286.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037420585751,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.48040771484375,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7741394042969,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323913574219,0.0,0.0,9.899952419800684e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752380371094,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0004696111136581,288.4078063964844,294.1499938964844,252.0208435058593,251.4279022216797,252.40206909179688,252.04112243652344,286.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48562431335449,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7741394042969,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7323913574219,0.0,0.0,9.899952419800684e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752380371094,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.0004696111136581,288.4078063964844,294.1499938964844,252.0208435058593,251.4279022216797,252.40206909179688,252.04112243652344,286.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48562431335449,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,9.904270700644702e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.803955078125,0.0,0.0,0.0004698154807556,288.3913879394531,294.1499938964844,252.00555419921875,251.41444396972656,252.39512634277344,252.03439331054688,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49344825744629,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.758056640625,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7168273925781,0.0,0.0,9.904260514304042e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,9.904270700644702e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.803955078125,0.0,0.0,0.0004698154807556,288.3913879394531,294.1499938964844,252.00555419921875,251.41444396972656,252.39512634277344,252.03439331054688,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49344825744629,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200927734375,0.0,0.0,9.908817446557804e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78729248046875,0.0,0.0,0.0004700311692431,288.3749389648437,294.1499938964844,251.9875946044922,251.39849853515625,252.3879852294922,252.0253143310547,286.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.503650665283203,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7419738769531,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70123291015625,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430114746094,0.0,0.0,7.318617281271145e-05,290.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7200927734375,0.0,0.0,9.908817446557804e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78729248046875,0.0,0.0,0.0004700311692431,288.3749389648437,294.1499938964844,251.9875946044922,251.39849853515625,252.3879852294922,252.0253143310547,286.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.503650665283203,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.725830078125,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72686767578125,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,9.914275869959964e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,0.0004702901060227,288.3584899902344,294.1499938964844,251.9672393798828,251.3803100585937,252.3806304931641,252.01388549804688,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.51690673828125,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.725830078125,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,9.914266411215068e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72686767578125,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,9.914275869959964e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705993652344,0.0,0.0,0.0004702901060227,288.3584899902344,294.1499938964844,251.9672393798828,251.3803100585937,252.3806304931641,252.01388549804688,286.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.51690673828125,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177734375,0.0,0.0,9.417876572115348e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67779541015625,0.0,0.0,9.917470015352592e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.71881103515625,0.0,0.0,7.325015030801296e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6963195800781,0.0,0.0,9.91747947409749e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76226806640625,0.0,0.0,0.0004704420571215,288.35028076171875,294.1499938964844,251.9562530517578,251.37046813964844,252.3768615722656,252.0073089599609,286.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.52507209777832,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,9.42088881856762e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,9.920642332872376e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7107238769531,0.0,0.0,7.327357889153063e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883544921875,0.0,0.0,9.920651791617274e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,0.0004705925530288,288.342041015625,294.1499938964844,251.9447631835937,251.3601531982422,252.3730316162109,252.00010681152344,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.53394889831543,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,9.425540338270366e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.925540507538244e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,0.0004708249180112,288.3255310058594,294.1499938964844,251.9203948974609,251.33827209472656,252.36512756347656,251.9840240478516,286.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838878170076e-09,0.0010042759822681,-0.0157270785421133,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.551387786865234,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,9.425540338270366e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.925540507538244e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6945495605469,0.0,0.0,7.330976222874597e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6724548339844,0.0,0.0,9.925549966283144e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,0.0004708249180112,288.3255310058594,294.1499938964844,251.9203948974609,251.33827209472656,252.36512756347656,251.9840240478516,286.264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838878170076e-09,0.0010042759822681,-0.0157270785421133,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.551387786865234,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386108398437,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783447265625,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,9.927665814757348e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,0.0004709252680186,288.3090209960937,294.1499938964844,251.8944396972656,251.3148956298828,252.35690307617188,251.96563720703125,286.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.56508445739746,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6773376464844,0.0,0.0,9.427549957763404e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6386108398437,0.0,0.0,9.927656356012449e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783447265625,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,9.927665814757348e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.720458984375,0.0,0.0,0.0004709252680186,288.3090209960937,294.1499938964844,251.8944396972656,251.3148956298828,252.35690307617188,251.96563720703125,286.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.56508445739746,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611328125,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6621398925781,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0004708911583293,288.2925109863281,294.1499938964844,251.86715698242188,251.2902984619141,252.3483428955078,251.94537353515625,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57348823547364,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6611328125,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228942871094,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6621398925781,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,9.926946222549304e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037353515625,0.0,0.0,0.0004708911583293,288.2925109863281,294.1499938964844,251.86715698242188,251.2902984619141,252.3483428955078,251.94537353515625,286.2306213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57348823547364,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449584960937,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,9.922965546138585e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,0.0004707023326773,288.2760009765625,294.1499938964844,251.8388061523437,251.26470947265625,252.3394317626953,251.9235076904297,286.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.57557487487793,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6449584960937,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6459350585937,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6246643066406,0.0,0.0,9.922965546138585e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,0.0004707023326773,288.2760009765625,294.1499938964844,251.8388061523437,251.26470947265625,252.3394317626953,251.9235076904297,286.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.57557487487793,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368408203125,0.0,0.0,9.420132846571504e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59930419921875,0.0,0.0,9.919846343109384e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6378173828125,0.0,0.0,7.326769991777837e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.61669921875,0.0,0.0,9.91985507425852e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786499023437,0.0,0.0,0.0004705548053607,288.2677307128906,294.1499938964844,251.8243103027344,251.2516326904297,252.3348388671875,251.9120941162109,286.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.574203491210938,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6287536621094,0.0,0.0,9.416772081749514e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,9.916307317325844e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,7.324155740207061e-05,289.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60870361328125,0.0,0.0,9.916316048474982e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6702880859375,0.0,0.0,0.0004703869053628,288.25946044921875,294.1499938964844,251.8096466064453,251.2384033203125,252.33018493652344,251.90040588378903,286.1968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.571552276611328,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.612548828125,0.0,0.0,9.410350321559235e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.909544314723462e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.653564453125,0.0,0.0,0.0004700661229435,288.2429504394531,294.1499938964844,251.7799530029297,251.21160888671875,252.32058715820312,251.87619018554688,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755676128427694e-09,0.0010026578092947,-0.0152312749996781,0.0,0.0,0.0,-0.007874310016632,60.0,-23.56486892700196,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.612548828125,0.0,0.0,9.410350321559235e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.909544314723462e-05,290.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.653564453125,0.0,0.0,0.0004700661229435,288.2429504394531,294.1499938964844,251.7799530029297,251.21160888671875,252.32058715820312,251.87619018554688,286.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755676128427694e-09,0.0010026578092947,-0.0152312749996781,0.0,0.0,0.0,-0.007874310016632,60.0,-23.56486892700196,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599670410156,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,7.315037510124967e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,9.903970203595236e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368408203125,0.0,0.0,0.0004698012780863,288.2264404296875,294.1499938964844,251.75,251.18458557128903,252.3106384277344,251.85104370117188,286.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.55935287475586,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599670410156,0.0,0.0,9.9039614724461e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,7.315037510124967e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5768127441406,0.0,0.0,9.903970203595236e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368408203125,0.0,0.0,0.0004698012780863,288.2264404296875,294.1499938964844,251.75,251.18458557128903,252.3106384277344,251.85104370117188,286.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.55935287475586,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
