time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.331447654403746e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.82645942713134e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,0.0004661249113269,287.56463623046875,294.1499938964844,251.4499969482422,250.97457885742188,251.8893280029297,251.4504852294922,285.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.12535285949707,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.331447654403746e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,9.82645942713134e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.82646452030167e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705810546875,0.0,0.0,0.0004661249113269,287.56463623046875,294.1499938964844,251.4499969482422,250.97457885742188,251.8893280029297,251.4504852294922,285.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.12535285949707,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.826195309869944e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,0.0004661121347453,287.5480041503906,294.1499938964844,251.4499969482422,250.9762420654297,251.8816375732422,251.4503936767578,285.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.11369514465332,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92950439453125,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.826195309869944e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,0.0004661121347453,287.5480041503906,294.1499938964844,251.4499969482422,250.9762420654297,251.8816375732422,251.4503936767578,285.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.11369514465332,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.0004660863778553,287.5313415527344,294.1499938964844,251.4499969482422,250.9777984619141,251.87408447265625,251.4503326416016,285.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1014404296875,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136657714844,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.825651795836166e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,0.0004660863778553,287.5313415527344,294.1499938964844,251.4499969482422,250.9777984619141,251.87408447265625,251.4503326416016,285.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1014404296875,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,9.825283632380888e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.0004660689155571,287.5230407714844,294.1499938964844,251.4499969482422,250.97854614257807,251.870346069336,251.45030212402344,285.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.095102310180664,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753662109375,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,9.824806329561396e-05,290.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,0.000466046272777,287.51470947265625,294.1499938964844,251.4499969482422,250.9792633056641,251.86666870117188,251.4502716064453,285.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.088520050048828,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,0.00046599082998,287.498046875,294.1499938964844,251.4499969482422,250.9806060791016,251.8593597412109,251.45022583007807,285.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.074892044067383,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803100585937,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,0.00046599082998,287.498046875,294.1499938964844,251.4499969482422,250.9806060791016,251.8593597412109,251.45022583007807,285.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.074892044067383,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.050000000745058,9.82198544079438e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.050000000745058,0.0004659126861952,287.4814147949219,291.1499938964844,251.4499969482422,250.9818420410156,251.8521881103516,251.4501800537109,285.40606689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951681213598e-09,0.000993798370473,-0.0125171141698956,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.060300827026367,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638916015625,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.050000000745058,9.82198544079438e-05,289.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85272216796875,0.0,0.050000000745058,9.821990533964708e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.050000000745058,0.0004659126861952,287.4814147949219,291.1499938964844,251.4499969482422,250.9818420410156,251.8521881103516,251.4501800537109,285.40606689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951681213598e-09,0.000993798370473,-0.0125171141698956,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.060300827026367,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.6440935730934143,0.050000000745058,0.040813747793436,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.6440935730934143,0.050000000745058,0.0429788380861282,290.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18487548828125,0.6440935730934143,0.050000000745058,0.0317440256476402,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824645996094,0.6440935730934143,0.050000000745058,0.0429788418114185,290.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895751953125,0.6440935730934143,0.050000000745058,0.2038730978965759,285.88922119140625,291.1499938964844,251.4499969482422,250.9823608398437,275.2240600585937,281.9326171875,285.1255187988281,1.0,0.1099041476845741,0.0,0.0,1.0,1.0,-0.4607758820056915,2.559399376877991e-07,0.4607756435871124,-0.1621880680322647,0.0,0.0,0.0,9.416991233825684,60.0,-994.02294921875,-0.0,12.276140213012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964172363281,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6761474609375,291.1499938964844,251.4499969482422,250.9827575683593,278.80126953125,290.4607238769531,284.1755676269531,1.0,0.1210973113775253,0.134030133485794,0.134030133485794,1.0,1.0,-0.4820105135440826,0.009335983544588,0.472674548625946,-0.1380882263183593,0.0,0.0,0.0,12.504344940185549,60.0,-1638.3345947265625,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287375273984e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332092285156,0.5866042971611023,0.050000000745058,0.0455966852605342,290.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6331787109375,0.5866042971611023,0.050000000745058,0.0480155050754547,290.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332092285156,0.5866042971611023,0.050000000745058,0.0354640856385231,289.7724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6331787109375,0.5866042971611023,0.050000000745058,0.0480155050754547,290.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6332092285156,0.5866042971611023,0.050000000745058,0.2277648746967315,283.5660095214844,291.1499938964844,251.4499969482422,250.9831085205078,278.8844909667969,290.9215087890625,283.279296875,1.0,0.1351394951343536,0.1227770075201988,0.1227770075201988,1.0,1.0,-0.4858413338661194,0.0068775843828916,0.4789637625217438,-0.1413777321577072,0.0,0.0,1.0,17.760435104370117,60.0,-1583.6583251953125,-0.0,21.262231826782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.665420631627685e-21,7.125707804953277e-21,-2.460287173325592e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.5707618594169617,0.050000000745058,0.0355304069817066,289.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.307373046875,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2564392089844,291.1499938964844,251.4499969482422,250.98318481445312,278.8831787109375,290.9151611328125,283.13818359375,1.0,0.14060740172863,0.1146608367562294,0.1146608367562294,1.0,1.0,-0.4867499470710754,0.0049409219063818,0.4818090200424194,-0.1435072124004364,0.0,0.0,1.0,20.01426696777344,60.0,-96.45018005371094,-6641.1162109375,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47186279296875,306.7839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,3064.21142578125,18000.0,0.0,0.0,0.0053550461307168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298257887363434,0.3298271894454956,-1.3947885690868134e-06,0.0,5.434691047412343e-06,0.0,0.0,5.613101959228516,0.0,0.0,0.0,0.2320829927921295,4.0,0.0,1.0
626700,289.9994812011719,297.1499938964844,293.1499938964844,0.0007301961886696,-70.11207580566406,284.425048828125,0.5490648150444031,0.050000000745058,0.0458191893994808,290.5328674316406,297.1499938964844,293.1499938964844,0.000537192216143,-53.96567535400391,284.1462097167969,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8329162597656,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7433776855469,297.1499938964844,293.1499938964844,0.0007377398433163,-74.59414672851562,284.3994445800781,0.5490648150444031,0.050000000745058,0.0482498109340667,290.8939208984375,297.1499938964844,293.1499938964844,0.0005063030985184,-228.3680877685547,284.094482421875,0.5490648150444031,0.050000000745058,0.2288763374090194,283.73614501953125,291.1499938964844,251.4499969482422,250.9832305908203,278.88189697265625,290.898193359375,284.46563720703125,1.0,0.1490159034729004,0.1011402904987335,0.1011402904987335,1.0,1.0,-0.4882123172283172,0.0025546881370246,0.4856576323509216,-0.1462062895298004,0.0,0.0,1.0,23.68069648742676,60.0,2389.17626953125,-7666.259765625,26.34775924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86346435546875,308.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,6553.4755859375,19080.0,0.0,0.0,0.0244896803051233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153961300849915,0.8154016137123108,-5.519487331184791e-06,0.0,2.4853912691469304e-05,0.0,0.0,60.541446685791016,0.0,0.0,0.0,0.4838443994522095,4.0,0.0,1.0
626760,290.0025939941406,297.1499938964844,293.1499938964844,0.001404806273058,-128.9619140625,287.06671142578125,0.5323297381401062,0.050000000745058,0.0459503605961799,290.5311584472656,297.1499938964844,293.1499938964844,0.0011181596200913,-108.09290313720705,286.6354064941406,0.5323297381401062,0.050000000745058,0.0483879409730434,290.0337219238281,297.1499938964844,293.1499938964844,0.001008799066767,-72.0286636352539,286.392578125,0.5323297381401062,0.050000000745058,0.0357391685247421,289.7423400878906,297.1499938964844,293.1499938964844,0.0014803950907662,-143.11024475097656,287.15533447265625,0.5323297381401062,0.050000000745058,0.0483879409730434,290.8920288085937,297.1499938964844,293.1499938964844,0.0009843335719779,-451.3786010742188,286.45361328125,0.5323297381401062,0.050000000745058,0.2295315712690353,285.2175598144531,291.1499938964844,251.4499969482422,250.983154296875,278.8886108398437,290.8919677734375,285.88629150390625,1.0,0.1565872430801391,0.0885395184159278,0.0885395184159278,0.9994457960128784,1.0,-0.4896100461483001,0.0012217700714245,0.4883882999420166,-0.1478412002325058,0.0,0.0,1.0,27.188247680664062,60.0,2899.796142578125,-7665.5830078125,29.382719039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5573425292969,307.8835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,11721.5859375,19080.0,0.0,0.0,0.043467778712511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.100858211517334,1.1008682250976562,-1.0010015103034677e-05,0.0,4.411426925798878e-05,0.0,0.0,148.355712890625,0.0,0.0,0.0,0.6142223477363586,4.0,0.0,1.0
626820,290.039794921875,297.1499938964844,293.1499938964844,0.0025805002078413,-223.69021606445312,290.8537292480469,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5505676269531,297.1499938964844,293.1499938964844,0.0021349166054278,-194.94921875,290.195068359375,0.5095359086990356,0.050000000745058,0.0486398227512836,290.06512451171875,297.1499938964844,293.1499938964844,0.0022151377052068,-149.39466857910156,290.2748413085937,0.5095359086990356,0.050000000745058,0.035925205796957,289.76763916015625,297.1499938964844,293.1499938964844,0.0027904256712645,-254.6235198974609,291.1477355957031,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9137878417969,297.1499938964844,293.1499938964844,0.0018494672840461,-801.1538696289062,289.7864074707031,0.5095359086990356,0.050000000745058,0.2307263761758804,287.177978515625,291.1499938964844,251.4499969482422,250.98269653320312,278.91973876953125,290.9090270996094,287.5257873535156,1.0,0.1694361567497253,0.0669375956058502,0.0669375956058502,0.9983373880386353,1.0,-0.492158830165863,0.0002637185389176,0.4918951094150543,-0.1493523716926574,0.0,0.0,1.0,33.58461380004883,60.0,2392.055419921875,-7343.2744140625,34.96054458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6017761230469,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,16841.83203125,19080.0,0.0,0.0,0.0815932154655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319950819015503,1.3199652433395386,-1.4388691852218471e-05,0.0,8.280674228444695e-05,0.0,0.0,255.6988525390625,0.0,0.0,0.0,0.7243185043334961,4.0,0.0,1.0
626880,290.039794921875,297.1499938964844,293.1499938964844,0.0025805002078413,-223.69021606445312,290.8537292480469,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5505676269531,297.1499938964844,293.1499938964844,0.0021349166054278,-194.94921875,290.195068359375,0.5095359086990356,0.050000000745058,0.0486398227512836,290.06512451171875,297.1499938964844,293.1499938964844,0.0022151377052068,-149.39466857910156,290.2748413085937,0.5095359086990356,0.050000000745058,0.035925205796957,289.76763916015625,297.1499938964844,293.1499938964844,0.0027904256712645,-254.6235198974609,291.1477355957031,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9137878417969,297.1499938964844,293.1499938964844,0.0018494672840461,-801.1538696289062,289.7864074707031,0.5095359086990356,0.050000000745058,0.2307263761758804,287.177978515625,291.1499938964844,251.4499969482422,250.98269653320312,278.91973876953125,290.9090270996094,287.5257873535156,1.0,0.1694361567497253,0.0669375956058502,0.0669375956058502,0.9983373880386353,1.0,-0.492158830165863,0.0002637185389176,0.4918951094150543,-0.1493523716926574,0.0,0.0,1.0,33.58461380004883,60.0,2392.055419921875,-7343.2744140625,34.96054458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6017761230469,306.2700500488281,278.1499938964844,0.0,18000.0,313.1499938964844,16841.83203125,19080.0,0.0,0.0,0.0815932154655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319950819015503,1.3199652433395386,-1.4388691852218471e-05,0.0,8.280674228444695e-05,0.0,0.0,255.6988525390625,0.0,0.0,0.0,0.7243185043334961,4.0,0.0,1.0
626940,290.0927124023437,297.1499938964844,293.1499938964844,0.0036112370435148,-299.697509765625,293.4980773925781,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5827941894531,297.1499938964844,293.1499938964844,0.003024473786354,-265.1871032714844,292.6679382324219,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1116027832031,297.1499938964844,293.1499938964844,0.0032644986640661,-211.19288635253903,292.9862365722656,0.4954167604446411,0.050000000745058,0.0360840819776058,289.81024169921875,297.1499938964844,293.1499938964844,0.0039531947113573,-344.3534851074219,293.9607238769531,0.4954167604446411,0.050000000745058,0.0488549247384071,290.9515991210937,297.1499938964844,293.1499938964844,0.0025933713186532,-1079.7293701171875,292.0611572265625,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4040222167969,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.9449768066406,288.667724609375,1.0,0.179617166519165,0.050038494169712,0.050038494169712,0.997228980064392,1.0,-0.4943355023860931,6.28413399681449e-05,0.4942726492881775,-0.1500224322080612,0.0,0.0,1.0,39.0472297668457,60.0,1778.1993408203125,-7099.94384765625,39.768672943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4654235839844,305.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18446.615234375,20160.0,0.0,0.0,0.1176781132817268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814066648483276,1.3814224004745483,-1.5759731468278915e-05,0.0,0.0001194283249787,0.0,0.0,293.1031188964844,0.0,0.0,0.0,0.7701636552810669,4.0,0.0,1.0
627000,290.0927124023437,297.1499938964844,293.1499938964844,0.0036112370435148,-299.697509765625,293.4980773925781,0.4954167604446411,0.050000000745058,0.0463938191533088,290.5827941894531,297.1499938964844,293.1499938964844,0.003024473786354,-265.1871032714844,292.6679382324219,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1116027832031,297.1499938964844,293.1499938964844,0.0032644986640661,-211.19288635253903,292.9862365722656,0.4954167604446411,0.050000000745058,0.0360840819776058,289.81024169921875,297.1499938964844,293.1499938964844,0.0039531947113573,-344.3534851074219,293.9607238769531,0.4954167604446411,0.050000000745058,0.0488549247384071,290.9515991210937,297.1499938964844,293.1499938964844,0.0025933713186532,-1079.7293701171875,292.0611572265625,0.4954167604446411,0.050000000745058,0.2317467331886291,288.4040222167969,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.9449768066406,288.667724609375,1.0,0.179617166519165,0.050038494169712,0.050038494169712,0.997228980064392,1.0,-0.4943355023860931,6.28413399681449e-05,0.4942726492881775,-0.1500224322080612,0.0,0.0,1.0,39.0472297668457,60.0,1778.1993408203125,-7099.94384765625,39.768672943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4654235839844,305.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18446.615234375,20160.0,0.0,0.0,0.1176781132817268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3814066648483276,1.3814224004745483,-1.5759731468278915e-05,0.0,0.0001194283249787,0.0,0.0,293.1031188964844,0.0,0.0,0.0,0.7701636552810669,4.0,0.0,1.0
627060,290.1495666503906,297.1499938964844,293.1499938964844,0.004528715275228,-359.773681640625,295.5663757324219,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6190185546875,297.1499938964844,293.1499938964844,0.0037999264895915,-320.9747314453125,294.60748291015625,0.4857244789600372,0.050000000745058,0.049033023416996,290.16265869140625,297.1499938964844,293.1499938964844,0.004186735022813,-260.0406799316406,295.10675048828125,0.4857244789600372,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.0050164689309895,-415.7138366699219,296.1678466796875,0.4857244789600372,0.050000000745058,0.049033023416996,290.9952392578125,297.1499938964844,293.1499938964844,0.0032232636585831,-1296.817138671875,293.82989501953125,0.4857244789600372,0.050000000745058,0.2325915396213531,289.3717956542969,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.988037109375,289.5858764648437,1.0,0.1875946968793869,0.0376499071717262,0.0376499071717262,0.996200442314148,1.0,-0.4961376786231994,1.924620300997049e-05,0.496118426322937,-0.1504484713077545,0.0,0.0,1.0,43.57017135620117,48.0,1337.5340576171875,-7020.4228515625,43.780879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0243530273437,304.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,19808.697265625,20160.0,0.0,0.0,0.1499176621437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314993619918823,1.4315162897109983,-1.6923415387282148e-05,0.0,0.0001521473604952,0.0,0.0,326.1591186523437,0.0,0.0,0.0,0.782036304473877,4.0,0.0,1.0
627120,290.1495666503906,297.1499938964844,293.1499938964844,0.004528715275228,-359.773681640625,295.5663757324219,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6190185546875,297.1499938964844,293.1499938964844,0.0037999264895915,-320.9747314453125,294.60748291015625,0.4857244789600372,0.050000000745058,0.049033023416996,290.16265869140625,297.1499938964844,293.1499938964844,0.004186735022813,-260.0406799316406,295.10675048828125,0.4857244789600372,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.0050164689309895,-415.7138366699219,296.1678466796875,0.4857244789600372,0.050000000745058,0.049033023416996,290.9952392578125,297.1499938964844,293.1499938964844,0.0032232636585831,-1296.817138671875,293.82989501953125,0.4857244789600372,0.050000000745058,0.2325915396213531,289.3717956542969,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.988037109375,289.5858764648437,1.0,0.1875946968793869,0.0376499071717262,0.0376499071717262,0.996200442314148,1.0,-0.4961376786231994,1.924620300997049e-05,0.496118426322937,-0.1504484713077545,0.0,0.0,1.0,43.57017135620117,48.0,1337.5340576171875,-7020.4228515625,43.780879974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0243530273437,304.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,19808.697265625,20160.0,0.0,0.0,0.1499176621437072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314993619918823,1.4315162897109983,-1.6923415387282148e-05,0.0,0.0001521473604952,0.0,0.0,326.1591186523437,0.0,0.0,0.0,0.782036304473877,4.0,0.0,1.0
627180,290.2055053710937,297.1499938964844,293.1499938964844,0.0053739235736429,-407.9886169433594,297.2479858398437,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553039550781,297.1499938964844,293.1499938964844,0.004493836313486,-365.9480285644531,296.188720703125,0.4834256470203399,0.050000000745058,0.0490776561200618,290.2133483886719,297.1499938964844,293.1499938964844,0.0050278455018997,-299.31512451171875,296.830810546875,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9065246582031,297.1499938964844,293.1499938964844,0.0060314168222248,-473.4283447265625,297.9687194824219,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0396423339844,297.1499938964844,293.1499938964844,0.0037664908450096,-1468.6424560546875,295.2613220214844,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1676330566406,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.03253173828125,290.34619140625,1.0,0.189051866531372,0.0288340561091899,0.0288340561091899,0.9951719641685486,1.0,-0.4965896308422088,7.750164513709024e-06,0.496581882238388,-0.1505259573459625,0.0,0.0,1.0,44.70401382446289,36.0,1048.263427734375,-7051.7646484375,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1404113769531,304.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.7578125,20160.0,0.0,0.0,0.177188754081726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440721869468689,1.4407390356063845,-1.7142179785878398e-05,0.0,0.0001798240700736,0.0,0.0,332.5037841796875,0.0,0.0,0.0,0.7866564393043518,4.0,0.0,1.0
627240,290.2055053710937,297.1499938964844,293.1499938964844,0.0053739235736429,-407.9886169433594,297.2479858398437,0.4834256470203399,0.050000000745058,0.0466053299605846,290.6553039550781,297.1499938964844,293.1499938964844,0.004493836313486,-365.9480285644531,296.188720703125,0.4834256470203399,0.050000000745058,0.0490776561200618,290.2133483886719,297.1499938964844,293.1499938964844,0.0050278455018997,-299.31512451171875,296.830810546875,0.4834256470203399,0.050000000745058,0.0362485907971859,289.9065246582031,297.1499938964844,293.1499938964844,0.0060314168222248,-473.4283447265625,297.9687194824219,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0396423339844,297.1499938964844,293.1499938964844,0.0037664908450096,-1468.6424560546875,295.2613220214844,0.4834256470203399,0.050000000745058,0.2328032702207565,290.1676330566406,291.1499938964844,251.4499969482422,250.97906494140625,279.0421142578125,291.03253173828125,290.34619140625,1.0,0.189051866531372,0.0288340561091899,0.0288340561091899,0.9951719641685486,1.0,-0.4965896308422088,7.750164513709024e-06,0.496581882238388,-0.1505259573459625,0.0,0.0,1.0,44.70401382446289,36.0,1048.263427734375,-7051.7646484375,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1404113769531,304.970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.7578125,20160.0,0.0,0.0,0.177188754081726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440721869468689,1.4407390356063845,-1.7142179785878398e-05,0.0,0.0001798240700736,0.0,0.0,332.5037841796875,0.0,0.0,0.0,0.7866564393043518,4.0,0.0,1.0
627300,290.23199462890625,297.1499938964844,293.1499938964844,0.0057798558846116,-428.6707458496094,297.9830627441406,0.484633594751358,0.050000000745058,0.0465829968452453,290.6728210449219,297.1499938964844,293.1499938964844,0.0048185624182224,-385.2547607421875,296.8803405761719,0.484633594751358,0.050000000745058,0.0490541383624076,290.2377014160156,297.1499938964844,293.1499938964844,0.0054286657832562,-316.150390625,297.5835266113281,0.484633594751358,0.050000000745058,0.0362312197685241,289.9295654296875,297.1499938964844,293.1499938964844,0.0065325130708515,-498.276123046875,298.7571716308594,0.484633594751358,0.050000000745058,0.0490541383624076,291.061279296875,297.1499938964844,293.1499938964844,0.0040131532587111,-1541.482177734375,295.8844909667969,0.484633594751358,0.050000000745058,0.2326917201280594,290.5180358886719,291.1499938964844,251.4499969482422,250.97817993164065,279.0577392578125,291.0543212890625,290.6843566894531,1.0,0.187864676117897,0.0254022907465696,0.0254022907465696,0.9946576952934264,1.0,-0.4963517785072326,5.351779236661969e-06,0.4963464438915252,-0.150454506278038,0.0,0.0,1.0,44.10703659057617,36.0,951.399658203125,-7104.3623046875,44.25900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36285400390625,305.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.513671875,21240.0,0.0,0.0,0.1887754499912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423636198043823,1.4423807859420776,-1.7181269868160598e-05,0.0,0.0001915830798679,0.0,0.0,333.6418151855469,0.0,0.0,0.0,0.8024789094924927,4.0,0.0,1.0
627360,290.2572631835937,297.1499938964844,293.1499938964844,0.006178559269756,-447.4076843261719,298.663330078125,0.48713019490242,0.050000000745058,0.046537309885025,290.68975830078125,297.1499938964844,293.1499938964844,0.0051319235935807,-402.7572937011719,297.520751953125,0.48713019490242,0.050000000745058,0.049006026238203,290.2611999511719,297.1499938964844,293.1499938964844,0.0058205486275255,-331.3992919921875,298.2793884277344,0.48713019490242,0.050000000745058,0.0361956842243671,289.9517517089844,297.1499938964844,293.1499938964844,0.0070341355167329,-520.8327026367188,299.487060546875,0.48713019490242,0.050000000745058,0.049006026238203,291.0822448730469,297.1499938964844,293.1499938964844,0.0042464225552976,-1607.02734375,296.4604797363281,0.48713019490242,0.050000000745058,0.2324634939432144,290.84625244140625,291.1499938964844,251.4499969482422,250.97720336914065,279.0715026855469,291.07550048828125,291.0043029785156,1.0,0.1855903416872024,0.022516107186675,0.022516107186675,0.9941574335098268,1.0,-0.4958650171756744,3.891478172590723e-06,0.495861142873764,-0.1503241956233978,0.0,0.0,1.0,42.88545608520508,25.0,884.6273803710938,-7188.47900390625,43.171669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67022705078125,305.5014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,20884.126953125,21240.0,0.0,0.0,0.1989811211824417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698443412780762,1.4698622226715088,-1.784220148692839e-05,0.0,0.0002019405510509,0.0,0.0,353.0777893066406,0.0,0.0,0.0,0.8029674887657166,4.0,0.0,1.0
627420,290.3041381835937,297.1499938964844,293.1499938964844,0.0069552408531308,-479.3254699707031,299.8924865722656,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217102050781,297.1499938964844,293.1499938964844,0.005726053379476,-432.59771728515625,298.68048095703125,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055419921875,297.1499938964844,293.1499938964844,0.0065792272798717,-357.3907470703125,299.5350341796875,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9931945800781,297.1499938964844,293.1499938964844,0.008041457273066,-559.4215087890625,300.8051147460937,0.4952466487884521,0.050000000745058,0.0488578528165817,291.121826171875,297.1499938964844,293.1499938964844,0.0046750688925385,-1717.423583984375,297.50323486328125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4617919921875,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1155700683594,291.6089782714844,1.0,0.1786360740661621,0.0181317962706089,0.0181317962706089,0.9931567907333374,1.0,-0.494365781545639,2.365673026361037e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9384815096855164,39.123138427734375,25.0,802.4107666015625,-7370.72216796875,39.83577728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4774780273437,306.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,21620.642578125,21240.0,0.0,0.0,0.2152849584817886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582512378692627,1.458269119262695,-1.780262937245425e-05,0.0,0.000218486864469,0.0,0.0,347.9715881347656,0.0,0.0,0.0,0.7964627146720886,4.0,0.0,1.0
627480,290.3041381835937,297.1499938964844,293.1499938964844,0.0069552408531308,-479.3254699707031,299.8924865722656,0.4952466487884521,0.050000000745058,0.0463965982198715,290.7217102050781,297.1499938964844,293.1499938964844,0.005726053379476,-432.59771728515625,298.68048095703125,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055419921875,297.1499938964844,293.1499938964844,0.0065792272798717,-357.3907470703125,299.5350341796875,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9931945800781,297.1499938964844,293.1499938964844,0.008041457273066,-559.4215087890625,300.8051147460937,0.4952466487884521,0.050000000745058,0.0488578528165817,291.121826171875,297.1499938964844,293.1499938964844,0.0046750688925385,-1717.423583984375,297.50323486328125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.4617919921875,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1155700683594,291.6089782714844,1.0,0.1786360740661621,0.0181317962706089,0.0181317962706089,0.9931567907333374,1.0,-0.494365781545639,2.365673026361037e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9384815096855164,39.123138427734375,25.0,802.4107666015625,-7370.72216796875,39.83577728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4774780273437,306.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,21620.642578125,21240.0,0.0,0.0,0.2152849584817886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582512378692627,1.458269119262695,-1.780262937245425e-05,0.0,0.000218486864469,0.0,0.0,347.9715881347656,0.0,0.0,0.0,0.7964627146720886,4.0,0.0,1.0
627540,290.3462829589844,297.1499938964844,293.1499938964844,0.0077309180051088,-506.0080261230469,300.9779357910156,0.5025387406349182,0.050000000745058,0.0462842397391796,290.75103759765625,297.1499938964844,293.1499938964844,0.0062982002273201,-457.5431518554688,299.7079467773437,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464050292969,297.1499938964844,293.1499938964844,0.0073302327655255,-379.0740051269531,300.6417236328125,0.5025387406349182,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.0090896766632795,-591.8372192382812,301.9677734375,0.5025387406349182,0.050000000745058,0.0487395301461219,291.158203125,297.1499938964844,293.1499938964844,0.0050713033415377,-1808.3787841796875,298.4278869628906,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340270996094,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1698303222656,1.0,0.1732593327760696,0.0157512165606021,0.0157512165606021,0.9921562075614928,1.0,-0.4931683838367462,1.784616074473888e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819541096687317,36.11886978149414,25.0,738.4549560546875,-7514.30224609375,37.186065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45709228515625,307.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,23680.611328125,20160.0,0.0,0.0,0.2262627929449081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886805534362793,1.288696050643921,-1.5439929484273307e-05,0.0,0.0002296279708389,0.0,0.0,258.1022033691406,0.0,0.0,0.0,0.6995218992233276,4.0,0.0,1.0
627600,290.3462829589844,297.1499938964844,293.1499938964844,0.0077309180051088,-506.0080261230469,300.9779357910156,0.5025387406349182,0.050000000745058,0.0462842397391796,290.75103759765625,297.1499938964844,293.1499938964844,0.0062982002273201,-457.5431518554688,299.7079467773437,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464050292969,297.1499938964844,293.1499938964844,0.0073302327655255,-379.0740051269531,300.6417236328125,0.5025387406349182,0.050000000745058,0.0359988510608673,290.03076171875,297.1499938964844,293.1499938964844,0.0090896766632795,-591.8372192382812,301.9677734375,0.5025387406349182,0.050000000745058,0.0487395301461219,291.158203125,297.1499938964844,293.1499938964844,0.0050713033415377,-1808.3787841796875,298.4278869628906,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0340270996094,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1698303222656,1.0,0.1732593327760696,0.0157512165606021,0.0157512165606021,0.9921562075614928,1.0,-0.4931683838367462,1.784616074473888e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819541096687317,36.11886978149414,25.0,738.4549560546875,-7514.30224609375,37.186065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45709228515625,307.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,23680.611328125,20160.0,0.0,0.0,0.2262627929449081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2886805534362793,1.288696050643921,-1.5439929484273307e-05,0.0,0.0002296279708389,0.0,0.0,258.1022033691406,0.0,0.0,0.0,0.6995218992233276,4.0,0.0,1.0
