time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085448333993554,-530.6024169921875,301.9396057128906,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77783203125,297.1499938964844,293.1499938964844,0.006875492632389,-480.4354248046875,300.6164855957031,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081121521070599,-398.952880859375,301.6207580566406,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.010237568989396,-621.7621459960938,302.9999084472656,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19140625,297.1499938964844,293.1499938964844,0.0054552294313907,-1891.16650390625,299.2414245605469,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5328674316406,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.6361389160156,1.0,0.1689649075269699,0.015536499209702,0.015536499209702,0.9911561608314514,1.0,-0.4922645688056946,1.7244587979803327e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5629783272743225,33.851200103759766,25.0,575.6071166992188,-7343.11669921875,35.19428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5602111816406,307.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25271.828125,20160.0,0.0,0.0,0.2318404614925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069361448287964,0.80694580078125,-9.66929019341478e-06,0.0,0.0002352885931031,0.0,0.0,89.81281280517578,0.0,0.0,0.0,0.5029581785202026,4.0,0.0,1.0
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085448333993554,-530.6024169921875,301.9396057128906,0.5087625980377197,0.050000000745058,0.0461994223296642,290.77783203125,297.1499938964844,293.1499938964844,0.006875492632389,-480.4354248046875,300.6164855957031,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081121521070599,-398.952880859375,301.6207580566406,0.5087625980377197,0.050000000745058,0.0359328836202621,290.0647277832031,297.1499938964844,293.1499938964844,0.010237568989396,-621.7621459960938,302.9999084472656,0.5087625980377197,0.050000000745058,0.0486502163112163,291.19140625,297.1499938964844,293.1499938964844,0.0054552294313907,-1891.16650390625,299.2414245605469,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5328674316406,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.6361389160156,1.0,0.1689649075269699,0.015536499209702,0.015536499209702,0.9911561608314514,1.0,-0.4922645688056946,1.7244587979803327e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5629783272743225,33.851200103759766,25.0,575.6071166992188,-7343.11669921875,35.19428253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5602111816406,307.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25271.828125,20160.0,0.0,0.0,0.2318404614925384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069361448287964,0.80694580078125,-9.66929019341478e-06,0.0,0.0002352885931031,0.0,0.0,89.81281280517578,0.0,0.0,0.0,0.5029581785202026,4.0,0.0,1.0
627780,290.4178771972656,297.1499938964844,293.1499938964844,0.0095756901428103,-563.553955078125,302.7854919433594,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721782632172,-510.7277526855469,301.3916320800781,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090887621045112,-424.9858703613281,302.4772033691406,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0954284667969,297.1499938964844,293.1499938964844,0.0117607256397604,-661.48486328125,303.9280700683594,0.5141701698303223,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.005901557393372,-2002.644287109375,299.9053039550781,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7997131347656,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8017272949219,1.0,0.1655283570289611,0.0173348486423492,0.0173348486423492,0.99015611410141,1.0,-0.4915590286254883,2.0994282294850564e-06,0.4915569126605987,-0.1491614878177642,0.0,0.0,0.3210145831108093,32.081092834472656,25.0,73.44715881347656,-6361.513671875,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8459777832031,306.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,23362.935546875,20160.0,0.0,0.0,0.2308513522148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322899043560028,0.3322959244251251,-5.994379534968175e-06,0.0,0.0002342847874388,0.0,0.0,19.38800048828125,0.0,0.0,0.0,0.3428168594837188,4.0,0.0,1.0
627840,290.4178771972656,297.1499938964844,293.1499938964844,0.0095756901428103,-563.553955078125,302.7854919433594,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075721782632172,-510.7277526855469,301.3916320800781,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163513183594,297.1499938964844,293.1499938964844,0.0090887621045112,-424.9858703613281,302.4772033691406,0.5141701698303223,0.050000000745058,0.0358813852071762,290.0954284667969,297.1499938964844,293.1499938964844,0.0117607256397604,-661.48486328125,303.9280700683594,0.5141701698303223,0.050000000745058,0.0485804900527,291.2212829589844,297.1499938964844,293.1499938964844,0.005901557393372,-2002.644287109375,299.9053039550781,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7997131347656,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8017272949219,1.0,0.1655283570289611,0.0173348486423492,0.0173348486423492,0.99015611410141,1.0,-0.4915590286254883,2.0994282294850564e-06,0.4915569126605987,-0.1491614878177642,0.0,0.0,0.3210145831108093,32.081092834472656,25.0,73.44715881347656,-6361.513671875,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8459777832031,306.4242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,23362.935546875,20160.0,0.0,0.0,0.2308513522148132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322899043560028,0.3322959244251251,-5.994379534968175e-06,0.0,0.0002342847874388,0.0,0.0,19.38800048828125,0.0,0.0,0.0,0.3428168594837188,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103142959997057,-589.5487060546875,303.17352294921875,0.5182916522026062,0.050000000745058,0.0460868291556835,290.8131408691406,297.1499938964844,293.1499938964844,0.0080491304397583,-534.4464721679688,301.7226867675781,0.5182916522026062,0.050000000745058,0.0485316514968872,290.4314270019531,297.1499938964844,293.1499938964844,0.0097780004143714,-445.1632690429688,302.8654479980469,0.5182916522026062,0.050000000745058,0.0358453132212162,290.1114501953125,297.1499938964844,293.1499938964844,0.0158075056970119,-791.5389404296875,304.0598449707031,0.5573782324790955,0.0754054635763168,0.0579912662506103,291.2348937988281,297.1499938964844,293.1499938964844,0.0061983168125152,-2091.647216796875,300.15771484375,0.5182916522026062,0.050000000745058,0.2302132546901703,292.74273681640625,291.1499938964844,251.4499969482422,250.9659423828125,279.19342041015625,291.23052978515625,292.6624755859375,1.0,0.164199024438858,0.0217502210289239,0.0217502210289239,0.9896560907363892,1.0,-0.5024064183235168,3.2520838431082666e-06,0.502403199672699,-0.1518071293830871,0.0,0.0,0.2196197807788849,30.92363739013672,25.0,-341.51824951171875,-5682.82958984375,33.70783233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58966064453125,305.4261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,21949.708984375,19080.0,0.0,0.0,0.2272896766662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105669975280761,0.2105723172426223,-5.313345809554448e-06,0.0,0.0002306701207999,0.0,0.0,10.480610847473145,0.0,0.0,0.0,0.2962731122970581,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113276978954672,-625.732666015625,303.5527038574219,0.5261672139167786,0.050000000745058,0.0460065267980098,290.8236694335937,297.1499938964844,293.1499938964844,0.0086757913231849,-567.3500366210938,302.0201416015625,0.5261672139167786,0.050000000745058,0.0484470874071121,290.44580078125,297.1499938964844,293.1499938964844,0.0107120899483561,-473.0330810546875,303.2396850585937,0.5261672139167786,0.050000000745058,0.0357828550040721,290.1484375,297.1499938964844,293.1499938964844,0.0362849608063697,-1222.2587890625,304.03875732421875,0.6545591354370117,0.1066611409187316,0.0872741416096687,291.2481384277344,297.1499938964844,293.1499938964844,0.0065739899873733,-2215.4736328125,300.34796142578125,0.5261672139167786,0.050000000745058,0.2298121303319931,292.4957580566406,291.1499938964844,251.4499969482422,250.9644775390625,279.3788452148437,291.2441101074219,292.31903076171875,1.0,0.1634428352117538,0.0467544458806514,0.0467544458806514,0.9891561269760132,1.0,-0.5367915034294128,4.0388993511442095e-05,0.5367510914802551,-0.159559965133667,0.0,0.0,0.1533777713775634,29.044652938842773,28.0,-852.209716796875,-5130.71142578125,35.39421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3872985839844,304.30194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,20105.353515625,19080.0,0.0,0.0,0.2216472625732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144768550992012,0.144773319363594,-4.761292984767351e-06,0.0,0.0002249437966383,0.0,0.0,6.359233856201172,0.0,0.0,0.0,0.2895303070545196,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0166085734963417,-790.464599609375,304.0971069335937,0.5675787329673767,0.0690018609166145,0.0516379736363887,290.8433837890625,297.1499938964844,293.1499938964844,0.0105087319388985,-658.4860229492188,302.5902709960937,0.5404735803604126,0.050000000745058,0.0483166873455047,290.4737243652344,297.1499938964844,293.1499938964844,0.0136201847344636,-549.60986328125,304.0213928222656,0.5404735803604126,0.050000000745058,0.0356865413486957,290.2687072753906,297.1499938964844,293.1499938964844,0.0839416682720184,-2112.693115234375,303.9974365234375,0.7827242612838745,0.1583968251943588,0.1389458924531936,291.2764587402344,297.1499938964844,293.1499938964844,0.0075954874046146,-2559.5888671875,300.6082458496094,0.5404735803604126,0.050000000745058,0.2291935533285141,291.5062255859375,291.1499938964844,251.4499969482422,250.9614715576172,279.76666259765625,291.2724914550781,291.3056640625,1.0,0.1642880737781524,0.127964437007904,0.127964437007904,0.9881561398506165,1.0,-0.6045385599136353,0.0091354725882411,0.5954031348228455,-0.165004700422287,0.0,0.0,0.1686879843473434,26.289480209350582,31.0,-1277.6201171875,-5248.8408203125,39.69146347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13739013671875,304.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,19200.890625,19080.0,0.0,0.0,0.2037436515092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246833056211471,0.1246878281235694,-4.521780738286907e-06,0.0,0.0002067739114863,0.0,0.0,5.182918548583984,0.0,0.0,0.0,0.2818382978439331,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0166085734963417,-790.464599609375,304.0971069335937,0.5675787329673767,0.0690018609166145,0.0516379736363887,290.8433837890625,297.1499938964844,293.1499938964844,0.0105087319388985,-658.4860229492188,302.5902709960937,0.5404735803604126,0.050000000745058,0.0483166873455047,290.4737243652344,297.1499938964844,293.1499938964844,0.0136201847344636,-549.60986328125,304.0213928222656,0.5404735803604126,0.050000000745058,0.0356865413486957,290.2687072753906,297.1499938964844,293.1499938964844,0.0839416682720184,-2112.693115234375,303.9974365234375,0.7827242612838745,0.1583968251943588,0.1389458924531936,291.2764587402344,297.1499938964844,293.1499938964844,0.0075954874046146,-2559.5888671875,300.6082458496094,0.5404735803604126,0.050000000745058,0.2291935533285141,291.5062255859375,291.1499938964844,251.4499969482422,250.9614715576172,279.76666259765625,291.2724914550781,291.3056640625,1.0,0.1642880737781524,0.127964437007904,0.127964437007904,0.9881561398506165,1.0,-0.6045385599136353,0.0091354725882411,0.5954031348228455,-0.165004700422287,0.0,0.0,0.1686879843473434,26.289480209350582,31.0,-1277.6201171875,-5248.8408203125,39.69146347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13739013671875,304.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,19200.890625,19080.0,0.0,0.0,0.2037436515092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246833056211471,0.1246878281235694,-4.521780738286907e-06,0.0,0.0002067739114863,0.0,0.0,5.182918548583984,0.0,0.0,0.0,0.2818382978439331,4.0,0.0,1.0
628140,290.5810852050781,297.1499938964844,293.1499938964844,0.0578054599463939,-1538.7984619140625,304.0462951660156,0.7392526268959045,0.1160077601671218,0.0954269543290138,290.8644104003906,297.1499938964844,293.1499938964844,0.0125914691016078,-737.6177978515625,303.2723693847656,0.5738391280174255,0.050000000745058,0.0480863563716411,290.53082275390625,297.1499938964844,293.1499938964844,0.0424958504736423,-996.66455078125,304.0661315917969,0.6960181593894958,0.1004447266459465,0.0617295540869236,290.4041748046875,297.1499938964844,293.1499938964844,0.1255895346403122,-2934.8583984375,303.9792175292969,0.9004918932914734,0.2039429247379303,0.182892307639122,291.3121032714844,297.1499938964844,293.1499938964844,0.0085970219224691,-2851.628662109375,300.97198486328125,0.5738391280174255,0.050000000745058,0.2281009703874588,290.7337646484375,291.1499938964844,251.4499969482422,250.9583740234375,280.4586486816406,291.3077697753906,290.6635131835937,1.0,0.1688123494386673,0.291440337896347,0.291440337896347,0.9871561527252196,1.0,-0.7394848465919495,0.076829545199871,0.6626552939414978,-0.1236663982272148,0.0,0.0,0.2817328870296478,21.67586135864257,34.0,-814.5701293945312,-6845.21875,50.35686111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5459289550781,306.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18843.51171875,18000.0,0.0,0.0,0.1825749427080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812165230512619,0.181221067905426,-4.54641076430562e-06,0.0,0.00018529035151,0.0,0.0,7.684270858764648,0.0,0.0,0.0,0.2748492956161499,4.0,0.0,1.0
628200,290.5810852050781,297.1499938964844,293.1499938964844,0.0578054599463939,-1538.7984619140625,304.0462951660156,0.7392526268959045,0.1160077601671218,0.0954269543290138,290.8644104003906,297.1499938964844,293.1499938964844,0.0125914691016078,-737.6177978515625,303.2723693847656,0.5738391280174255,0.050000000745058,0.0480863563716411,290.53082275390625,297.1499938964844,293.1499938964844,0.0424958504736423,-996.66455078125,304.0661315917969,0.6960181593894958,0.1004447266459465,0.0617295540869236,290.4041748046875,297.1499938964844,293.1499938964844,0.1255895346403122,-2934.8583984375,303.9792175292969,0.9004918932914734,0.2039429247379303,0.182892307639122,291.3121032714844,297.1499938964844,293.1499938964844,0.0085970219224691,-2851.628662109375,300.97198486328125,0.5738391280174255,0.050000000745058,0.2281009703874588,290.7337646484375,291.1499938964844,251.4499969482422,250.9583740234375,280.4586486816406,291.3077697753906,290.6635131835937,1.0,0.1688123494386673,0.291440337896347,0.291440337896347,0.9871561527252196,1.0,-0.7394848465919495,0.076829545199871,0.6626552939414978,-0.1236663982272148,0.0,0.0,0.2817328870296478,21.67586135864257,34.0,-814.5701293945312,-6845.21875,50.35686111450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5459289550781,306.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18843.51171875,18000.0,0.0,0.0,0.1825749427080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812165230512619,0.181221067905426,-4.54641076430562e-06,0.0,0.00018529035151,0.0,0.0,7.684270858764648,0.0,0.0,0.0,0.2748492956161499,4.0,0.0,1.0
628260,290.72442626953125,297.1499938964844,293.1499938964844,0.0882395505905151,-2094.130859375,304.03094482421875,0.8489041328430176,0.1520526260137558,0.1292289793491363,290.8893737792969,297.1499938964844,293.1499938964844,0.0144859803840518,-783.7548217773438,304.0247497558594,0.6005541086196899,0.050000000745058,0.0479455292224884,290.65069580078125,297.1499938964844,293.1499938964844,0.0798293575644493,-1506.192626953125,304.0331726074219,0.8282282948493958,0.1425536870956421,0.0929362252354621,290.5373840332031,297.1499938964844,293.1499938964844,0.1509446799755096,-3399.447265625,303.9972229003906,0.987159252166748,0.2464691400527954,0.2104311138391494,291.36138916015625,297.1499938964844,293.1499938964844,0.009337349794805,-3006.079345703125,301.4718322753906,0.6005541086196899,0.050000000745058,0.2274329513311386,290.6129455566406,291.1499938964844,251.4499969482422,250.9552154541016,280.6075134277344,291.3565979003906,290.6290588378906,1.0,0.1762405931949615,0.4622556567192077,0.4622556567192077,0.9870163202285768,1.0,-0.8491640090942383,0.2305299937725067,0.6186339855194092,0.0099549638107419,0.0,0.0,0.3680572211742401,19.24657440185547,25.0,-154.60252380371094,-8542.54296875,62.6751823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7788391113281,307.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17671.15234375,18000.0,0.0,0.0,0.1698151975870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575768530368805,0.2575813233852386,-4.46590229330468e-06,0.0,0.0001723408349789,0.0,0.0,11.04769229888916,0.0,0.0,0.0,0.2977304756641388,4.0,0.0,1.0
628320,290.72442626953125,297.1499938964844,293.1499938964844,0.0882395505905151,-2094.130859375,304.03094482421875,0.8489041328430176,0.1520526260137558,0.1292289793491363,290.8893737792969,297.1499938964844,293.1499938964844,0.0144859803840518,-783.7548217773438,304.0247497558594,0.6005541086196899,0.050000000745058,0.0479455292224884,290.65069580078125,297.1499938964844,293.1499938964844,0.0798293575644493,-1506.192626953125,304.0331726074219,0.8282282948493958,0.1425536870956421,0.0929362252354621,290.5373840332031,297.1499938964844,293.1499938964844,0.1509446799755096,-3399.447265625,303.9972229003906,0.987159252166748,0.2464691400527954,0.2104311138391494,291.36138916015625,297.1499938964844,293.1499938964844,0.009337349794805,-3006.079345703125,301.4718322753906,0.6005541086196899,0.050000000745058,0.2274329513311386,290.6129455566406,291.1499938964844,251.4499969482422,250.9552154541016,280.6075134277344,291.3565979003906,290.6290588378906,1.0,0.1762405931949615,0.4622556567192077,0.4622556567192077,0.9870163202285768,1.0,-0.8491640090942383,0.2305299937725067,0.6186339855194092,0.0099549638107419,0.0,0.0,0.3680572211742401,19.24657440185547,25.0,-154.60252380371094,-8542.54296875,62.6751823425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7788391113281,307.7950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17671.15234375,18000.0,0.0,0.0,0.1698151975870132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575768530368805,0.2575813233852386,-4.46590229330468e-06,0.0,0.0001723408349789,0.0,0.0,11.04769229888916,0.0,0.0,0.0,0.2977304756641388,4.0,0.0,1.0
628380,290.8685607910156,297.1499938964844,293.1499938964844,0.1144158989191055,-2580.672607421875,304.02703857421875,0.9479905962944032,0.1842780262231826,0.158801183104515,290.9372863769531,297.1499938964844,293.1499938964844,0.0359494760632514,-1236.6611328125,304.0962219238281,0.7265005707740784,0.0905446037650108,0.0757814794778823,290.7809753417969,297.1499938964844,293.1499938964844,0.1095299199223518,-1938.5831298828125,304.02276611328125,0.9356629848480223,0.1794642657041549,0.1193302422761917,290.5907592773437,297.1499938964844,293.1499938964844,0.1255813091993332,-2916.236572265625,304.0911865234375,0.9699631333351136,0.3016141951084137,0.1785399466753006,291.41766357421875,297.1499938964844,293.1499938964844,0.0100667877122759,-3141.024658203125,301.9549255371094,0.6224535703659058,0.050000000745058,0.2269631624221801,290.5839538574219,291.1499938964844,251.4499969482422,250.95204162597656,279.80242919921875,291.4129943847656,290.57244873046875,1.0,0.1798310577869415,0.4819900393486023,0.4819900393486023,0.9868765473365784,1.0,-0.9113417863845824,0.2657430768013,0.6455987095832825,0.0336845554411411,0.0,0.0,0.4428117275238037,17.42301368713379,45.0,-89.87484741210938,-9841.765625,70.05696868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1319274902344,308.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17493.4609375,18000.0,0.0,0.0,0.1668501943349838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331618309020996,0.3331665098667145,-4.670218459068565e-06,0.0,0.0001693317317403,0.0,0.0,15.446991920471191,0.0,0.0,0.0,0.3162211775779724,4.0,0.0,1.0
628440,290.8685607910156,297.1499938964844,293.1499938964844,0.1144158989191055,-2580.672607421875,304.02703857421875,0.9479905962944032,0.1842780262231826,0.158801183104515,290.9372863769531,297.1499938964844,293.1499938964844,0.0359494760632514,-1236.6611328125,304.0962219238281,0.7265005707740784,0.0905446037650108,0.0757814794778823,290.7809753417969,297.1499938964844,293.1499938964844,0.1095299199223518,-1938.5831298828125,304.02276611328125,0.9356629848480223,0.1794642657041549,0.1193302422761917,290.5907592773437,297.1499938964844,293.1499938964844,0.1255813091993332,-2916.236572265625,304.0911865234375,0.9699631333351136,0.3016141951084137,0.1785399466753006,291.41766357421875,297.1499938964844,293.1499938964844,0.0100667877122759,-3141.024658203125,301.9549255371094,0.6224535703659058,0.050000000745058,0.2269631624221801,290.5839538574219,291.1499938964844,251.4499969482422,250.95204162597656,279.80242919921875,291.4129943847656,290.57244873046875,1.0,0.1798310577869415,0.4819900393486023,0.4819900393486023,0.9868765473365784,1.0,-0.9113417863845824,0.2657430768013,0.6455987095832825,0.0336845554411411,0.0,0.0,0.4428117275238037,17.42301368713379,45.0,-89.87484741210938,-9841.765625,70.05696868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1319274902344,308.0160827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17493.4609375,18000.0,0.0,0.0,0.1668501943349838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331618309020996,0.3331665098667145,-4.670218459068565e-06,0.0,0.0001693317317403,0.0,0.0,15.446991920471191,0.0,0.0,0.0,0.3162211775779724,4.0,0.0,1.0
628500,290.93878173828125,297.1499938964844,293.1499938964844,0.1271523386240005,-2808.984375,304.0262451171875,0.9852694869041444,0.1993917226791381,0.1726226508617401,290.9856262207031,297.1499938964844,293.1499938964844,0.0538425222039222,-1548.7061767578125,304.0736694335937,0.7901771664619446,0.1090906113386154,0.0948593318462371,290.84521484375,297.1499938964844,293.1499938964844,0.1239644661545753,-2141.637939453125,304.0196838378906,0.9797319769859314,0.1968610733747482,0.1316777765750885,290.58837890625,297.1499938964844,293.1499938964844,0.1177666783332824,-2766.6669921875,304.1156616210937,0.9628544449806212,0.3344928324222564,0.1688850373029709,291.4457092285156,297.1499938964844,293.1499938964844,0.0104596829041838,-3208.39501953125,302.1878662109375,0.6289364099502563,0.050000000745058,0.2268332988023758,290.560302734375,291.1499938964844,251.4499969482422,250.9504547119141,279.5826721191406,291.4412841796875,290.5601501464844,1.0,0.1854386925697326,0.4867873787879944,0.4867873787879944,0.9868066310882568,1.0,-0.9538911581039428,0.2836047410964966,0.6702864170074463,0.0435547716915607,0.0,0.0,0.4847430884838104,17.21723175048828,45.0,-35.29697036743164,-10560.8779296875,77.2907485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5843505859375,308.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17303.599609375,18000.0,0.0,0.0,0.1688870936632156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875663876533508,0.3875712454319,-4.8479105316801e-06,0.0,0.0001713989331619,0.0,0.0,19.14574432373047,0.0,0.0,0.0,0.3314369320869446,4.0,0.0,1.0
628560,291.0008850097656,297.1499938964844,293.1499938964844,0.1285887956619262,-2829.925537109375,304.0469055175781,0.9794116616249084,0.2151810079813003,0.1735826581716537,291.0419006347656,297.1499938964844,293.1499938964844,0.0683868750929832,-1816.651123046875,304.06121826171875,0.8260001540184021,0.1254652738571167,0.1113673895597457,290.90802001953125,297.1499938964844,293.1499938964844,0.137301504611969,-2322.5927734375,304.0192565917969,0.9944578409194946,0.2137215733528137,0.1426901817321777,290.591796875,297.1499938964844,293.1499938964844,0.124095119535923,-2886.857666015625,304.1097106933594,0.9684455394744872,0.3662894666194916,0.1763596683740615,291.4735717773437,297.1499938964844,293.1499938964844,0.0108646666631102,-3272.76708984375,302.4198303222656,0.6239023804664612,0.050000000745058,0.2269315123558044,290.5606689453125,291.1499938964844,251.4499969482422,250.94888305664065,279.4349670410156,291.4693908691406,290.560791015625,1.0,0.1930893659591674,0.4897049963474273,0.4897049963474273,0.9877500534057616,1.0,-0.9974608421325684,0.3005382120609283,0.6969226002693176,0.052444688975811,0.0,0.0,0.5240039229393005,18.263416290283203,65.0,-8.444241523742676,-11197.0068359375,87.38369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91571044921875,307.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17165.734375,18000.0,0.0,0.0,0.1733578592538833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461159706115722,0.4461210668087005,-5.099494501337176e-06,0.0,0.0001759361912263,0.0,0.0,23.84648704528809,0.0,0.0,0.0,0.349339485168457,4.0,0.0,1.0
628620,291.1001892089844,297.1499938964844,293.1499938964844,0.1503710448741912,-3209.289306640625,304.0438842773437,0.9857059121131896,0.2495630085468292,0.1965459585189819,291.16326904296875,297.1499938964844,293.1499938964844,0.0923633202910423,-2285.608642578125,304.0511779785156,0.859717845916748,0.1542884707450866,0.1398981362581253,291.0018920898437,297.1499938964844,293.1499938964844,0.1502349078655243,-2495.12548828125,304.0384521484375,0.9857059121131896,0.2514528334140777,0.1528690755367279,290.6507873535156,297.1499938964844,293.1499938964844,0.1512403041124344,-3388.05029296875,304.0784606933594,0.9857059121131896,0.4192386567592621,0.2069723457098007,291.5294494628906,297.1499938964844,293.1499938964844,0.0117570124566555,-3408.096923828125,302.86474609375,0.6029927730560303,0.050000000745058,0.227371871471405,290.5351867675781,291.1499938964844,251.4499969482422,250.9457550048828,279.2596740722656,291.525634765625,290.5250244140625,1.0,0.2140780091285705,0.4909521639347076,0.4909521639347076,0.9896368980407716,1.0,-1.1084378957748413,0.3396952450275421,0.7687426805496216,0.070522703230381,0.0,0.0,0.6066876649856567,22.03005790710449,85.0,-56.31589889526367,-12428.419921875,118.94915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3663330078125,307.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,16807.40234375,18000.0,0.0,0.0,0.1888115108013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809547305107117,0.5809605717658997,-5.850502930115908e-06,0.0,0.0001916196779347,0.0,0.0,37.93169021606445,0.0,0.0,0.0,0.3956859111785888,4.0,0.0,1.0
628680,291.1001892089844,297.1499938964844,293.1499938964844,0.1503710448741912,-3209.289306640625,304.0438842773437,0.9857059121131896,0.2495630085468292,0.1965459585189819,291.16326904296875,297.1499938964844,293.1499938964844,0.0923633202910423,-2285.608642578125,304.0511779785156,0.859717845916748,0.1542884707450866,0.1398981362581253,291.0018920898437,297.1499938964844,293.1499938964844,0.1502349078655243,-2495.12548828125,304.0384521484375,0.9857059121131896,0.2514528334140777,0.1528690755367279,290.6507873535156,297.1499938964844,293.1499938964844,0.1512403041124344,-3388.05029296875,304.0784606933594,0.9857059121131896,0.4192386567592621,0.2069723457098007,291.5294494628906,297.1499938964844,293.1499938964844,0.0117570124566555,-3408.096923828125,302.86474609375,0.6029927730560303,0.050000000745058,0.227371871471405,290.5351867675781,291.1499938964844,251.4499969482422,250.9457550048828,279.2596740722656,291.525634765625,290.5250244140625,1.0,0.2140780091285705,0.4909521639347076,0.4909521639347076,0.9896368980407716,1.0,-1.1084378957748413,0.3396952450275421,0.7687426805496216,0.070522703230381,0.0,0.0,0.6066876649856567,22.03005790710449,85.0,-56.31589889526367,-12428.419921875,118.94915771484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3663330078125,307.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,16807.40234375,18000.0,0.0,0.0,0.1888115108013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809547305107117,0.5809605717658997,-5.850502930115908e-06,0.0,0.0001916196779347,0.0,0.0,37.93169021606445,0.0,0.0,0.0,0.3956859111785888,4.0,0.0,1.0
628740,291.2328796386719,297.1499938964844,293.1499938964844,0.1866490095853805,-3820.831298828125,304.0184020996094,0.9969996809959412,0.274677962064743,0.231724128127098,291.2884216308594,297.1499938964844,293.1499938964844,0.1144695356488227,-2718.643798828125,304.04736328125,0.8715388178825378,0.1792566031217575,0.1645188927650451,291.1125183105469,297.1499938964844,293.1499938964844,0.1865333467721939,-2970.967529296875,304.01470947265625,0.9969996809959412,0.2835122644901275,0.1802298724651336,290.7466125488281,297.1499938964844,293.1499938964844,0.1873867958784103,-4030.325927734375,304.0417785644531,0.9969996809959412,0.463199645280838,0.2440166622400283,291.58953857421875,297.1499938964844,293.1499938964844,0.0128421206027269,-3571.33544921875,303.2698974609375,0.5761142373085022,0.050000000745058,0.228024885058403,290.38116455078125,291.1499938964844,251.4499969482422,250.9427185058593,279.1678161621094,291.5858459472656,290.3619689941406,1.0,0.2421526908874511,0.4876611530780792,0.4876611530780792,0.991523802280426,1.0,-1.258286476135254,0.3897108435630798,0.8685756921768188,0.0915704071521759,0.0,0.0,0.7182985544204712,27.659406661987305,105.0,-191.29627990722656,-13843.671875,172.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6268005371094,306.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,15993.412109375,18000.0,0.0,0.0,0.2127716988325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735921144485474,0.7735993266105652,-7.250952876347583e-06,0.0,0.0002159362193197,0.0,0.0,67.66265106201172,0.0,0.0,0.0,0.4720871746540069,4.0,0.0,1.0
628800,291.2328796386719,297.1499938964844,293.1499938964844,0.1866490095853805,-3820.831298828125,304.0184020996094,0.9969996809959412,0.274677962064743,0.231724128127098,291.2884216308594,297.1499938964844,293.1499938964844,0.1144695356488227,-2718.643798828125,304.04736328125,0.8715388178825378,0.1792566031217575,0.1645188927650451,291.1125183105469,297.1499938964844,293.1499938964844,0.1865333467721939,-2970.967529296875,304.01470947265625,0.9969996809959412,0.2835122644901275,0.1802298724651336,290.7466125488281,297.1499938964844,293.1499938964844,0.1873867958784103,-4030.325927734375,304.0417785644531,0.9969996809959412,0.463199645280838,0.2440166622400283,291.58953857421875,297.1499938964844,293.1499938964844,0.0128421206027269,-3571.33544921875,303.2698974609375,0.5761142373085022,0.050000000745058,0.228024885058403,290.38116455078125,291.1499938964844,251.4499969482422,250.9427185058593,279.1678161621094,291.5858459472656,290.3619689941406,1.0,0.2421526908874511,0.4876611530780792,0.4876611530780792,0.991523802280426,1.0,-1.258286476135254,0.3897108435630798,0.8685756921768188,0.0915704071521759,0.0,0.0,0.7182985544204712,27.659406661987305,105.0,-191.29627990722656,-13843.671875,172.432373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6268005371094,306.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,15993.412109375,18000.0,0.0,0.0,0.2127716988325119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735921144485474,0.7735993266105652,-7.250952876347583e-06,0.0,0.0002159362193197,0.0,0.0,67.66265106201172,0.0,0.0,0.0,0.4720871746540069,4.0,0.0,1.0
628860,291.3876647949219,297.1499938964844,293.1499938964844,0.2190366238355636,-4343.71240234375,304.0101928710937,0.9784433841705322,0.2918360829353332,0.258832573890686,291.41583251953125,297.1499938964844,293.1499938964844,0.1360863894224167,-3126.821044921875,304.04559326171875,0.8550389409065247,0.2006026059389114,0.1858493238687515,291.2507019042969,297.1499938964844,293.1499938964844,0.2318209409713745,-3539.305419921875,303.9852600097656,0.9918560981750488,0.3071726560592651,0.2112974524497985,290.8738708496094,297.1499938964844,293.1499938964844,0.241742730140686,-4953.38623046875,303.9859924316406,0.9990000128746032,0.498370349407196,0.2957287728786468,291.65753173828125,297.1499938964844,293.1499938964844,0.0141610922291874,-3760.173095703125,303.6346130371094,0.5362799763679504,0.050000000745058,0.2293399572372436,290.1340637207031,291.1499938964844,251.4499969482422,250.9397735595703,279.123291015625,291.6538391113281,290.1098022460937,1.0,0.2754614353179931,0.4823858439922333,0.4823858439922333,0.992585837841034,1.0,-1.4173033237457275,0.4421055018901825,0.9751978516578674,0.1126770451664924,0.0,0.0,0.8692666292190552,37.2729721069336,125.0,-316.4206848144531,-15169.48046875,251.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8112487792969,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,15165.796875,18000.0,0.0,0.0,0.2446614354848861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0299500226974487,1.0299599170684814,-9.871419024420902e-06,0.0,0.0002483002608641,0.0,0.0,131.8490447998047,0.0,0.0,0.0,0.5861347913742065,4.0,0.0,1.0
628920,291.3876647949219,297.1499938964844,293.1499938964844,0.2190366238355636,-4343.71240234375,304.0101928710937,0.9784433841705322,0.2918360829353332,0.258832573890686,291.41583251953125,297.1499938964844,293.1499938964844,0.1360863894224167,-3126.821044921875,304.04559326171875,0.8550389409065247,0.2006026059389114,0.1858493238687515,291.2507019042969,297.1499938964844,293.1499938964844,0.2318209409713745,-3539.305419921875,303.9852600097656,0.9918560981750488,0.3071726560592651,0.2112974524497985,290.8738708496094,297.1499938964844,293.1499938964844,0.241742730140686,-4953.38623046875,303.9859924316406,0.9990000128746032,0.498370349407196,0.2957287728786468,291.65753173828125,297.1499938964844,293.1499938964844,0.0141610922291874,-3760.173095703125,303.6346130371094,0.5362799763679504,0.050000000745058,0.2293399572372436,290.1340637207031,291.1499938964844,251.4499969482422,250.9397735595703,279.123291015625,291.6538391113281,290.1098022460937,1.0,0.2754614353179931,0.4823858439922333,0.4823858439922333,0.992585837841034,1.0,-1.4173033237457275,0.4421055018901825,0.9751978516578674,0.1126770451664924,0.0,0.0,0.8692666292190552,37.2729721069336,125.0,-316.4206848144531,-15169.48046875,251.6890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8112487792969,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,15165.796875,18000.0,0.0,0.0,0.2446614354848861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0299500226974487,1.0299599170684814,-9.871419024420902e-06,0.0,0.0002483002608641,0.0,0.0,131.8490447998047,0.0,0.0,0.0,0.5861347913742065,4.0,0.0,1.0
628980,291.5135498046875,297.1499938964844,293.1499938964844,0.2446220964193344,-4743.95751953125,304.0137939453125,0.9298869967460632,0.3109323978424072,0.2759895324707031,291.54296875,297.1499938964844,293.1499938964844,0.1573437750339508,-3516.04296875,304.044921875,0.8247692584991455,0.2187552005052566,0.2041066139936447,291.3750915527344,297.1499938964844,293.1499938964844,0.2618274390697479,-3898.693359375,303.9897766113281,0.9502316117286682,0.3300242722034454,0.2271982580423355,291.04400634765625,297.1499938964844,293.1499938964844,0.319903016090393,-6211.1259765625,303.9105224609375,0.9990000128746032,0.521625280380249,0.364028126001358,291.7328186035156,297.1499938964844,293.1499938964844,0.0158172510564327,-3980.6962890625,303.9630126953125,0.4969945549964905,0.050000000745058,0.231589525938034,289.8040466308594,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7291564941406,289.7728576660156,1.0,0.311223030090332,0.4769699573516845,0.4769699573516845,0.9936478734016418,1.0,-1.5636694431304932,0.4904420673847198,1.0732274055480957,0.1311907619237899,0.0,0.0,1.0,51.96560287475586,145.0,-447.2922058105469,-16044.8564453125,355.5548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1734924316406,304.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,15674.01171875,18000.0,0.0,0.0,0.281774640083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2648502588272097,1.2648636102676392,-1.3259721526992507e-05,0.0,0.000285965448711,0.0,0.0,225.5365753173828,0.0,0.0,0.0,0.6956748366355896,4.0,0.0,1.0
629040,291.5135498046875,297.1499938964844,293.1499938964844,0.2446220964193344,-4743.95751953125,304.0137939453125,0.9298869967460632,0.3109323978424072,0.2759895324707031,291.54296875,297.1499938964844,293.1499938964844,0.1573437750339508,-3516.04296875,304.044921875,0.8247692584991455,0.2187552005052566,0.2041066139936447,291.3750915527344,297.1499938964844,293.1499938964844,0.2618274390697479,-3898.693359375,303.9897766113281,0.9502316117286682,0.3300242722034454,0.2271982580423355,291.04400634765625,297.1499938964844,293.1499938964844,0.319903016090393,-6211.1259765625,303.9105224609375,0.9990000128746032,0.521625280380249,0.364028126001358,291.7328186035156,297.1499938964844,293.1499938964844,0.0158172510564327,-3980.6962890625,303.9630126953125,0.4969945549964905,0.050000000745058,0.231589525938034,289.8040466308594,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7291564941406,289.7728576660156,1.0,0.311223030090332,0.4769699573516845,0.4769699573516845,0.9936478734016418,1.0,-1.5636694431304932,0.4904420673847198,1.0732274055480957,0.1311907619237899,0.0,0.0,1.0,51.96560287475586,145.0,-447.2922058105469,-16044.8564453125,355.5548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1734924316406,304.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,15674.01171875,18000.0,0.0,0.0,0.281774640083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2648502588272097,1.2648636102676392,-1.3259721526992507e-05,0.0,0.000285965448711,0.0,0.0,225.5365753173828,0.0,0.0,0.0,0.6956748366355896,4.0,0.0,1.0
629100,291.5718688964844,297.1499938964844,293.1499938964844,0.2594743371009826,-4973.611328125,304.01153564453125,0.9086069464683532,0.3202061653137207,0.2846892476081848,291.60406494140625,297.1499938964844,293.1499938964844,0.1686939448118209,-3720.32470703125,304.0433654785156,0.8115054368972778,0.227115124464035,0.2124827951192855,291.4311218261719,297.1499938964844,293.1499938964844,0.2793826162815094,-4106.28759765625,303.9869384765625,0.9302297234535216,0.3415035605430603,0.2354443520307541,291.13934326171875,297.1499938964844,293.1499938964844,0.3645999729633331,-6901.38525390625,303.8727722167969,0.9990000128746032,0.5295860171318054,0.3989000916481018,291.7724914550781,297.1499938964844,293.1499938964844,0.0168475061655044,-4111.96484375,304.11553955078125,0.4818276166915893,0.050000000745058,0.2329180091619491,289.572509765625,291.1499938964844,251.4499969482422,250.9356231689453,279.101318359375,291.7689208984375,289.5335693359375,1.0,0.3295786082744598,0.4741940498352051,0.4741940498352051,0.9941788911819458,1.0,-1.637528419494629,0.5148859620094299,1.1226423978805542,0.1403634697198867,0.0,0.0,1.0,60.52739715576172,145.0,-560.5806884765625,-16269.134765625,418.2330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5072326660156,303.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16677.857421875,19080.0,0.0,0.0,0.3010786473751068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3131605386734009,1.313174843788147,-1.4243035366234835e-05,0.0,0.0003055565466638,0.0,0.0,251.7967224121093,0.0,0.0,0.0,0.7341398000717163,4.0,0.0,1.0
629160,291.6286315917969,297.1499938964844,293.1499938964844,0.2750699818134308,-5211.8505859375,304.00836181640625,0.8954014778137207,0.329052060842514,0.2930416464805603,291.6633605957031,297.1499938964844,293.1499938964844,0.1804598271846771,-3929.30908203125,304.0413818359375,0.8022345304489136,0.2350508272647857,0.2204344868659973,291.4854736328125,297.1499938964844,293.1499938964844,0.2979634404182434,-4323.05078125,303.9828186035156,0.91686350107193,0.3526057600975036,0.2434911131858825,291.2369079589844,297.1499938964844,293.1499938964844,0.4067648649215698,-7532.22607421875,303.8470153808594,0.9990000128746032,0.5358962416648865,0.4282103776931762,291.8141174316406,297.1499938964844,293.1499938964844,0.0197575781494379,-4475.77099609375,304.1379699707031,0.4814401865005493,0.0575551241636276,0.2495081722736358,289.3088684082031,291.1499938964844,251.4499969482422,250.934326171875,279.0948791503906,291.8103942871094,289.2699584960937,1.0,0.3483474254608154,0.470989465713501,0.470989465713501,0.9949991703033448,1.0,-1.721837043762207,0.5429019331932068,1.178935170173645,0.150391474366188,0.0,0.0,1.0,68.74981689453125,165.0,-641.661376953125,-16607.001953125,491.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9582824707031,303.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.52734375,19080.0,0.0,0.0,0.3204215168952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365234613418579,1.3652499914169312,-1.539296135888435e-05,0.0,0.0003251871094107,0.0,0.0,282.92987060546875,0.0,0.0,0.0,0.7470568418502808,4.0,0.0,1.0
629220,291.7391662597656,297.1499938964844,293.1499938964844,0.308356910943985,-5710.7890625,304.0001220703125,0.877277135848999,0.3451836109161377,0.3083889782428741,291.77764892578125,297.1499938964844,293.1499938964844,0.2053242176771164,-4362.3603515625,304.0361633300781,0.7894590497016907,0.2495408058166504,0.2350193560123443,291.5927124023437,297.1499938964844,293.1499938964844,0.3377831280231476,-4777.7509765625,303.9721984863281,0.9000107645988464,0.3730391561985016,0.2584751844406128,291.4173583984375,297.1499938964844,293.1499938964844,0.4910091161727905,-8746.9990234375,303.806640625,0.9990000128746032,0.5477665066719055,0.4784121215343475,291.9190673828125,297.1499938964844,293.1499938964844,0.0345772020518779,-5876.52197265625,304.11749267578125,0.5032537579536438,0.0701831430196762,0.315145194530487,288.6947021484375,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.9146728515625,288.6564636230469,1.0,0.3874184787273407,0.464207261800766,0.464207261800766,0.9966396689414978,1.0,-1.9148638248443604,0.6074751019477844,1.3073886632919312,0.1738554835319519,0.0,0.0,1.0,85.31817626953125,183.0,-784.6239013671875,-17290.892578125,677.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1712646484375,302.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18783.15625,19080.0,0.0,0.0,0.3587686419486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939509391784668,1.3939669132232666,-1.6047253666329198e-05,0.0,0.0003641045477706,0.0,0.0,301.16070556640625,0.0,0.0,0.0,0.761457622051239,4.0,0.0,1.0
629280,291.7391662597656,297.1499938964844,293.1499938964844,0.308356910943985,-5710.7890625,304.0001220703125,0.877277135848999,0.3451836109161377,0.3083889782428741,291.77764892578125,297.1499938964844,293.1499938964844,0.2053242176771164,-4362.3603515625,304.0361633300781,0.7894590497016907,0.2495408058166504,0.2350193560123443,291.5927124023437,297.1499938964844,293.1499938964844,0.3377831280231476,-4777.7509765625,303.9721984863281,0.9000107645988464,0.3730391561985016,0.2584751844406128,291.4173583984375,297.1499938964844,293.1499938964844,0.4910091161727905,-8746.9990234375,303.806640625,0.9990000128746032,0.5477665066719055,0.4784121215343475,291.9190673828125,297.1499938964844,293.1499938964844,0.0345772020518779,-5876.52197265625,304.11749267578125,0.5032537579536438,0.0701831430196762,0.315145194530487,288.6947021484375,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.9146728515625,288.6564636230469,1.0,0.3874184787273407,0.464207261800766,0.464207261800766,0.9966396689414978,1.0,-1.9148638248443604,0.6074751019477844,1.3073886632919312,0.1738554835319519,0.0,0.0,1.0,85.31817626953125,183.0,-784.6239013671875,-17290.892578125,677.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1712646484375,302.2074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18783.15625,19080.0,0.0,0.0,0.3587686419486999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939509391784668,1.3939669132232666,-1.6047253666329198e-05,0.0,0.0003641045477706,0.0,0.0,301.16070556640625,0.0,0.0,0.0,0.761457622051239,4.0,0.0,1.0
629340,291.8461303710937,297.1499938964844,293.1499938964844,0.3400998711585998,-6171.1337890625,303.9974060058594,0.8517240285873413,0.3592361211776733,0.322068840265274,291.8869934082031,297.1499938964844,293.1499938964844,0.2291627824306488,-4764.27490234375,304.0345153808594,0.7686845660209656,0.2621352672576904,0.2480645179748535,291.6990966796875,297.1499938964844,293.1499938964844,0.3760317862033844,-5199.16162109375,303.9679870605469,0.8751216530799866,0.3909234404563904,0.271846741437912,291.5971374511719,297.1499938964844,293.1499938964844,0.576728343963623,-9918.9677734375,303.7821044921875,0.9900496006011964,0.555205225944519,0.5247042775154114,292.03839111328125,297.1499938964844,293.1499938964844,0.0462101884186267,-6849.07080078125,304.1092834472656,0.5008018612861633,0.0771900564432144,0.3549532294273376,288.1548156738281,291.1499938964844,251.4499969482422,250.9296722412109,279.1000061035156,292.0342102050781,288.1297302246094,1.0,0.424557089805603,0.4596188962459564,0.4596188962459564,0.9982801675796508,1.0,-2.066723823547364,0.6591911911964417,1.4075325727462769,0.1927958130836486,0.0,0.0,1.0,107.72997283935548,201.0,-713.0281372070312,-17850.033203125,880.8738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7924194335937,301.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18997.783203125,20160.0,0.0,0.0,0.3953668773174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018924236297607,1.4019086360931396,-1.623061871214304e-05,0.0,0.000401247118134,0.0,0.0,306.3373413085937,0.0,0.0,0.0,0.7804416418075562,4.0,0.0,1.0
