time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8461303710937,297.1499938964844,293.1499938964844,0.3400998711585998,-6171.1337890625,303.9974060058594,0.8517240285873413,0.3592361211776733,0.322068840265274,291.8869934082031,297.1499938964844,293.1499938964844,0.2291627824306488,-4764.27490234375,304.0345153808594,0.7686845660209656,0.2621352672576904,0.2480645179748535,291.6990966796875,297.1499938964844,293.1499938964844,0.3760317862033844,-5199.16162109375,303.9679870605469,0.8751216530799866,0.3909234404563904,0.271846741437912,291.5971374511719,297.1499938964844,293.1499938964844,0.576728343963623,-9918.9677734375,303.7821044921875,0.9900496006011964,0.555205225944519,0.5247042775154114,292.03839111328125,297.1499938964844,293.1499938964844,0.0462101884186267,-6849.07080078125,304.1092834472656,0.5008018612861633,0.0771900564432144,0.3549532294273376,288.1548156738281,291.1499938964844,251.4499969482422,250.9296722412109,279.1000061035156,292.0342102050781,288.1297302246094,1.0,0.424557089805603,0.4596188962459564,0.4596188962459564,0.9982801675796508,1.0,-2.066723823547364,0.6591911911964417,1.4075325727462769,0.1927958130836486,0.0,0.0,1.0,107.72997283935548,201.0,-713.0281372070312,-17850.033203125,880.8738403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7924194335937,301.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18997.783203125,20160.0,0.0,0.0,0.3953668773174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018924236297607,1.4019086360931396,-1.623061871214304e-05,0.0,0.000401247118134,0.0,0.0,306.3373413085937,0.0,0.0,0.0,0.7804416418075562,4.0,0.0,1.0
629460,291.9482116699219,297.1499938964844,293.1499938964844,0.3654179275035858,-6523.630859375,304.0062561035156,0.8256562352180481,0.3715702891349792,0.3344030082225799,291.9908447265625,297.1499938964844,293.1499938964844,0.2484679371118545,-5077.45361328125,304.0409851074219,0.7463396191596985,0.2730654180049896,0.2597131729125976,291.8016967773437,297.1499938964844,293.1499938964844,0.407317578792572,-5529.6015625,303.9767150878906,0.8487569689750671,0.4068766832351684,0.2839687466621399,291.7277526855469,297.1499938964844,293.1499938964844,0.6129076480865479,-10349.349609375,303.8436279296875,0.9548004269599916,0.5679675936698914,0.535893976688385,292.1524963378906,297.1499938964844,293.1499938964844,0.0542545318603515,-7529.6181640625,304.1095886230469,0.4904159009456634,0.0822019651532173,0.3835180103778839,287.8704833984375,291.1499938964844,251.4499969482422,250.9277191162109,279.1195373535156,292.1488647460937,287.8587951660156,1.0,0.4565576016902923,0.4576849639415741,0.4576849639415741,0.9989681243896484,1.0,-2.157578468322754,0.6911894679069519,1.4663889408111572,0.2053764760494232,0.0,0.0,1.0,135.18809509277344,189.0,-452.4199523925781,-18429.236328125,1067.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8082275390625,301.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,19961.470703125,20160.0,0.0,0.0,0.4287301301956177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370089769363403,1.437026023864746,-1.7053938790922984e-05,0.0,0.000435106572695,0.0,0.0,329.939697265625,0.0,0.0,0.0,0.7847964763641357,4.0,0.0,1.0
629520,291.9482116699219,297.1499938964844,293.1499938964844,0.3654179275035858,-6523.630859375,304.0062561035156,0.8256562352180481,0.3715702891349792,0.3344030082225799,291.9908447265625,297.1499938964844,293.1499938964844,0.2484679371118545,-5077.45361328125,304.0409851074219,0.7463396191596985,0.2730654180049896,0.2597131729125976,291.8016967773437,297.1499938964844,293.1499938964844,0.407317578792572,-5529.6015625,303.9767150878906,0.8487569689750671,0.4068766832351684,0.2839687466621399,291.7277526855469,297.1499938964844,293.1499938964844,0.6129076480865479,-10349.349609375,303.8436279296875,0.9548004269599916,0.5679675936698914,0.535893976688385,292.1524963378906,297.1499938964844,293.1499938964844,0.0542545318603515,-7529.6181640625,304.1095886230469,0.4904159009456634,0.0822019651532173,0.3835180103778839,287.8704833984375,291.1499938964844,251.4499969482422,250.9277191162109,279.1195373535156,292.1488647460937,287.8587951660156,1.0,0.4565576016902923,0.4576849639415741,0.4576849639415741,0.9989681243896484,1.0,-2.157578468322754,0.6911894679069519,1.4663889408111572,0.2053764760494232,0.0,0.0,1.0,135.18809509277344,189.0,-452.4199523925781,-18429.236328125,1067.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8082275390625,301.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,19961.470703125,20160.0,0.0,0.0,0.4287301301956177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4370089769363403,1.437026023864746,-1.7053938790922984e-05,0.0,0.000435106572695,0.0,0.0,329.939697265625,0.0,0.0,0.0,0.7847964763641357,4.0,0.0,1.0
629580,292.04296875,297.1499938964844,293.1499938964844,0.385790467262268,-6798.22021484375,304.02032470703125,0.8204362988471985,0.3827925026416778,0.3450412452220917,292.0854797363281,297.1499938964844,293.1499938964844,0.2643078565597534,-5326.89990234375,304.05096435546875,0.7432016134262085,0.2832299768924713,0.2698577344417572,291.8970642089844,297.1499938964844,293.1499938964844,0.4334276020526886,-5796.44921875,303.9910583496094,0.8448362350463867,0.4216815829277038,0.2947258055210113,291.82818603515625,297.1499938964844,293.1499938964844,0.6476137042045593,-10760.837890625,303.8876647949219,0.9462324380874634,0.583609402179718,0.5506343245506287,292.2531433105469,297.1499938964844,293.1499938964844,0.0604877658188343,-8069.6181640625,304.1127014160156,0.4918857514858246,0.0870451107621193,0.4072639048099518,287.7208251953125,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,292.2500915527344,287.7161560058594,1.0,0.4755288660526275,0.456105500459671,0.456105500459671,0.9996560215950012,1.0,-2.2416911125183105,0.7214074730873108,1.5202836990356443,0.2170760929584503,0.0,0.0,1.0,148.98341369628906,177.0,-254.79010009765625,-19095.037109375,1209.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1319885253906,301.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,20106.453125,20160.0,0.0,0.0,0.4582921862602234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422180652618408,1.442235231399536,-1.717780287435744e-05,0.0,0.000465108314529,0.0,0.0,333.5408020019531,0.0,0.0,0.0,0.7874059677124023,4.0,0.0,1.0
629640,292.04296875,297.1499938964844,293.1499938964844,0.385790467262268,-6798.22021484375,304.02032470703125,0.8204362988471985,0.3827925026416778,0.3450412452220917,292.0854797363281,297.1499938964844,293.1499938964844,0.2643078565597534,-5326.89990234375,304.05096435546875,0.7432016134262085,0.2832299768924713,0.2698577344417572,291.8970642089844,297.1499938964844,293.1499938964844,0.4334276020526886,-5796.44921875,303.9910583496094,0.8448362350463867,0.4216815829277038,0.2947258055210113,291.82818603515625,297.1499938964844,293.1499938964844,0.6476137042045593,-10760.837890625,303.8876647949219,0.9462324380874634,0.583609402179718,0.5506343245506287,292.2531433105469,297.1499938964844,293.1499938964844,0.0604877658188343,-8069.6181640625,304.1127014160156,0.4918857514858246,0.0870451107621193,0.4072639048099518,287.7208251953125,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,292.2500915527344,287.7161560058594,1.0,0.4755288660526275,0.456105500459671,0.456105500459671,0.9996560215950012,1.0,-2.2416911125183105,0.7214074730873108,1.5202836990356443,0.2170760929584503,0.0,0.0,1.0,148.98341369628906,177.0,-254.79010009765625,-19095.037109375,1209.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1319885253906,301.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,20106.453125,20160.0,0.0,0.0,0.4582921862602234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422180652618408,1.442235231399536,-1.717780287435744e-05,0.0,0.000465108314529,0.0,0.0,333.5408020019531,0.0,0.0,0.0,0.7874059677124023,4.0,0.0,1.0
629700,292.0870361328125,297.1499938964844,293.1499938964844,0.3944560289382934,-6912.52685546875,304.02813720703125,0.8222668766975403,0.3881575167179107,0.3499601781368255,292.1288146972656,297.1499938964844,293.1499938964844,0.2712421119213104,-5434.01318359375,304.0563659667969,0.7456715703010559,0.2882007956504822,0.2746336162090301,291.94140625,297.1499938964844,293.1499938964844,0.4448861479759216,-5911.109375,303.9991455078125,0.84754478931427,0.4288463294506073,0.2997938990592956,291.8730773925781,297.1499938964844,293.1499938964844,0.6631753444671631,-10942.5888671875,303.90704345703125,0.9485197067260742,0.5915354490280151,0.558118462562561,292.2981872558594,297.1499938964844,293.1499938964844,0.0632655248045921,-8313.6708984375,304.1144104003906,0.4955011904239654,0.0895528346300125,0.4186867475509643,287.6864929199219,291.1499938964844,251.4499969482422,250.9253387451172,279.13165283203125,292.2954406738281,287.6843566894531,1.0,0.4820141494274139,0.4553931355476379,0.4553931355476379,1.0,1.0,-2.282135009765625,0.7359815835952759,1.5461534261703491,0.2226949632167816,0.0,0.0,1.0,151.81597900390625,177.0,-173.91612243652344,-19472.138671875,1266.0279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3710327148437,302.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.22265625,21240.0,0.0,0.0,0.471703290939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431419372558594,1.4431592226028442,-1.7199818103108555e-05,0.0,0.0004787188663613,0.0,0.0,334.1822509765625,0.0,0.0,0.0,0.8028687834739685,4.0,0.0,1.0
629760,292.1290588378906,297.1499938964844,293.1499938964844,0.4017117619514465,-7006.154296875,304.037109375,0.8260072469711304,0.3933688402175903,0.3546697795391083,292.169677734375,297.1499938964844,293.1499938964844,0.2772606313228607,-5525.3447265625,304.0624694824219,0.7499504089355469,0.2931108474731445,0.2792750000953674,291.98358154296875,297.1499938964844,293.1499938964844,0.4548243284225464,-6008.640625,304.0085144042969,0.8523266315460205,0.4358707666397095,0.3047066926956177,291.91552734375,297.1499938964844,293.1499938964844,0.67657470703125,-11095.361328125,303.9268798828125,0.9535170793533324,0.5993691086769104,0.5654850006103516,292.34014892578125,297.1499938964844,293.1499938964844,0.0657801479101181,-8534.978515625,304.1163330078125,0.5004492402076721,0.0921034589409828,0.4299811422824859,287.6924743652344,291.1499938964844,251.4499969482422,250.9247131347656,279.1334533691406,292.3376159667969,287.694091796875,1.0,0.4870604872703552,0.4547045528888702,0.4547045528888702,1.0,1.0,-2.321685552597046,0.7502478361129761,1.5714377164840698,0.2281853258609771,0.0,0.0,1.0,152.71697998046875,165.0,-77.59004974365234,-19963.46484375,1315.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6296081542969,302.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20895.53515625,21240.0,0.0,0.0,0.4844191670417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702458381652832,1.4702636003494265,-1.785194945114199e-05,0.0,0.0004916238831356,0.0,0.0,353.3671569824219,0.0,0.0,0.0,0.8031679391860962,4.0,0.0,1.0
629820,292.2074279785156,297.1499938964844,293.1499938964844,0.4147528111934662,-7173.06396484375,304.0529479980469,0.8377667665481567,0.4033322334289551,0.3635157942771911,292.24468994140625,297.1499938964844,293.1499938964844,0.2884613871574402,-5693.90673828125,304.0729064941406,0.7628176808357239,0.3027234673500061,0.2882033288478851,292.0620422363281,297.1499938964844,293.1499938964844,0.4732123613357544,-6187.6318359375,304.02496337890625,0.8667930364608765,0.4495024979114532,0.3141149878501892,291.9945373535156,297.1499938964844,293.1499938964844,0.7010798454284668,-11373.8486328125,303.960205078125,0.968669295310974,0.614614725112915,0.5796916484832764,292.4159240722656,297.1499938964844,293.1499938964844,0.0705179274082183,-8957.3544921875,304.11962890625,0.5137563347816467,0.0972387492656707,0.4520950019359588,287.7257995605469,291.1499938964844,251.4499969482422,250.9237365722656,279.1357727050781,292.4137878417969,287.7285461425781,1.0,0.4940388202667236,0.4534057080745697,0.4534057080745697,1.0,1.0,-2.397972583770752,0.7777655124664307,1.6202069520950315,0.2387339770793914,0.0,0.0,1.0,150.29563903808594,153.0,15.768896102905272,-20805.306640625,1398.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1959228515625,302.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.490234375,21240.0,0.0,0.0,0.5077213048934937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791182279586792,1.4791362285614014,-1.8068058125209063e-05,0.0,0.0005152725498192,0.0,0.0,359.8031921386719,0.0,0.0,0.0,0.8076077699661255,4.0,0.0,1.0
629880,292.2074279785156,297.1499938964844,293.1499938964844,0.4147528111934662,-7173.06396484375,304.0529479980469,0.8377667665481567,0.4033322334289551,0.3635157942771911,292.24468994140625,297.1499938964844,293.1499938964844,0.2884613871574402,-5693.90673828125,304.0729064941406,0.7628176808357239,0.3027234673500061,0.2882033288478851,292.0620422363281,297.1499938964844,293.1499938964844,0.4732123613357544,-6187.6318359375,304.02496337890625,0.8667930364608765,0.4495024979114532,0.3141149878501892,291.9945373535156,297.1499938964844,293.1499938964844,0.7010798454284668,-11373.8486328125,303.960205078125,0.968669295310974,0.614614725112915,0.5796916484832764,292.4159240722656,297.1499938964844,293.1499938964844,0.0705179274082183,-8957.3544921875,304.11962890625,0.5137563347816467,0.0972387492656707,0.4520950019359588,287.7257995605469,291.1499938964844,251.4499969482422,250.9237365722656,279.1357727050781,292.4137878417969,287.7285461425781,1.0,0.4940388202667236,0.4534057080745697,0.4534057080745697,1.0,1.0,-2.397972583770752,0.7777655124664307,1.6202069520950315,0.2387339770793914,0.0,0.0,1.0,150.29563903808594,153.0,15.768896102905272,-20805.306640625,1398.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1959228515625,302.83544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.490234375,21240.0,0.0,0.0,0.5077213048934937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791182279586792,1.4791362285614014,-1.8068058125209063e-05,0.0,0.0005152725498192,0.0,0.0,359.8031921386719,0.0,0.0,0.0,0.8076077699661255,4.0,0.0,1.0
629940,292.2790832519531,297.1499938964844,293.1499938964844,0.425874650478363,-7313.6806640625,304.06671142578125,0.8542860746383667,0.412677526473999,0.3716751039028168,292.3120422363281,297.1499938964844,293.1499938964844,0.2985164225101471,-5843.4453125,304.0818176269531,0.780475378036499,0.3119969069957733,0.2966843843460083,292.1335144042969,297.1499938964844,293.1499938964844,0.4896252453327179,-6345.59814453125,304.0392150878906,0.8866656422615051,0.4625645577907562,0.3230235278606415,292.0667724609375,297.1499938964844,293.1499938964844,0.7225126624107361,-11615.7333984375,303.98760986328125,0.9870108366012572,0.6292344927787781,0.5931810736656189,292.48272705078125,297.1499938964844,293.1499938964844,0.0748188495635986,-9345.03515625,304.1225891113281,0.5312637686729431,0.1022818610072135,0.4732841253280639,287.7846984863281,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4808654785156,287.7883605957031,1.0,0.4982432126998901,0.452212780714035,0.452212780714035,1.0,1.0,-2.470329999923706,0.8038553595542908,1.66647469997406,0.248691588640213,0.0,0.0,1.0,144.1527557373047,141.0,66.50769805908203,-21635.962890625,1464.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7944641113281,303.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.958984375,22320.0,0.0,0.0,0.528357207775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.8125700080418028e-05,0.0,0.0005362153751775,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
630000,292.2790832519531,297.1499938964844,293.1499938964844,0.425874650478363,-7313.6806640625,304.06671142578125,0.8542860746383667,0.412677526473999,0.3716751039028168,292.3120422363281,297.1499938964844,293.1499938964844,0.2985164225101471,-5843.4453125,304.0818176269531,0.780475378036499,0.3119969069957733,0.2966843843460083,292.1335144042969,297.1499938964844,293.1499938964844,0.4896252453327179,-6345.59814453125,304.0392150878906,0.8866656422615051,0.4625645577907562,0.3230235278606415,292.0667724609375,297.1499938964844,293.1499938964844,0.7225126624107361,-11615.7333984375,303.98760986328125,0.9870108366012572,0.6292344927787781,0.5931810736656189,292.48272705078125,297.1499938964844,293.1499938964844,0.0748188495635986,-9345.03515625,304.1225891113281,0.5312637686729431,0.1022818610072135,0.4732841253280639,287.7846984863281,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4808654785156,287.7883605957031,1.0,0.4982432126998901,0.452212780714035,0.452212780714035,1.0,1.0,-2.470329999923706,0.8038553595542908,1.66647469997406,0.248691588640213,0.0,0.0,1.0,144.1527557373047,141.0,66.50769805908203,-21635.962890625,1464.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7944641113281,303.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.958984375,22320.0,0.0,0.0,0.528357207775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.8125700080418028e-05,0.0,0.0005362153751775,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
630060,292.3448181152344,297.1499938964844,293.1499938964844,0.4344297051429748,-7419.17041015625,304.0801086425781,0.8729215860366821,0.4214019477367401,0.37924724817276,292.372802734375,297.1499938964844,293.1499938964844,0.306925505399704,-5966.1962890625,304.0904541015625,0.7999270558357239,0.3208935856819153,0.3047812283039093,292.19891357421875,297.1499938964844,293.1499938964844,0.503261387348175,-6474.42431640625,304.0533142089844,0.908690631389618,0.4750465452671051,0.3315035700798034,292.130615234375,297.1499938964844,293.1499938964844,0.7283869385719299,-11648.1474609375,304.0341796875,0.9990000128746032,0.6436980962753296,0.5970579385757446,292.5419921875,297.1499938964844,293.1499938964844,0.0785722658038139,-9683.439453125,304.1254272460937,0.5506770610809326,0.1071582660079002,0.4936099052429199,287.8922119140625,291.1499938964844,251.45005798339844,250.9228515625,279.1409606933594,292.5404052734375,287.8978881835937,1.0,0.5002822875976562,0.4514161348342895,0.4514161348342895,1.0,1.0,-2.5285017490386963,0.8250041007995605,1.7034976482391355,0.2572095990180969,0.0,0.0,1.0,137.1207733154297,129.0,127.32481384277344,-22504.91796875,1510.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.354736328125,303.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.79296875,22320.0,0.0,0.0,0.5470460057258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136945247650146,1.5137134790420532,-1.8922661183751188e-05,0.0,0.0005551821668632,0.0,0.0,385.6304321289063,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630120,292.3448181152344,297.1499938964844,293.1499938964844,0.4344297051429748,-7419.17041015625,304.0801086425781,0.8729215860366821,0.4214019477367401,0.37924724817276,292.372802734375,297.1499938964844,293.1499938964844,0.306925505399704,-5966.1962890625,304.0904541015625,0.7999270558357239,0.3208935856819153,0.3047812283039093,292.19891357421875,297.1499938964844,293.1499938964844,0.503261387348175,-6474.42431640625,304.0533142089844,0.908690631389618,0.4750465452671051,0.3315035700798034,292.130615234375,297.1499938964844,293.1499938964844,0.7283869385719299,-11648.1474609375,304.0341796875,0.9990000128746032,0.6436980962753296,0.5970579385757446,292.5419921875,297.1499938964844,293.1499938964844,0.0785722658038139,-9683.439453125,304.1254272460937,0.5506770610809326,0.1071582660079002,0.4936099052429199,287.8922119140625,291.1499938964844,251.45005798339844,250.9228515625,279.1409606933594,292.5404052734375,287.8978881835937,1.0,0.5002822875976562,0.4514161348342895,0.4514161348342895,1.0,1.0,-2.5285017490386963,0.8250041007995605,1.7034976482391355,0.2572095990180969,0.0,0.0,1.0,137.1207733154297,129.0,127.32481384277344,-22504.91796875,1510.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.354736328125,303.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,22148.79296875,22320.0,0.0,0.0,0.5470460057258606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136945247650146,1.5137134790420532,-1.8922661183751188e-05,0.0,0.0005551821668632,0.0,0.0,385.6304321289063,0.0,0.0,0.0,0.8266056776046753,4.0,0.0,1.0
630180,292.40557861328125,297.1499938964844,293.1499938964844,0.4413023889064789,-7502.58837890625,304.0919189453125,0.8897476196289062,0.4294780492782593,0.3863587379455566,292.4280700683594,297.1499938964844,293.1499938964844,0.3143116533756256,-6072.79931640625,304.0979919433594,0.8168075084686279,0.3293705880641937,0.3126121759414673,292.2590637207031,297.1499938964844,293.1499938964844,0.5150905847549438,-6585.099609375,304.0657958984375,0.9304735064506532,0.486942321062088,0.3396636843681335,292.1551818847656,297.1499938964844,293.1499938964844,0.6969960927963257,-11190.9013671875,304.124755859375,0.9990000128746032,0.664458155632019,0.5750858187675476,292.5940856933594,297.1499938964844,293.1499938964844,0.0821189805865287,-10004.01953125,304.1277160644531,0.5687263607978821,0.1119879409670829,0.5140317678451538,288.0227355957031,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,292.5927124023437,288.0295715332031,1.0,0.4991759359836578,0.4514890611171722,0.4514890611171722,1.0,1.0,-2.5543599128723145,0.8352344632148743,1.719125270843506,0.2617871761322021,0.0,0.0,1.0,131.10440063476562,117.0,169.45407104492188,-23109.2578125,1518.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92852783203125,304.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4375,22320.0,0.0,0.0,0.5633489489555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180158615112305,1.5180349349975586,-1.9030858311452903e-05,0.0,0.0005717275780625,0.0,0.0,388.9426879882813,0.0,0.0,0.0,0.828764796257019,4.0,0.0,1.0
630240,292.40557861328125,297.1499938964844,293.1499938964844,0.4413023889064789,-7502.58837890625,304.0919189453125,0.8897476196289062,0.4294780492782593,0.3863587379455566,292.4280700683594,297.1499938964844,293.1499938964844,0.3143116533756256,-6072.79931640625,304.0979919433594,0.8168075084686279,0.3293705880641937,0.3126121759414673,292.2590637207031,297.1499938964844,293.1499938964844,0.5150905847549438,-6585.099609375,304.0657958984375,0.9304735064506532,0.486942321062088,0.3396636843681335,292.1551818847656,297.1499938964844,293.1499938964844,0.6969960927963257,-11190.9013671875,304.124755859375,0.9990000128746032,0.664458155632019,0.5750858187675476,292.5940856933594,297.1499938964844,293.1499938964844,0.0821189805865287,-10004.01953125,304.1277160644531,0.5687263607978821,0.1119879409670829,0.5140317678451538,288.0227355957031,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,292.5927124023437,288.0295715332031,1.0,0.4991759359836578,0.4514890611171722,0.4514890611171722,1.0,1.0,-2.5543599128723145,0.8352344632148743,1.719125270843506,0.2617871761322021,0.0,0.0,1.0,131.10440063476562,117.0,169.45407104492188,-23109.2578125,1518.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.92852783203125,304.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,22275.4375,22320.0,0.0,0.0,0.5633489489555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180158615112305,1.5180349349975586,-1.9030858311452903e-05,0.0,0.0005717275780625,0.0,0.0,388.9426879882813,0.0,0.0,0.0,0.828764796257019,4.0,0.0,1.0
630300,292.4343566894531,297.1499938964844,293.1499938964844,0.444041907787323,-7535.15625,304.0975036621094,0.8994135856628418,0.4332564175128937,0.3896536827087402,292.4540710449219,297.1499938964844,293.1499938964844,0.3175196945667267,-6118.552734375,304.1015930175781,0.8257416486740112,0.333411306142807,0.316318541765213,292.2874450683594,297.1499938964844,293.1499938964844,0.5202614068984985,-6633.0126953125,304.0716857910156,0.9428738355636596,0.4926522374153137,0.3435567617416382,292.1544494628906,297.1499938964844,293.1499938964844,0.6771535277366638,-10915.2119140625,304.16534423828125,0.9990000128746032,0.6771960258483887,0.5620260834693909,292.6175537109375,297.1499938964844,293.1499938964844,0.0837964862585067,-10155.62890625,304.1286926269531,0.5785757303237915,0.1144177317619323,0.5241421461105347,288.0948181152344,291.1499938964844,251.45057678222656,250.9229278564453,279.1493225097656,292.61627197265625,288.1019897460937,1.0,0.4977933168411255,0.4516132473945617,0.4516132473945617,1.0,1.0,-2.5639092922210693,0.8392156362533569,1.724693775177002,0.2636717557907104,0.0,0.0,1.0,127.4572296142578,117.0,184.70416259765625,-23395.326171875,1515.5989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2215576171875,304.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3359375,23400.0,0.0,0.0,0.5705665946006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187618732452393,1.5187809467315674,-1.904956661746837e-05,0.0,0.0005790525465272,0.0,0.0,389.516357421875,0.0,0.0,0.0,0.8441374897956848,4.0,0.0,1.0
630360,292.46209716796875,297.1499938964844,293.1499938964844,0.4456691145896911,-7552.4091796875,304.1040954589844,0.910209059715271,0.4368751347064972,0.3927957117557525,292.47900390625,297.1499938964844,293.1499938964844,0.3199252188205719,-6151.52197265625,304.10601806640625,0.8352971076965332,0.3373301029205322,0.3198980391025543,292.31475830078125,297.1499938964844,293.1499938964844,0.5241705179214478,-6667.81640625,304.0788269042969,0.9557344317436218,0.4982159435749054,0.3473402559757232,292.1474914550781,297.1499938964844,293.1499938964844,0.6539652347564697,-10598.8857421875,304.2046813964844,0.9990000128746032,0.6911694407463074,0.5477480292320251,292.639404296875,297.1499938964844,293.1499938964844,0.0853023156523704,-10289.6484375,304.1298522949219,0.588902473449707,0.1168707087635994,0.5342958569526672,288.1922302246094,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.6382141113281,288.2011108398437,1.0,0.4959595501422882,0.4517804086208343,0.4517804086208343,1.0,1.0,-2.5715792179107666,0.8425495028495789,1.7290297746658323,0.2653248012065887,0.0,0.0,1.0,123.48162078857422,135.0,226.47146606445312,-23776.046875,1508.4837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4986572265625,304.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,23072.21484375,23400.0,0.0,0.0,0.5773727297782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449265241622925,1.544946312904358,-1.971157871594187e-05,0.0,0.0005859599332325,0.0,0.0,409.9966430664063,0.0,0.0,0.0,0.8438956141471863,4.0,0.0,1.0
630420,292.515380859375,297.1499938964844,293.1499938964844,0.4499892294406891,-7603.91064453125,304.1120300292969,0.9192330241203308,0.4434930384159088,0.3988122642040252,292.5267639160156,297.1499938964844,293.1499938964844,0.3255719840526581,-6231.96142578125,304.11114501953125,0.8438582420349121,0.3446430563926697,0.326874166727066,292.3670654296875,297.1499938964844,293.1499938964844,0.5332825183868408,-6752.7333984375,304.0871887207031,0.9663450717926024,0.5087683200836182,0.3547284305095672,292.1368713378906,297.1499938964844,293.1499938964844,0.637877881526947,-10395.998046875,304.2113342285156,0.9990000128746032,0.7187673449516296,0.5418556332588196,292.6799621582031,297.1499938964844,293.1499938964844,0.0887470170855522,-10603.09765625,304.1307983398437,0.600102424621582,0.1215799301862716,0.5554565191268921,288.3349914550781,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.67889404296875,288.3402709960937,1.0,0.5020430088043213,0.451351523399353,0.451351523399353,1.0,1.0,-2.6143760681152344,0.858556866645813,1.7558190822601318,0.2712913751602173,0.0,0.0,1.0,123.20056915283205,153.0,193.76638793945312,-24456.841796875,1565.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.010009765625,305.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.123046875,23400.0,0.0,0.0,0.5898166298866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553071141242981,1.5530911684036257,-1.991996032302268e-05,0.0,0.0005985889001749,0.0,0.0,416.5152587890625,0.0,0.0,0.0,0.8479605913162231,4.0,0.0,1.0
630480,292.515380859375,297.1499938964844,293.1499938964844,0.4499892294406891,-7603.91064453125,304.1120300292969,0.9192330241203308,0.4434930384159088,0.3988122642040252,292.5267639160156,297.1499938964844,293.1499938964844,0.3255719840526581,-6231.96142578125,304.11114501953125,0.8438582420349121,0.3446430563926697,0.326874166727066,292.3670654296875,297.1499938964844,293.1499938964844,0.5332825183868408,-6752.7333984375,304.0871887207031,0.9663450717926024,0.5087683200836182,0.3547284305095672,292.1368713378906,297.1499938964844,293.1499938964844,0.637877881526947,-10395.998046875,304.2113342285156,0.9990000128746032,0.7187673449516296,0.5418556332588196,292.6799621582031,297.1499938964844,293.1499938964844,0.0887470170855522,-10603.09765625,304.1307983398437,0.600102424621582,0.1215799301862716,0.5554565191268921,288.3349914550781,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.67889404296875,288.3402709960937,1.0,0.5020430088043213,0.451351523399353,0.451351523399353,1.0,1.0,-2.6143760681152344,0.858556866645813,1.7558190822601318,0.2712913751602173,0.0,0.0,1.0,123.20056915283205,153.0,193.76638793945312,-24456.841796875,1565.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.010009765625,305.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.123046875,23400.0,0.0,0.0,0.5898166298866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553071141242981,1.5530911684036257,-1.991996032302268e-05,0.0,0.0005985889001749,0.0,0.0,416.5152587890625,0.0,0.0,0.0,0.8479605913162231,4.0,0.0,1.0
630540,292.5655212402344,297.1499938964844,293.1499938964844,0.4554672241210937,-7673.04345703125,304.1154479980469,0.916387677192688,0.4494025707244873,0.4043658375740051,292.571533203125,297.1499938964844,293.1499938964844,0.3320712447166443,-6326.6875,304.1132202148437,0.8433376550674438,0.3513518571853637,0.3334615528583526,292.41607666015625,297.1499938964844,293.1499938964844,0.5438818335533142,-6854.19189453125,304.09033203125,0.965639054775238,0.5186591148376465,0.3617917597293854,292.15362548828125,297.1499938964844,293.1499938964844,0.6477099657058716,-10548.1259765625,304.1737670898437,0.9990000128746032,0.7410963177680969,0.5538511276245117,292.7181091308594,297.1499938964844,293.1499938964844,0.0923103615641594,-10932.1416015625,304.1312561035156,0.6031229496002197,0.1257507801055908,0.5755405426025391,288.4149780273437,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.71710205078125,288.4176330566406,1.0,0.514022171497345,0.4504166543483734,0.4504166543483734,1.0,1.0,-2.675986289978028,0.8807622790336609,1.7952240705490112,0.2795228362083435,0.0,0.0,1.0,128.84300231933594,171.0,126.40476989746094,-25143.951171875,1677.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4349975585937,305.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.787109375,24480.0,0.0,0.0,0.6012450456619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006101873004809,0.0,0.0,418.1955261230469,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630600,292.5655212402344,297.1499938964844,293.1499938964844,0.4554672241210937,-7673.04345703125,304.1154479980469,0.916387677192688,0.4494025707244873,0.4043658375740051,292.571533203125,297.1499938964844,293.1499938964844,0.3320712447166443,-6326.6875,304.1132202148437,0.8433376550674438,0.3513518571853637,0.3334615528583526,292.41607666015625,297.1499938964844,293.1499938964844,0.5438818335533142,-6854.19189453125,304.09033203125,0.965639054775238,0.5186591148376465,0.3617917597293854,292.15362548828125,297.1499938964844,293.1499938964844,0.6477099657058716,-10548.1259765625,304.1737670898437,0.9990000128746032,0.7410963177680969,0.5538511276245117,292.7181091308594,297.1499938964844,293.1499938964844,0.0923103615641594,-10932.1416015625,304.1312561035156,0.6031229496002197,0.1257507801055908,0.5755405426025391,288.4149780273437,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.71710205078125,288.4176330566406,1.0,0.514022171497345,0.4504166543483734,0.4504166543483734,1.0,1.0,-2.675986289978028,0.8807622790336609,1.7952240705490112,0.2795228362083435,0.0,0.0,1.0,128.84300231933594,171.0,126.40476989746094,-25143.951171875,1677.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4349975585937,305.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.787109375,24480.0,0.0,0.0,0.6012450456619263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006101873004809,0.0,0.0,418.1955261230469,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
630660,292.6130065917969,297.1499938964844,293.1499938964844,0.4607953131198883,-7740.61669921875,304.1179504394531,0.906008780002594,0.4545833170413971,0.4094195365905761,292.6136779785156,297.1499938964844,293.1499938964844,0.3384682536125183,-6419.90087890625,304.1147155761719,0.8367899060249329,0.3574564158916473,0.3396343290805816,292.4624938964844,297.1499938964844,293.1499938964844,0.554445207118988,-6955.3271484375,304.09246826171875,0.9574165940284728,0.5278412103652954,0.3684845566749573,292.1985168457031,297.1499938964844,293.1499938964844,0.6752045154571533,-10932.7998046875,304.1195983886719,0.9990000128746032,0.7572945356369019,0.5782312750816345,292.75537109375,297.1499938964844,293.1499938964844,0.0954600051045417,-11222.720703125,304.1322326660156,0.6002179384231567,0.1291390806436538,0.5930530428886414,288.47564697265625,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.75439453125,288.4767150878906,1.0,0.529895007610321,0.4492398500442505,0.4492398500442505,1.0,1.0,-2.747853994369507,0.9063225388526917,1.84153151512146,0.288879930973053,0.0,0.0,1.0,138.77198791503906,189.0,83.56497955322266,-25920.68359375,1830.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7286682128906,305.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6125439405441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006216542096808,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.6130065917969,297.1499938964844,293.1499938964844,0.4607953131198883,-7740.61669921875,304.1179504394531,0.906008780002594,0.4545833170413971,0.4094195365905761,292.6136779785156,297.1499938964844,293.1499938964844,0.3384682536125183,-6419.90087890625,304.1147155761719,0.8367899060249329,0.3574564158916473,0.3396343290805816,292.4624938964844,297.1499938964844,293.1499938964844,0.554445207118988,-6955.3271484375,304.09246826171875,0.9574165940284728,0.5278412103652954,0.3684845566749573,292.1985168457031,297.1499938964844,293.1499938964844,0.6752045154571533,-10932.7998046875,304.1195983886719,0.9990000128746032,0.7572945356369019,0.5782312750816345,292.75537109375,297.1499938964844,293.1499938964844,0.0954600051045417,-11222.720703125,304.1322326660156,0.6002179384231567,0.1291390806436538,0.5930530428886414,288.47564697265625,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.75439453125,288.4767150878906,1.0,0.529895007610321,0.4492398500442505,0.4492398500442505,1.0,1.0,-2.747853994369507,0.9063225388526917,1.84153151512146,0.288879930973053,0.0,0.0,1.0,138.77198791503906,189.0,83.56497955322266,-25920.68359375,1830.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7286682128906,305.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6125439405441284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.077691169688478e-05,0.0,0.0006216542096808,0.0,0.0,443.6800842285156,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.6579284667969,297.1499938964844,293.1499938964844,0.4676372408866882,-7829.66796875,304.1171875,0.892356276512146,0.4590712785720825,0.4139541983604431,292.65350341796875,297.1499938964844,293.1499938964844,0.3459862768650055,-6530.90380859375,304.1139221191406,0.8268746137619019,0.3629680275917053,0.3453609645366668,292.5065002441406,297.1499938964844,293.1499938964844,0.5669655203819275,-7076.66357421875,304.0907287597656,0.944141924381256,0.5363327860832214,0.3747770488262176,292.2662048339844,297.1499938964844,293.1499938964844,0.7180691957473755,-11511.203125,304.0583190917969,0.9990000128746032,0.7677167057991028,0.6109254956245422,292.7921447753906,297.1499938964844,293.1499938964844,0.0984266102313995,-11499.6318359375,304.1332092285156,0.593222439289093,0.1316858828067779,0.6073599457740784,288.46942138671875,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.79119873046875,288.46856689453125,1.0,0.5480771660804749,0.4480162262916565,0.4480162262916565,1.0,1.0,-2.824230432510376,0.9333497881889344,1.8908807039260864,0.2987442910671234,0.0,0.0,1.0,151.95375061035156,207.0,11.83291244506836,-26521.466796875,2013.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94073486328125,305.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.6236636638641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006329393363557,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630840,292.6579284667969,297.1499938964844,293.1499938964844,0.4676372408866882,-7829.66796875,304.1171875,0.892356276512146,0.4590712785720825,0.4139541983604431,292.65350341796875,297.1499938964844,293.1499938964844,0.3459862768650055,-6530.90380859375,304.1139221191406,0.8268746137619019,0.3629680275917053,0.3453609645366668,292.5065002441406,297.1499938964844,293.1499938964844,0.5669655203819275,-7076.66357421875,304.0907287597656,0.944141924381256,0.5363327860832214,0.3747770488262176,292.2662048339844,297.1499938964844,293.1499938964844,0.7180691957473755,-11511.203125,304.0583190917969,0.9990000128746032,0.7677167057991028,0.6109254956245422,292.7921447753906,297.1499938964844,293.1499938964844,0.0984266102313995,-11499.6318359375,304.1332092285156,0.593222439289093,0.1316858828067779,0.6073599457740784,288.46942138671875,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.79119873046875,288.46856689453125,1.0,0.5480771660804749,0.4480162262916565,0.4480162262916565,1.0,1.0,-2.824230432510376,0.9333497881889344,1.8908807039260864,0.2987442910671234,0.0,0.0,1.0,151.95375061035156,207.0,11.83291244506836,-26521.466796875,2013.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.94073486328125,305.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,24440.052734375,24480.0,0.0,0.0,0.6236636638641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.088018118229229e-05,0.0,0.0006329393363557,0.0,0.0,446.9920959472656,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
630900,292.6795349121094,297.1499938964844,293.1499938964844,0.4712876677513122,-7877.25390625,304.11651611328125,0.8848437666893005,0.4610641002655029,0.4160293042659759,292.672607421875,297.1499938964844,293.1499938964844,0.3499113917350769,-6588.845703125,304.11334228515625,0.8212538957595825,0.3655072450637817,0.3480540215969085,292.5276794433594,297.1499938964844,293.1499938964844,0.5735706686973572,-7140.55517578125,304.0895080566406,0.9363412261009216,0.5403267741203308,0.3777734041213989,292.3066101074219,297.1499938964844,293.1499938964844,0.7436172366142273,-11848.484375,304.028564453125,0.9990000128746032,0.7709805369377136,0.629327118396759,292.81024169921875,297.1499938964844,293.1499938964844,0.0997720956802368,-11625.5859375,304.1338195800781,0.5886944532394409,0.1326618641614914,0.6133129000663757,288.4526062011719,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.809326171875,288.4511413574219,1.0,0.5576589703559875,0.4474267065525055,0.4474267065525055,1.0,1.0,-2.86283278465271,0.9469952583312988,1.9158375263214111,0.3037299811840057,0.0,0.0,1.0,159.49452209472656,207.0,-16.308015823364258,-26798.302734375,2113.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02606201171875,306.0003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,24460.013671875,25560.0,0.0,0.0,0.6291406154632568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907119512557983,1.5907328128814695,-2.089723420795053e-05,0.0,0.0006384977023117,0.0,0.0,447.5398254394531,0.0,0.0,0.0,0.8834071159362793,4.0,0.0,1.0
630960,292.7005920410156,297.1499938964844,293.1499938964844,0.4741784334182739,-7914.03271484375,304.11737060546875,0.8771805763244629,0.4628861546516418,0.4179745316505432,292.6911926269531,297.1499938964844,293.1499938964844,0.3532616198062897,-6637.5107421875,304.1139221191406,0.8153654932975769,0.36790332198143,0.350632905960083,292.54833984375,297.1499938964844,293.1499938964844,0.5793117880821228,-7195.10498046875,304.0900573730469,0.9281696677207948,0.5441492795944214,0.3806684017181396,292.35040283203125,297.1499938964844,293.1499938964844,0.7699665427207947,-12190.9150390625,304.0027770996094,0.9990000128746032,0.7730687260627747,0.6486257314682007,292.8280944824219,297.1499938964844,293.1499938964844,0.1008449345827102,-11724.392578125,304.13482666015625,0.5837117433547974,0.1334585100412368,0.6185235381126404,288.453369140625,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.82720947265625,288.45263671875,1.0,0.5674095749855042,0.4468657970428467,0.4468657970428467,1.0,1.0,-2.9012084007263184,0.9605638384819032,1.9406445026397705,0.3086972832679748,0.0,0.0,1.0,167.5389404296875,225.0,-8.705728530883789,-27177.025390625,2218.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0834045410156,306.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0078125,25560.0,0.0,0.0,0.6347534656524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61606764793396,1.6160892248153689,-2.156874143111054e-05,0.0,0.0006441940786316,0.0,0.0,469.2840881347656,0.0,0.0,0.0,0.8826977610588074,4.0,0.0,1.0
631020,292.7410888671875,297.1499938964844,293.1499938964844,0.4810960292816162,-8003.53564453125,304.11669921875,0.8620614409446716,0.4660559594631195,0.4214675724506378,292.7268981933594,297.1499938964844,293.1499938964844,0.3608194589614868,-6748.2802734375,304.11334228515625,0.802878737449646,0.3722860515117645,0.3554415106773376,292.588134765625,297.1499938964844,293.1499938964844,0.5923115611076355,-7319.61083984375,304.0883483886719,0.9119158387184144,0.551321268081665,0.3861488401889801,292.445556640625,297.1499938964844,293.1499938964844,0.8290807008743286,-12944.8876953125,303.9535522460937,0.9990000128746032,0.7740512490272522,0.6888552308082581,292.8628234863281,297.1499938964844,293.1499938964844,0.1029345840215683,-11919.7373046875,304.1363830566406,0.5729079842567444,0.1345717459917068,0.6269056797027588,288.4078063964844,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.86199951171875,288.4056701660156,1.0,0.5870658755302429,0.445852667093277,0.445852667093277,1.0,1.0,-2.97620701789856,0.9871165752410888,1.9890904426574707,0.3184560537338257,0.0,0.0,1.0,184.81727600097656,228.0,-51.78190994262695,-27675.845703125,2438.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16876220703125,306.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.6459891200065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0006555968429893,0.0,0.0,475.9025573730469,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631080,292.7410888671875,297.1499938964844,293.1499938964844,0.4810960292816162,-8003.53564453125,304.11669921875,0.8620614409446716,0.4660559594631195,0.4214675724506378,292.7268981933594,297.1499938964844,293.1499938964844,0.3608194589614868,-6748.2802734375,304.11334228515625,0.802878737449646,0.3722860515117645,0.3554415106773376,292.588134765625,297.1499938964844,293.1499938964844,0.5923115611076355,-7319.61083984375,304.0883483886719,0.9119158387184144,0.551321268081665,0.3861488401889801,292.445556640625,297.1499938964844,293.1499938964844,0.8290807008743286,-12944.8876953125,303.9535522460937,0.9990000128746032,0.7740512490272522,0.6888552308082581,292.8628234863281,297.1499938964844,293.1499938964844,0.1029345840215683,-11919.7373046875,304.1363830566406,0.5729079842567444,0.1345717459917068,0.6269056797027588,288.4078063964844,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.86199951171875,288.4056701660156,1.0,0.5870658755302429,0.445852667093277,0.445852667093277,1.0,1.0,-2.97620701789856,0.9871165752410888,1.9890904426574707,0.3184560537338257,0.0,0.0,1.0,184.81727600097656,228.0,-51.78190994262695,-27675.845703125,2438.794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16876220703125,306.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25482.818359375,25560.0,0.0,0.0,0.6459891200065613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623629450798035,1.6236512660980225,-2.177106034650933e-05,0.0,0.0006555968429893,0.0,0.0,475.9025573730469,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
