time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7789306640625,297.1499938964844,293.1499938964844,0.4874405264854431,-8084.62939453125,304.1172790527344,0.8521977066993713,0.4687421917915344,0.4243727624416351,292.7601623535156,297.1499938964844,293.1499938964844,0.3678951263427734,-6851.015625,304.11383056640625,0.7946279048919678,0.3762581944465637,0.3596979677677154,292.62530517578125,297.1499938964844,293.1499938964844,0.604864776134491,-7438.39013671875,304.0880432128906,0.9024192094802856,0.5580177307128906,0.3911766111850738,292.5396728515625,297.1499938964844,293.1499938964844,0.8776280879974365,-13531.6201171875,303.93902587890625,0.9990000128746032,0.7727975249290466,0.7184203267097473,292.8951721191406,297.1499938964844,293.1499938964844,0.1045016795396804,-12066.126953125,304.1383361816406,0.5652147531509399,0.1352843344211578,0.6325190663337708,288.3577880859375,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,292.8944396972656,288.3562927246094,1.0,0.6014211177825928,0.4452609419822693,0.4452609419822693,1.0,1.0,-3.033172607421875,1.0075123310089111,2.025660276412964,0.3263763189315796,0.0,0.0,1.0,198.20327758789065,231.0,-61.22804641723633,-28051.431640625,2614.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2577514648437,306.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6568549871444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006666242843493,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7789306640625,297.1499938964844,293.1499938964844,0.4874405264854431,-8084.62939453125,304.1172790527344,0.8521977066993713,0.4687421917915344,0.4243727624416351,292.7601623535156,297.1499938964844,293.1499938964844,0.3678951263427734,-6851.015625,304.11383056640625,0.7946279048919678,0.3762581944465637,0.3596979677677154,292.62530517578125,297.1499938964844,293.1499938964844,0.604864776134491,-7438.39013671875,304.0880432128906,0.9024192094802856,0.5580177307128906,0.3911766111850738,292.5396728515625,297.1499938964844,293.1499938964844,0.8776280879974365,-13531.6201171875,303.93902587890625,0.9990000128746032,0.7727975249290466,0.7184203267097473,292.8951721191406,297.1499938964844,293.1499938964844,0.1045016795396804,-12066.126953125,304.1383361816406,0.5652147531509399,0.1352843344211578,0.6325190663337708,288.3577880859375,291.1499938964844,251.474838256836,250.94595336914065,279.142578125,292.8944396972656,288.3562927246094,1.0,0.6014211177825928,0.4452609419822693,0.4452609419822693,1.0,1.0,-3.033172607421875,1.0075123310089111,2.025660276412964,0.3263763189315796,0.0,0.0,1.0,198.20327758789065,231.0,-61.22804641723633,-28051.431640625,2614.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2577514648437,306.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.033203125,26640.0,0.0,0.0,0.6568549871444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079515478108e-05,0.0,0.0006666242843493,0.0,0.0,477.53424072265625,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.81451416015625,297.1499938964844,293.1499938964844,0.4912306070327759,-8130.39990234375,304.121826171875,0.8442608714103699,0.4709275662899017,0.4267990887165069,292.7911682128906,297.1499938964844,293.1499938964844,0.3730336129665375,-6923.40478515625,304.1172790527344,0.788047194480896,0.3798444271087646,0.3635440468788147,292.6600341796875,297.1499938964844,293.1499938964844,0.6145282983779907,-7526.9345703125,304.0925598144531,0.895321786403656,0.5642643570899963,0.3958565294742584,292.6179504394531,297.1499938964844,293.1499938964844,0.9037440419197084,-13805.337890625,303.9676818847656,0.9960601329803468,0.772343099117279,0.7317522168159485,292.9242248535156,297.1499938964844,293.1499938964844,0.1054182276129722,-12148.298828125,304.1406555175781,0.5587470531463623,0.1358432918787002,0.636953592300415,288.3624572753906,291.1499938964844,251.4825897216797,250.9534912109375,279.1466369628906,292.923583984375,288.36285400390625,1.0,0.6119087934494019,0.4451084733009338,0.4451084733009338,1.0,1.0,-3.0679588317871094,1.0203847885131836,2.047574043273926,0.3317719101905823,0.0,0.0,1.0,209.5816345214844,234.0,-13.126579284667969,-28460.40234375,2740.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3412170410156,306.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.6674321293830872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.000677358766552,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,292.81451416015625,297.1499938964844,293.1499938964844,0.4912306070327759,-8130.39990234375,304.121826171875,0.8442608714103699,0.4709275662899017,0.4267990887165069,292.7911682128906,297.1499938964844,293.1499938964844,0.3730336129665375,-6923.40478515625,304.1172790527344,0.788047194480896,0.3798444271087646,0.3635440468788147,292.6600341796875,297.1499938964844,293.1499938964844,0.6145282983779907,-7526.9345703125,304.0925598144531,0.895321786403656,0.5642643570899963,0.3958565294742584,292.6179504394531,297.1499938964844,293.1499938964844,0.9037440419197084,-13805.337890625,303.9676818847656,0.9960601329803468,0.772343099117279,0.7317522168159485,292.9242248535156,297.1499938964844,293.1499938964844,0.1054182276129722,-12148.298828125,304.1406555175781,0.5587470531463623,0.1358432918787002,0.636953592300415,288.3624572753906,291.1499938964844,251.4825897216797,250.9534912109375,279.1466369628906,292.923583984375,288.36285400390625,1.0,0.6119087934494019,0.4451084733009338,0.4451084733009338,1.0,1.0,-3.0679588317871094,1.0203847885131836,2.047574043273926,0.3317719101905823,0.0,0.0,1.0,209.5816345214844,234.0,-13.126579284667969,-28460.40234375,2740.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3412170410156,306.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.259765625,26640.0,0.0,0.0,0.6674321293830872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.000677358766552,0.0,0.0,504.3443603515625,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.8482666015625,297.1499938964844,293.1499938964844,0.4939425587654114,-8162.123046875,304.126708984375,0.838180422782898,0.4725804924964905,0.4287088513374328,292.8204040527344,297.1499938964844,293.1499938964844,0.3773698508739471,-6983.82080078125,304.1209716796875,0.7832011580467224,0.3830024302005768,0.366953432559967,292.6926574707031,297.1499938964844,293.1499938964844,0.6231298446655273,-7604.98583984375,304.0973815917969,0.8902769684791565,0.5700596570968628,0.400191456079483,292.6679992675781,297.1499938964844,293.1499938964844,0.9137575626373292,-13878.8427734375,304.0111389160156,0.989997148513794,0.7756388187408447,0.734350323677063,292.9497985839844,297.1499938964844,293.1499938964844,0.106169193983078,-12214.8876953125,304.1425170898437,0.5538719892501831,0.1363716721534729,0.6409338712692261,288.3761291503906,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.9492492675781,288.376953125,1.0,0.6192218065261841,0.4452514946460724,0.4452514946460724,1.0,1.0,-3.087243795394897,1.028066635131836,2.059177160263061,0.3351711928844452,0.0,0.0,1.0,218.68362426757807,237.0,10.733636856079102,-28703.76171875,2826.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4818115234375,306.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.50390625,26640.0,0.0,0.0,0.6769978404045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589473485946655,1.6589701175689695,-2.2728509065927938e-05,0.0,0.0006870667566545,0.0,0.0,507.6393737792969,0.0,0.0,0.0,0.9056784510612488,4.0,0.0,1.0
631440,292.8482666015625,297.1499938964844,293.1499938964844,0.4939425587654114,-8162.123046875,304.126708984375,0.838180422782898,0.4725804924964905,0.4287088513374328,292.8204040527344,297.1499938964844,293.1499938964844,0.3773698508739471,-6983.82080078125,304.1209716796875,0.7832011580467224,0.3830024302005768,0.366953432559967,292.6926574707031,297.1499938964844,293.1499938964844,0.6231298446655273,-7604.98583984375,304.0973815917969,0.8902769684791565,0.5700596570968628,0.400191456079483,292.6679992675781,297.1499938964844,293.1499938964844,0.9137575626373292,-13878.8427734375,304.0111389160156,0.989997148513794,0.7756388187408447,0.734350323677063,292.9497985839844,297.1499938964844,293.1499938964844,0.106169193983078,-12214.8876953125,304.1425170898437,0.5538719892501831,0.1363716721534729,0.6409338712692261,288.3761291503906,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.9492492675781,288.376953125,1.0,0.6192218065261841,0.4452514946460724,0.4452514946460724,1.0,1.0,-3.087243795394897,1.028066635131836,2.059177160263061,0.3351711928844452,0.0,0.0,1.0,218.68362426757807,237.0,10.733636856079102,-28703.76171875,2826.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4818115234375,306.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.50390625,26640.0,0.0,0.0,0.6769978404045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589473485946655,1.6589701175689695,-2.2728509065927938e-05,0.0,0.0006870667566545,0.0,0.0,507.6393737792969,0.0,0.0,0.0,0.9056784510612488,4.0,0.0,1.0
631500,292.8644104003906,297.1499938964844,293.1499938964844,0.4948456287384033,-8172.1044921875,304.1293029785156,0.8361276984214783,0.4732288718223572,0.4294476807117462,292.8344116210937,297.1499938964844,293.1499938964844,0.3791728615760803,-7008.6181640625,304.1229858398437,0.7817404270172119,0.3844249546527862,0.3684543669223785,292.70819091796875,297.1499938964844,293.1499938964844,0.62696772813797,-7639.484375,304.0999755859375,0.8888984322547913,0.5728031992912292,0.4022082090377807,292.68780517578125,297.1499938964844,293.1499938964844,0.9189453125,-13922.6162109375,304.02691650390625,0.9882023930549622,0.7778529524803162,0.7364195585250854,292.9613952636719,297.1499938964844,293.1499938964844,0.1064600422978401,-12240.2197265625,304.1433410644531,0.5522945523262024,0.1366295367479324,0.6426559090614319,288.3865051269531,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9608764648437,288.38751220703125,1.0,0.6222472190856934,0.4453282654285431,0.4453282654285431,1.0,1.0,-3.096919536590576,1.0319373607635498,2.0649821758270264,0.3368699848651886,0.0,0.0,1.0,222.0894470214844,237.0,19.431718826293945,-28835.76171875,2864.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5694274902344,306.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.05078125,27720.0,0.0,0.0,0.6813701391220093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595255136489868,1.659548282623291,-2.2744354282622226e-05,0.0,0.0006915041012689,0.0,0.0,508.1703186035156,0.0,0.0,0.0,0.9209659695625304,4.0,0.0,1.0
631560,292.880126953125,297.1499938964844,293.1499938964844,0.4946572482585907,-8167.22802734375,304.1334228515625,0.8344215154647827,0.4737610518932342,0.4300724864006042,292.8479919433594,297.1499938964844,293.1499938964844,0.3801233172416687,-7020.34814453125,304.12615966796875,0.78061842918396,0.3857567906379699,0.3698506355285644,292.7229919433594,297.1499938964844,293.1499938964844,0.6295158863067627,-7660.9443359375,304.1044311523437,0.8879381418228149,0.5754904747009277,0.4041584134101867,292.7060852050781,297.1499938964844,293.1499938964844,0.922356128692627,-13946.02734375,304.0430603027344,0.9868422746658324,0.7801127433776855,0.7386139035224915,292.9722900390625,297.1499938964844,293.1499938964844,0.1065332069993019,-12243.6376953125,304.1444091796875,0.5510401725769043,0.1368807852268219,0.6442785263061523,288.42236328125,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9718017578125,288.4244384765625,1.0,0.6249804496765137,0.4454105198383331,0.4454105198383331,1.0,1.0,-3.106283664703369,1.0357009172439575,2.070582866668701,0.3385357558727264,0.0,0.0,1.0,225.0379638671875,240.0,55.86547470092773,-29086.744140625,2899.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64599609375,306.51824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.150390625,27720.0,0.0,0.0,0.6856875419616699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684155821800232,1.6841793060302734,-2.3424496248480864e-05,0.0,0.0006958856829442,0.0,0.0,531.1343994140625,0.0,0.0,0.0,0.9198375344276428,4.0,0.0,1.0
631620,292.9101867675781,297.1499938964844,293.1499938964844,0.4948453605175018,-8166.55419921875,304.1385803222656,0.831565797328949,0.4745038449764251,0.430983304977417,292.8737487792969,297.1499938964844,293.1499938964844,0.3825020492076874,-7052.1181640625,304.1300964355469,0.778937041759491,0.3881814777851105,0.3723713457584381,292.7504577636719,297.1499938964844,293.1499938964844,0.6356481909751892,-7715.5390625,304.1093444824219,0.8867834806442261,0.5807350873947144,0.4079428017139435,292.7397766113281,297.1499938964844,293.1499938964844,0.9300734400749208,-14012.078125,304.06561279296875,0.9848292469978333,0.7845258712768555,0.7429279685020447,292.9922180175781,297.1499938964844,293.1499938964844,0.1068524718284607,-12269.2001953125,304.1457214355469,0.5490754842758179,0.1373371481895446,0.6472026109695435,288.4622802734375,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9917907714844,288.4637451171875,1.0,0.6297940015792847,0.4455940425395965,0.4455940425395965,1.0,1.0,-3.1236629486083984,1.0427570343017578,2.08090615272522,0.3417005538940429,0.0,0.0,1.0,230.0536346435547,243.0,53.98889923095703,-29361.173828125,2961.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8054504394531,306.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.693359375,27720.0,0.0,0.0,0.693794846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.0007041135686449,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631680,292.9101867675781,297.1499938964844,293.1499938964844,0.4948453605175018,-8166.55419921875,304.1385803222656,0.831565797328949,0.4745038449764251,0.430983304977417,292.8737487792969,297.1499938964844,293.1499938964844,0.3825020492076874,-7052.1181640625,304.1300964355469,0.778937041759491,0.3881814777851105,0.3723713457584381,292.7504577636719,297.1499938964844,293.1499938964844,0.6356481909751892,-7715.5390625,304.1093444824219,0.8867834806442261,0.5807350873947144,0.4079428017139435,292.7397766113281,297.1499938964844,293.1499938964844,0.9300734400749208,-14012.078125,304.06561279296875,0.9848292469978333,0.7845258712768555,0.7429279685020447,292.9922180175781,297.1499938964844,293.1499938964844,0.1068524718284607,-12269.2001953125,304.1457214355469,0.5490754842758179,0.1373371481895446,0.6472026109695435,288.4622802734375,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9917907714844,288.4637451171875,1.0,0.6297940015792847,0.4455940425395965,0.4455940425395965,1.0,1.0,-3.1236629486083984,1.0427570343017578,2.08090615272522,0.3417005538940429,0.0,0.0,1.0,230.0536346435547,243.0,53.98889923095703,-29361.173828125,2961.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8054504394531,306.6563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.693359375,27720.0,0.0,0.0,0.693794846534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.691245198249817,-2.3621460059075616e-05,0.0,0.0007041135686449,0.0,0.0,537.8475341796875,0.0,0.0,0.0,0.9233472943305968,4.0,0.0,1.0
631740,292.93804931640625,297.1499938964844,293.1499938964844,0.4946255087852478,-8161.2841796875,304.1427307128906,0.8290988206863403,0.4749222099781036,0.4315616190433502,292.897705078125,297.1499938964844,293.1499938964844,0.3845611810684204,-7079.666015625,304.13330078125,0.7776259183883667,0.3903217315673828,0.3745928108692169,292.77593994140625,297.1499938964844,293.1499938964844,0.6414792537689209,-7767.75732421875,304.1131591796875,0.8861331939697266,0.5856909155845642,0.4115305542945862,292.77032470703125,297.1499938964844,293.1499938964844,0.9368363618850708,-14072.7958984375,304.08233642578125,0.9833171963691713,0.7887173295021057,0.7470362782478333,293.0101013183594,297.1499938964844,293.1499938964844,0.1070986688137054,-12288.5703125,304.146728515625,0.5474494695663452,0.1377047151327133,0.6496432423591614,288.4975280761719,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0097045898437,288.4989624023437,1.0,0.6339897513389587,0.4458027482032776,0.4458027482032776,1.0,1.0,-3.139218330383301,1.049176812171936,2.090041399002075,0.3446378409862518,0.0,0.0,1.0,234.35662841796875,246.0,50.66463088989258,-29613.66796875,3016.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.981689453125,306.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.7010604739189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668080757488497e-05,0.0,0.0007114872569218,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631800,292.93804931640625,297.1499938964844,293.1499938964844,0.4946255087852478,-8161.2841796875,304.1427307128906,0.8290988206863403,0.4749222099781036,0.4315616190433502,292.897705078125,297.1499938964844,293.1499938964844,0.3845611810684204,-7079.666015625,304.13330078125,0.7776259183883667,0.3903217315673828,0.3745928108692169,292.77593994140625,297.1499938964844,293.1499938964844,0.6414792537689209,-7767.75732421875,304.1131591796875,0.8861331939697266,0.5856909155845642,0.4115305542945862,292.77032470703125,297.1499938964844,293.1499938964844,0.9368363618850708,-14072.7958984375,304.08233642578125,0.9833171963691713,0.7887173295021057,0.7470362782478333,293.0101013183594,297.1499938964844,293.1499938964844,0.1070986688137054,-12288.5703125,304.146728515625,0.5474494695663452,0.1377047151327133,0.6496432423591614,288.4975280761719,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0097045898437,288.4989624023437,1.0,0.6339897513389587,0.4458027482032776,0.4458027482032776,1.0,1.0,-3.139218330383301,1.049176812171936,2.090041399002075,0.3446378409862518,0.0,0.0,1.0,234.35662841796875,246.0,50.66463088989258,-29613.66796875,3016.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.981689453125,306.80108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.263671875,28800.0,0.0,0.0,0.7010604739189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668080757488497e-05,0.0,0.0007114872569218,0.0,0.0,539.4406127929688,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631860,292.9642333984375,297.1499938964844,293.1499938964844,0.4928010106086731,-8134.81103515625,304.1480712890625,0.8267248868942261,0.4749848842620849,0.4318309426307678,292.9201965332031,297.1499938964844,293.1499938964844,0.3853416442871094,-7088.16650390625,304.137451171875,0.7763838768005371,0.3921557366847992,0.3765269815921783,292.800048828125,297.1499938964844,293.1499938964844,0.6453283429145813,-7800.55419921875,304.1188659667969,0.8855916857719421,0.5902762413024902,0.414864718914032,292.7987365722656,297.1499938964844,293.1499938964844,0.940501868724823,-14099.4462890625,304.0985107421875,0.9819589853286744,0.7925716638565063,0.7508444786071777,293.0263061523437,297.1499938964844,293.1499938964844,0.1069986820220947,-12274.013671875,304.1479797363281,0.5458813309669495,0.1379630863666534,0.6515628695487976,288.5631103515625,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02593994140625,288.5649108886719,1.0,0.6377371549606323,0.4460421204566955,0.4460421204566955,1.0,1.0,-3.152765274047852,1.0549041032791138,2.097861051559448,0.3473358750343323,0.0,0.0,1.0,238.29861450195312,249.0,72.97540283203125,-29975.763671875,3066.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1268920898437,306.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079867720603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.000718516530469,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9642333984375,297.1499938964844,293.1499938964844,0.4928010106086731,-8134.81103515625,304.1480712890625,0.8267248868942261,0.4749848842620849,0.4318309426307678,292.9201965332031,297.1499938964844,293.1499938964844,0.3853416442871094,-7088.16650390625,304.137451171875,0.7763838768005371,0.3921557366847992,0.3765269815921783,292.800048828125,297.1499938964844,293.1499938964844,0.6453283429145813,-7800.55419921875,304.1188659667969,0.8855916857719421,0.5902762413024902,0.414864718914032,292.7987365722656,297.1499938964844,293.1499938964844,0.940501868724823,-14099.4462890625,304.0985107421875,0.9819589853286744,0.7925716638565063,0.7508444786071777,293.0263061523437,297.1499938964844,293.1499938964844,0.1069986820220947,-12274.013671875,304.1479797363281,0.5458813309669495,0.1379630863666534,0.6515628695487976,288.5631103515625,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02593994140625,288.5649108886719,1.0,0.6377371549606323,0.4460421204566955,0.4460421204566955,1.0,1.0,-3.152765274047852,1.0549041032791138,2.097861051559448,0.3473358750343323,0.0,0.0,1.0,238.29861450195312,249.0,72.97540283203125,-29975.763671875,3066.260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1268920898437,306.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7079867720603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.000718516530469,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.98895263671875,297.1499938964844,293.1499938964844,0.4913158118724823,-8114.01904296875,304.1511535644531,0.8242767453193665,0.4746766686439514,0.4317563474178314,292.94146728515625,297.1499938964844,293.1499938964844,0.3863750696182251,-7101.35009765625,304.139892578125,0.7750475406646729,0.3936596214771271,0.3781450688838959,292.82281494140625,297.1499938964844,293.1499938964844,0.6497303247451782,-7839.81298828125,304.12188720703125,0.8850005865097046,0.5945233702659607,0.4179528653621673,292.8250732421875,297.1499938964844,293.1499938964844,0.9447054266929626,-14137.8310546875,304.10858154296875,0.9806029200553894,0.7961306571960449,0.7543548345565796,293.0410461425781,297.1499938964844,293.1499938964844,0.1069776192307472,-12268.81640625,304.148681640625,0.5442407131195068,0.1381053179502487,0.6529432535171509,288.6034545898437,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04071044921875,288.6049499511719,1.0,0.6411201357841492,0.4463165402412414,0.4463165402412414,1.0,1.0,-3.1642162799835205,1.0599188804626465,2.104297399520874,0.3497877717018127,0.0,0.0,1.0,242.0508575439453,252.0,60.40240859985352,-30194.162109375,3110.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27703857421875,307.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7142791152000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665868860204e-05,0.0,0.0007249024929478,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632040,292.98895263671875,297.1499938964844,293.1499938964844,0.4913158118724823,-8114.01904296875,304.1511535644531,0.8242767453193665,0.4746766686439514,0.4317563474178314,292.94146728515625,297.1499938964844,293.1499938964844,0.3863750696182251,-7101.35009765625,304.139892578125,0.7750475406646729,0.3936596214771271,0.3781450688838959,292.82281494140625,297.1499938964844,293.1499938964844,0.6497303247451782,-7839.81298828125,304.12188720703125,0.8850005865097046,0.5945233702659607,0.4179528653621673,292.8250732421875,297.1499938964844,293.1499938964844,0.9447054266929626,-14137.8310546875,304.10858154296875,0.9806029200553894,0.7961306571960449,0.7543548345565796,293.0410461425781,297.1499938964844,293.1499938964844,0.1069776192307472,-12268.81640625,304.148681640625,0.5442407131195068,0.1381053179502487,0.6529432535171509,288.6034545898437,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.04071044921875,288.6049499511719,1.0,0.6411201357841492,0.4463165402412414,0.4463165402412414,1.0,1.0,-3.1642162799835205,1.0599188804626465,2.104297399520874,0.3497877717018127,0.0,0.0,1.0,242.0508575439453,252.0,60.40240859985352,-30194.162109375,3110.754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27703857421875,307.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.74609375,28800.0,0.0,0.0,0.7142791152000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250772714614868,1.7251018285751345,-2.457665868860204e-05,0.0,0.0007249024929478,0.0,0.0,570.7994384765625,0.0,0.0,0.0,0.9417701959609984,4.0,0.0,1.0
632100,293.000732421875,297.1499938964844,293.1499938964844,0.4904467761516571,-8102.11669921875,304.15252685546875,0.8230167031288147,0.4743984937667846,0.4316055178642273,292.95166015625,297.1499938964844,293.1499938964844,0.3867770433425903,-7106.37255859375,304.1409912109375,0.7743338346481323,0.3942978084087372,0.3788427412509918,292.8337707519531,297.1499938964844,293.1499938964844,0.6518024802207947,-7858.31201171875,304.12322998046875,0.8846724629402161,0.5965172648429871,0.4194094538688659,292.8374938964844,297.1499938964844,293.1499938964844,0.9465875029563904,-14155.44921875,304.1126708984375,0.9799126386642456,0.7978019118309021,0.7560098171234131,293.04791259765625,297.1499938964844,293.1499938964844,0.1069366708397865,-12263.560546875,304.14898681640625,0.5433823466300964,0.1381343305110931,0.6534382104873657,288.6221618652344,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.047607421875,288.6236572265625,1.0,0.6426936984062195,0.4464669227600097,0.4464669227600097,1.0,1.0,-3.1692111492156982,1.0621803998947144,2.1070306301116943,0.3509308099746704,0.0,0.0,1.0,243.87750244140625,252.0,56.71308135986328,-30296.890625,3131.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3556823730469,307.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,28783.80859375,29880.0,0.0,0.0,0.717157244682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255887985229492,1.7256134748458862,-2.459123606968205e-05,0.0,0.0007278234115801,0.0,0.0,571.307373046875,0.0,0.0,0.0,0.9570240378379822,4.0,0.0,1.0
632160,293.0122375488281,297.1499938964844,293.1499938964844,0.4886669516563415,-8077.6982421875,304.1553039550781,0.8217228055000305,0.4740302562713623,0.4313805103302002,292.9615173339844,297.1499938964844,293.1499938964844,0.3864521384239197,-7100.2646484375,304.1432189941406,0.7735882997512817,0.3948715925216675,0.3794776499271393,292.8446044921875,297.1499938964844,293.1499938964844,0.6526888608932495,-7864.85498046875,304.1264953613281,0.8843038082122803,0.5983955264091492,0.4207969009876251,292.849609375,297.1499938964844,293.1499938964844,0.946841597557068,-14152.8486328125,304.1189880371094,0.9792007803916932,0.7993813157081604,0.7575919032096863,293.05450439453125,297.1499938964844,293.1499938964844,0.1066964268684387,-12238.2734375,304.14959716796875,0.5424937009811401,0.1381361186504364,0.6538125276565552,288.66326904296875,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.05419921875,288.6655578613281,1.0,0.6441964507102966,0.4466266632080078,0.4466266632080078,1.0,1.0,-3.1737256050109863,1.0642815828323364,2.1094439029693604,0.3520223796367645,0.0,0.0,1.0,245.68438720703125,255.0,82.20722198486328,-30508.876953125,3150.7255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4180603027344,307.2502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0546875,29880.0,0.0,0.0,0.7200576663017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919241401833e-05,0.0,0.0007307669729925,0.0,0.0,595.448486328125,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0343017578125,297.1499938964844,293.1499938964844,0.4860320091247558,-8042.46728515625,304.15789794921875,0.8190056085586548,0.4730440080165863,0.43069589138031,292.9804992675781,297.1499938964844,293.1499938964844,0.3865510523319244,-7100.25927734375,304.1452941894531,0.7719793319702148,0.3957965970039367,0.3805484473705292,292.8655090332031,297.1499938964844,293.1499938964844,0.655657947063446,-7890.9072265625,304.1293334960937,0.8834264874458313,0.6018881797790527,0.4233623147010803,292.8727111816406,297.1499938964844,293.1499938964844,0.9489915370941162,-14171.59375,304.1256408691406,0.9776829481124878,0.8023074865341187,0.7605134844779968,293.0668029785156,297.1499938964844,293.1499938964844,0.1064245626330375,-12209.869140625,304.1501770019531,0.5406124591827393,0.1380596309900283,0.654198408126831,288.70916748046875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.066162109375,288.7107238769531,1.0,0.6469942331314087,0.4469690918922424,0.4469690918922424,1.0,1.0,-3.18125319480896,1.0679712295532229,2.1132819652557373,0.3540257811546325,0.0,0.0,1.0,249.2581787109375,258.0,67.12745666503906,-30699.482421875,3186.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53985595703125,307.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7255256772041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.000736316316761,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0343017578125,297.1499938964844,293.1499938964844,0.4860320091247558,-8042.46728515625,304.15789794921875,0.8190056085586548,0.4730440080165863,0.43069589138031,292.9804992675781,297.1499938964844,293.1499938964844,0.3865510523319244,-7100.25927734375,304.1452941894531,0.7719793319702148,0.3957965970039367,0.3805484473705292,292.8655090332031,297.1499938964844,293.1499938964844,0.655657947063446,-7890.9072265625,304.1293334960937,0.8834264874458313,0.6018881797790527,0.4233623147010803,292.8727111816406,297.1499938964844,293.1499938964844,0.9489915370941162,-14171.59375,304.1256408691406,0.9776829481124878,0.8023074865341187,0.7605134844779968,293.0668029785156,297.1499938964844,293.1499938964844,0.1064245626330375,-12209.869140625,304.1501770019531,0.5406124591827393,0.1380596309900283,0.654198408126831,288.70916748046875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.066162109375,288.7107238769531,1.0,0.6469942331314087,0.4469690918922424,0.4469690918922424,1.0,1.0,-3.18125319480896,1.0679712295532229,2.1132819652557373,0.3540257811546325,0.0,0.0,1.0,249.2581787109375,258.0,67.12745666503906,-30699.482421875,3186.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53985595703125,307.36199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7255256772041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.000736316316761,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.05517578125,297.1499938964844,293.1499938964844,0.4832561016082763,-8005.751953125,304.1598815917969,0.8161327242851257,0.4717399179935455,0.4297291040420532,292.9988708496094,297.1499938964844,293.1499938964844,0.3864436745643616,-7097.53857421875,304.14703369140625,0.7701849937438965,0.3963620662689209,0.3812960386276245,292.8851623535156,297.1499938964844,293.1499938964844,0.6585415005683899,-7916.5390625,304.13140869140625,0.8824310898780823,0.6051038503646851,0.4257271587848663,292.8941955566406,297.1499938964844,293.1499938964844,0.9510164856910706,-14190.7578125,304.1303405761719,0.9760763049125672,0.8049707412719727,0.7631866931915283,293.0780334472656,297.1499938964844,293.1499938964844,0.1061211451888084,-12179.197265625,304.150634765625,0.5386162400245667,0.1378869712352752,0.6541425585746765,288.7470397949219,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.07672119140625,288.7484741210937,1.0,0.6495388746261597,0.4473436176776886,0.4473436176776886,1.0,1.0,-3.1869819164276123,1.0710529088974,2.115929126739502,0.3558225333690643,0.0,0.0,1.0,252.7752990722656,261.0,56.89303207397461,-30863.17578125,3217.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6720886230469,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.541015625,30960.0,0.0,0.0,0.7303776144981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685303688049,1.7577108144760132,-2.5514553271932527e-05,0.0,0.000741240393836,0.0,0.0,603.78369140625,0.0,0.0,0.0,0.9745429158210754,4.0,0.0,1.0
632400,293.05517578125,297.1499938964844,293.1499938964844,0.4832561016082763,-8005.751953125,304.1598815917969,0.8161327242851257,0.4717399179935455,0.4297291040420532,292.9988708496094,297.1499938964844,293.1499938964844,0.3864436745643616,-7097.53857421875,304.14703369140625,0.7701849937438965,0.3963620662689209,0.3812960386276245,292.8851623535156,297.1499938964844,293.1499938964844,0.6585415005683899,-7916.5390625,304.13140869140625,0.8824310898780823,0.6051038503646851,0.4257271587848663,292.8941955566406,297.1499938964844,293.1499938964844,0.9510164856910706,-14190.7578125,304.1303405761719,0.9760763049125672,0.8049707412719727,0.7631866931915283,293.0780334472656,297.1499938964844,293.1499938964844,0.1061211451888084,-12179.197265625,304.150634765625,0.5386162400245667,0.1378869712352752,0.6541425585746765,288.7470397949219,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.07672119140625,288.7484741210937,1.0,0.6495388746261597,0.4473436176776886,0.4473436176776886,1.0,1.0,-3.1869819164276123,1.0710529088974,2.115929126739502,0.3558225333690643,0.0,0.0,1.0,252.7752990722656,261.0,56.89303207397461,-30863.17578125,3217.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6720886230469,307.4755859375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.541015625,30960.0,0.0,0.0,0.7303776144981384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757685303688049,1.7577108144760132,-2.5514553271932527e-05,0.0,0.000741240393836,0.0,0.0,603.78369140625,0.0,0.0,0.0,0.9745429158210754,4.0,0.0,1.0
632460,293.0751647949219,297.1499938964844,293.1499938964844,0.4790872037410736,-7950.14404296875,304.1634216308594,0.8130571246147156,0.4700876474380493,0.4284620285034179,293.0166931152344,297.1499938964844,293.1499938964844,0.3851251900196075,-7076.62841796875,304.1501159667969,0.7681862115859985,0.3965814709663391,0.3817155063152313,292.9038391113281,297.1499938964844,293.1499938964844,0.6597021818161011,-7925.244140625,304.1355285644531,0.8813015818595886,0.6080313920974731,0.4278981387615204,292.9145812988281,297.1499938964844,293.1499938964844,0.9506517052650452,-14181.236328125,304.1372985839844,0.9743428826332092,0.8073161840438843,0.7655810117721558,293.0882873535156,297.1499938964844,293.1499938964844,0.1055290475487709,-12119.9384765625,304.1513671875,0.5365095138549805,0.1376277655363083,0.6537007093429565,288.8121337890625,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.08697509765625,288.8138427734375,1.0,0.6518480777740479,0.4477703273296356,0.4477703273296356,1.0,1.0,-3.190922737121582,1.073580265045166,2.117342472076416,0.3574663698673248,0.0,0.0,1.0,256.2651062011719,264.0,74.30259704589844,-31130.173828125,3245.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7731628417969,307.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.142578125,30960.0,0.0,0.0,0.7350723743438721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335277850274e-05,0.0,0.0007460049819201,0.0,0.0,633.086669921875,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
632520,293.0751647949219,297.1499938964844,293.1499938964844,0.4790872037410736,-7950.14404296875,304.1634216308594,0.8130571246147156,0.4700876474380493,0.4284620285034179,293.0166931152344,297.1499938964844,293.1499938964844,0.3851251900196075,-7076.62841796875,304.1501159667969,0.7681862115859985,0.3965814709663391,0.3817155063152313,292.9038391113281,297.1499938964844,293.1499938964844,0.6597021818161011,-7925.244140625,304.1355285644531,0.8813015818595886,0.6080313920974731,0.4278981387615204,292.9145812988281,297.1499938964844,293.1499938964844,0.9506517052650452,-14181.236328125,304.1372985839844,0.9743428826332092,0.8073161840438843,0.7655810117721558,293.0882873535156,297.1499938964844,293.1499938964844,0.1055290475487709,-12119.9384765625,304.1513671875,0.5365095138549805,0.1376277655363083,0.6537007093429565,288.8121337890625,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.08697509765625,288.8138427734375,1.0,0.6518480777740479,0.4477703273296356,0.4477703273296356,1.0,1.0,-3.190922737121582,1.073580265045166,2.117342472076416,0.3574663698673248,0.0,0.0,1.0,256.2651062011719,264.0,74.30259704589844,-31130.173828125,3245.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7731628417969,307.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.142578125,30960.0,0.0,0.0,0.7350723743438721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.63335277850274e-05,0.0,0.0007460049819201,0.0,0.0,633.086669921875,0.0,0.0,0.0,0.97499680519104,4.0,0.0,1.0
632580,293.09423828125,297.1499938964844,293.1499938964844,0.4753725230693817,-7901.392578125,304.1651306152344,0.8097686171531677,0.4681148827075958,0.4269012212753296,293.0338134765625,297.1499938964844,293.1499938964844,0.3841131925582886,-7061.0341796875,304.1517639160156,0.7660123705863953,0.3964845240116119,0.3818309307098388,292.9214782714844,297.1499938964844,293.1499938964844,0.6616048216819763,-7942.06787109375,304.1371459960937,0.8800567984580994,0.6106868982315063,0.4298842251300812,292.93365478515625,297.1499938964844,293.1499938964844,0.9513005018234252,-14186.544921875,304.1404113769531,0.9724984765052797,0.8094075918197632,0.7677183747291565,293.09765625,297.1499938964844,293.1499938964844,0.1050582975149154,-12073.8203125,304.1517028808594,0.5343132615089417,0.1372910588979721,0.6529046893119812,288.8522033691406,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.8536376953125,1.0,0.6539337038993835,0.4482324421405792,0.4482324421405792,1.0,1.0,-3.1931872367858887,1.0755581855773926,2.117629289627075,0.3589329719543457,0.0,0.0,1.0,259.719970703125,267.0,60.57946395874024,-31261.423828125,3269.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8809509277344,307.7040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,30929.359375,30960.0,0.0,0.0,0.7392888069152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.7887723445892334,-2.642427170940209e-05,0.0,0.0007502841763198,0.0,0.0,636.3619384765625,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
632640,293.09423828125,297.1499938964844,293.1499938964844,0.4753725230693817,-7901.392578125,304.1651306152344,0.8097686171531677,0.4681148827075958,0.4269012212753296,293.0338134765625,297.1499938964844,293.1499938964844,0.3841131925582886,-7061.0341796875,304.1517639160156,0.7660123705863953,0.3964845240116119,0.3818309307098388,292.9214782714844,297.1499938964844,293.1499938964844,0.6616048216819763,-7942.06787109375,304.1371459960937,0.8800567984580994,0.6106868982315063,0.4298842251300812,292.93365478515625,297.1499938964844,293.1499938964844,0.9513005018234252,-14186.544921875,304.1404113769531,0.9724984765052797,0.8094075918197632,0.7677183747291565,293.09765625,297.1499938964844,293.1499938964844,0.1050582975149154,-12073.8203125,304.1517028808594,0.5343132615089417,0.1372910588979721,0.6529046893119812,288.8522033691406,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.8536376953125,1.0,0.6539337038993835,0.4482324421405792,0.4482324421405792,1.0,1.0,-3.1931872367858887,1.0755581855773926,2.117629289627075,0.3589329719543457,0.0,0.0,1.0,259.719970703125,267.0,60.57946395874024,-31261.423828125,3269.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8809509277344,307.7040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,30929.359375,30960.0,0.0,0.0,0.7392888069152832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.7887723445892334,-2.642427170940209e-05,0.0,0.0007502841763198,0.0,0.0,636.3619384765625,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
632700,293.1034545898437,297.1499938964844,293.1499938964844,0.4734173715114593,-7875.75537109375,304.1659240722656,0.8080366849899292,0.4670083522796631,0.4260152280330658,293.0421447753906,297.1499938964844,293.1499938964844,0.3835049569606781,-7051.80078125,304.1525573730469,0.7648634314537048,0.3963187932968139,0.3817798197269439,292.93017578125,297.1499938964844,293.1499938964844,0.6624415516853333,-7949.4169921875,304.1379699707031,0.8793762922286987,0.6118745803833008,0.4307873547077179,292.9427490234375,297.1499938964844,293.1499938964844,0.9515451192855836,-14188.5380859375,304.1416931152344,0.9715376496315002,0.8103621006011963,0.7687037587165833,293.1020202636719,297.1499938964844,293.1499938964844,0.1048094481229782,-12049.6123046875,304.15185546875,0.5331864356994629,0.1370965093374252,0.6523887515068054,288.8708801269531,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0998229980469,288.872314453125,1.0,0.6548968553543091,0.4484740495681762,0.4484740495681762,1.0,1.0,-3.193711757659912,1.076339602470398,2.117372274398804,0.3595954477787018,0.0,0.0,1.0,261.4371643066406,267.0,56.797508239746094,-31322.212890625,3279.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9391784667969,307.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28515625,32040.0,0.0,0.0,0.7411839962005615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892063856124878,1.789232850074768,-2.643787775014061e-05,0.0,0.0007522075320594,0.0,0.0,636.853515625,0.0,0.0,0.0,0.9917476773262024,4.0,0.0,1.0
632760,293.112548828125,297.1499938964844,293.1499938964844,0.4706173837184906,-7838.33447265625,304.1681213378906,0.8062356114387512,0.4658140242099762,0.4250571727752685,293.0503845214844,297.1499938964844,293.1499938964844,0.3821880519390106,-7031.6630859375,304.15447998046875,0.7636695504188538,0.396066814661026,0.3816542327404022,292.9387512207031,297.1499938964844,293.1499938964844,0.6621347069740295,-7945.23291015625,304.1407165527344,0.8786534070968628,0.6129736304283142,0.4316296279430389,292.95166015625,297.1499938964844,293.1499938964844,0.9502831697463988,-14171.404296875,304.1455078125,0.9705445766448976,0.8112370371818542,0.7696279883384705,293.1061706542969,297.1499938964844,293.1499938964844,0.1043810695409774,-12007.1708984375,304.1522827148437,0.5320410132408142,0.1368854343891143,0.6518020629882812,288.9110412597656,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1033935546875,288.9132080078125,1.0,0.655809223651886,0.4487251341342926,0.4487251341342926,1.0,1.0,-3.193828582763672,1.0769888162612915,2.11683988571167,0.3602181673049927,0.0,0.0,1.0,263.1522521972656,270.0,80.9709701538086,-31487.86328125,3289.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982421875,307.8303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,31758.888671875,32040.0,0.0,0.0,0.7431281208992004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257438659668,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007541805971413,0.0,0.0,662.134033203125,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.13018798828125,297.1499938964844,293.1499938964844,0.4659086465835571,-7776.4677734375,304.1698913574219,0.802439272403717,0.4631820619106293,0.4229132831096649,293.0666198730469,297.1499938964844,293.1499938964844,0.3802217245101928,-7002.27587890625,304.15625,0.7611303925514221,0.3952982425689697,0.38115194439888,292.9552917480469,297.1499938964844,293.1499938964844,0.6627985835075378,-7950.5,304.1426696777344,0.8770961761474609,0.6149681806564331,0.4331535100936889,292.9687805175781,297.1499938964844,293.1499938964844,0.9495524764060974,-14161.7275390625,304.1481628417969,0.9684494733810424,0.8127917051315308,0.7712698578834534,293.11395263671875,297.1499938964844,293.1499938964844,0.1037533730268478,-11946.1962890625,304.1525573730469,0.5296964645385742,0.1364170312881469,0.6504204869270325,288.9566650390625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103515625,288.95819091796875,1.0,0.6574777960777283,0.4492695927619934,0.4492695927619934,1.0,1.0,-3.192793846130371,1.077901005744934,2.1148927211761475,0.3613586723804474,0.0,0.0,1.0,266.5759582519531,273.0,66.79867553710938,-31597.791015625,3305.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0690612792969,307.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,31977.779296875,32040.0,0.0,0.0,0.7467617988586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.8188374042510984,-2.7319980290485543e-05,0.0,0.0007578682852908,0.0,0.0,668.9912109375,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
632880,293.13018798828125,297.1499938964844,293.1499938964844,0.4659086465835571,-7776.4677734375,304.1698913574219,0.802439272403717,0.4631820619106293,0.4229132831096649,293.0666198730469,297.1499938964844,293.1499938964844,0.3802217245101928,-7002.27587890625,304.15625,0.7611303925514221,0.3952982425689697,0.38115194439888,292.9552917480469,297.1499938964844,293.1499938964844,0.6627985835075378,-7950.5,304.1426696777344,0.8770961761474609,0.6149681806564331,0.4331535100936889,292.9687805175781,297.1499938964844,293.1499938964844,0.9495524764060974,-14161.7275390625,304.1481628417969,0.9684494733810424,0.8127917051315308,0.7712698578834534,293.11395263671875,297.1499938964844,293.1499938964844,0.1037533730268478,-11946.1962890625,304.1525573730469,0.5296964645385742,0.1364170312881469,0.6504204869270325,288.9566650390625,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103515625,288.95819091796875,1.0,0.6574777960777283,0.4492695927619934,0.4492695927619934,1.0,1.0,-3.192793846130371,1.077901005744934,2.1148927211761475,0.3613586723804474,0.0,0.0,1.0,266.5759582519531,273.0,66.79867553710938,-31597.791015625,3305.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0690612792969,307.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,31977.779296875,32040.0,0.0,0.0,0.7467617988586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.8188374042510984,-2.7319980290485543e-05,0.0,0.0007578682852908,0.0,0.0,668.9912109375,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
