time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.14752197265625,297.1499938964844,293.1499938964844,0.4610210657119751,-7712.29345703125,304.1714172363281,0.7984579205513,0.4601722657680511,0.4204607009887695,293.082763671875,297.1499938964844,293.1499938964844,0.3780130743980407,-6969.51123046875,304.1578369140625,0.758403480052948,0.394138365983963,0.3803054988384247,292.97088623046875,297.1499938964844,293.1499938964844,0.6634334921836853,-7955.78271484375,304.14404296875,0.8754498958587646,0.6167389154434204,0.434519350528717,292.9848022460937,297.1499938964844,293.1499938964844,0.9488667249679564,-14153.322265625,304.14990234375,0.9662570357322692,0.814131498336792,0.7727099657058716,293.1210327148437,297.1499938964844,293.1499938964844,0.1031285151839256,-11885.912109375,304.1527404785156,0.5273085832595825,0.1358949095010757,0.6487980484962463,288.99560546875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1173400878906,288.9971008300781,1.0,0.658952534198761,0.449874609708786,0.449874609708786,1.0,1.0,-3.1902520656585693,1.07837975025177,2.1118721961975098,0.3624049425125122,0.0,0.0,1.0,269.9750671386719,276.0,57.99796676635742,-31686.517578125,3318.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690368652344,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7498878240585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007610408356413,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.14752197265625,297.1499938964844,293.1499938964844,0.4610210657119751,-7712.29345703125,304.1714172363281,0.7984579205513,0.4601722657680511,0.4204607009887695,293.082763671875,297.1499938964844,293.1499938964844,0.3780130743980407,-6969.51123046875,304.1578369140625,0.758403480052948,0.394138365983963,0.3803054988384247,292.97088623046875,297.1499938964844,293.1499938964844,0.6634334921836853,-7955.78271484375,304.14404296875,0.8754498958587646,0.6167389154434204,0.434519350528717,292.9848022460937,297.1499938964844,293.1499938964844,0.9488667249679564,-14153.322265625,304.14990234375,0.9662570357322692,0.814131498336792,0.7727099657058716,293.1210327148437,297.1499938964844,293.1499938964844,0.1031285151839256,-11885.912109375,304.1527404785156,0.5273085832595825,0.1358949095010757,0.6487980484962463,288.99560546875,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1173400878906,288.9971008300781,1.0,0.658952534198761,0.449874609708786,0.449874609708786,1.0,1.0,-3.1902520656585693,1.07837975025177,2.1118721961975098,0.3624049425125122,0.0,0.0,1.0,269.9750671386719,276.0,57.99796676635742,-31686.517578125,3318.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1690368652344,308.0084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7498878240585327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007610408356413,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1646423339844,297.1499938964844,293.1499938964844,0.4552406370639801,-7635.80322265625,304.173828125,0.794230043888092,0.4567634761333465,0.4176364541053772,293.0990905761719,297.1499938964844,293.1499938964844,0.3749485909938812,-6923.8984375,304.1602783203125,0.7554226517677307,0.3925307691097259,0.3790387213230133,292.9856872558594,297.1499938964844,293.1499938964844,0.6631473898887634,-7952.0888671875,304.1464233398437,0.8736891150474548,0.6182727217674255,0.435726135969162,293.00006103515625,297.1499938964844,293.1499938964844,0.9469939470291138,-14130.44140625,304.1529235839844,0.9639272093772888,0.8152210712432861,0.7739282250404358,293.12750244140625,297.1499938964844,293.1499938964844,0.1023689359426498,-11812.185546875,304.153076171875,0.5248662233352661,0.1353191882371902,0.646950364112854,289.0467834472656,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.12451171875,289.0482788085937,1.0,0.6602302193641663,0.4505490660667419,0.4505490660667419,1.0,1.0,-3.186028957366944,1.0783764123916626,2.1076526641845703,0.3633469641208648,0.0,0.0,1.0,273.3800964355469,279.0,63.22753143310547,-31811.779296875,3327.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608642578125,308.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.752712070941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007639070390723,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1646423339844,297.1499938964844,293.1499938964844,0.4552406370639801,-7635.80322265625,304.173828125,0.794230043888092,0.4567634761333465,0.4176364541053772,293.0990905761719,297.1499938964844,293.1499938964844,0.3749485909938812,-6923.8984375,304.1602783203125,0.7554226517677307,0.3925307691097259,0.3790387213230133,292.9856872558594,297.1499938964844,293.1499938964844,0.6631473898887634,-7952.0888671875,304.1464233398437,0.8736891150474548,0.6182727217674255,0.435726135969162,293.00006103515625,297.1499938964844,293.1499938964844,0.9469939470291138,-14130.44140625,304.1529235839844,0.9639272093772888,0.8152210712432861,0.7739282250404358,293.12750244140625,297.1499938964844,293.1499938964844,0.1023689359426498,-11812.185546875,304.153076171875,0.5248662233352661,0.1353191882371902,0.646950364112854,289.0467834472656,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.12451171875,289.0482788085937,1.0,0.6602302193641663,0.4505490660667419,0.4505490660667419,1.0,1.0,-3.186028957366944,1.0783764123916626,2.1076526641845703,0.3633469641208648,0.0,0.0,1.0,273.3800964355469,279.0,63.22753143310547,-31811.779296875,3327.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2608642578125,308.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.752712070941925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007639070390723,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.18084716796875,297.1499938964844,293.1499938964844,0.4495137333869934,-7560.275390625,304.1754455566406,0.7898746132850647,0.4531072080135345,0.4145655035972595,293.1151733398437,297.1499938964844,293.1499938964844,0.3717540204524994,-6876.69677734375,304.16217041015625,0.7522649765014648,0.3905595242977142,0.3774129748344421,292.9996643066406,297.1499938964844,293.1499938964844,0.6630710363388062,-7950.85986328125,304.1477355957031,0.8718606233596802,0.6196004152297974,0.4367852807044983,293.01446533203125,297.1499938964844,293.1499938964844,0.9454649090766908,-14112.6533203125,304.1545104980469,0.9615045189857484,0.816098153591156,0.7749390006065369,293.13336181640625,297.1499938964844,293.1499938964844,0.1016519963741302,-11743.1728515625,304.1532592773437,0.5224003791809082,0.1346952319145202,0.6448825001716614,289.0868835449219,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318359375,289.08843994140625,1.0,0.6613244414329529,0.4512915313243866,0.4512915313243866,1.0,1.0,-3.1803858280181885,1.0779845714569092,2.10240125656128,0.3642151057720184,0.0,0.0,1.0,276.7518310546875,282.0,58.42179870605469,-31878.455078125,3333.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636779785156,308.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7550353407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662648567929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.18084716796875,297.1499938964844,293.1499938964844,0.4495137333869934,-7560.275390625,304.1754455566406,0.7898746132850647,0.4531072080135345,0.4145655035972595,293.1151733398437,297.1499938964844,293.1499938964844,0.3717540204524994,-6876.69677734375,304.16217041015625,0.7522649765014648,0.3905595242977142,0.3774129748344421,292.9996643066406,297.1499938964844,293.1499938964844,0.6630710363388062,-7950.85986328125,304.1477355957031,0.8718606233596802,0.6196004152297974,0.4367852807044983,293.01446533203125,297.1499938964844,293.1499938964844,0.9454649090766908,-14112.6533203125,304.1545104980469,0.9615045189857484,0.816098153591156,0.7749390006065369,293.13336181640625,297.1499938964844,293.1499938964844,0.1016519963741302,-11743.1728515625,304.1532592773437,0.5224003791809082,0.1346952319145202,0.6448825001716614,289.0868835449219,291.1499938964844,251.8902587890625,251.34585571289065,279.1571044921875,293.1318359375,289.08843994140625,1.0,0.6613244414329529,0.4512915313243866,0.4512915313243866,1.0,1.0,-3.1803858280181885,1.0779845714569092,2.10240125656128,0.3642151057720184,0.0,0.0,1.0,276.7518310546875,282.0,58.42179870605469,-31878.455078125,3333.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3636779785156,308.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7550353407859802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662648567929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.18853759765625,297.1499938964844,293.1499938964844,0.4465332627296448,-7520.89599609375,304.1762084960937,0.7876643538475037,0.4511955380439758,0.4129544198513031,293.1230773925781,297.1499938964844,293.1499938964844,0.3699890971183777,-6850.62255859375,304.1631774902344,0.7506314516067505,0.3894450068473816,0.3764772117137909,293.00634765625,297.1499938964844,293.1499938964844,0.6628914475440979,-7948.90673828125,304.1484680175781,0.8709258437156677,0.6201859712600708,0.4372611343860626,293.0213623046875,297.1499938964844,293.1499938964844,0.9445334076881408,-14101.7900390625,304.1553649902344,0.9602627158164978,0.8164545893669128,0.7753691077232361,293.1361083984375,297.1499938964844,293.1499938964844,0.1012752279639244,-11706.8876953125,304.1533508300781,0.52116459608078,0.1343675553798675,0.6437754034996033,289.10760498046875,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.13555908203125,289.10919189453125,1.0,0.6618077754974365,0.4516882002353668,0.4516882002353668,1.0,1.0,-3.1770825386047363,1.0776607990264893,2.099421739578247,0.3646292984485626,0.0,0.0,1.0,278.4228210449219,282.0,58.222991943359375,-31911.04296875,3335.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417236328125,308.2537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.756013035774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007672571227885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.196044921875,297.1499938964844,293.1499938964844,0.4434857666492462,-7480.57861328125,304.177001953125,0.7854361534118652,0.4492337703704834,0.4112983345985412,293.130859375,297.1499938964844,293.1499938964844,0.3681259751319885,-6823.09423828125,304.1641540527344,0.748967170715332,0.3882529735565185,0.3754684031009674,293.01287841796875,297.1499938964844,293.1499938964844,0.6626259684562683,-7946.1474609375,304.14923095703125,0.8699789047241211,0.620724081993103,0.4377042055130005,293.0281066894531,297.1499938964844,293.1499938964844,0.9434994459152222,-14089.7275390625,304.1562805175781,0.9590012431144714,0.8167605400085449,0.7757523655891418,293.1387023925781,297.1499938964844,293.1499938964844,0.1008887812495231,-11669.6533203125,304.1534423828125,0.5199299454689026,0.1340313702821731,0.6426293253898621,289.12872314453125,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1393127441406,289.1303405761719,1.0,0.662254273891449,0.4521016180515289,0.4521016180515289,1.0,1.0,-3.173494577407837,1.0772643089294434,2.0962302684783936,0.3650349080562591,0.0,0.0,1.0,280.0862121582031,285.0,58.57954406738281,-31942.287109375,3336.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4711303710937,308.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7568851113319397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007681421702727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2103881835937,297.1499938964844,293.1499938964844,0.4371941089630127,-7397.1787109375,304.178466796875,0.7809246778488159,0.4451571106910705,0.4078479409217834,293.1462097167969,297.1499938964844,293.1499938964844,0.3641014993190765,-6763.6181640625,304.1661376953125,0.745540201663971,0.3856273293495178,0.3732225894927978,293.0254211425781,297.1499938964844,293.1499938964844,0.6618384122848511,-7938.2392578125,304.1507873535156,0.8680455088615417,0.6216542720794678,0.4384886920452118,293.04107666015625,297.1499938964844,293.1499938964844,0.9411240220069884,-14062.0517578125,304.1581420898437,0.956414520740509,0.8172159194946289,0.7763723731040955,293.1435546875,297.1499938964844,293.1499938964844,0.1000900864601135,-11592.6474609375,304.15362548828125,0.5174659490585327,0.1333355009555816,0.6402286887168884,289.1719055175781,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14697265625,289.173583984375,1.0,0.6630368232727051,0.4529803097248077,0.4529803097248077,1.0,1.0,-3.165449380874634,1.0762497186660769,2.089199542999268,0.3658197820186615,0.0,0.0,1.0,283.3923034667969,288.0,59.84869766235352,-31998.7578125,3336.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7583147287368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695930544286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2103881835937,297.1499938964844,293.1499938964844,0.4371941089630127,-7397.1787109375,304.178466796875,0.7809246778488159,0.4451571106910705,0.4078479409217834,293.1462097167969,297.1499938964844,293.1499938964844,0.3641014993190765,-6763.6181640625,304.1661376953125,0.745540201663971,0.3856273293495178,0.3732225894927978,293.0254211425781,297.1499938964844,293.1499938964844,0.6618384122848511,-7938.2392578125,304.1507873535156,0.8680455088615417,0.6216542720794678,0.4384886920452118,293.04107666015625,297.1499938964844,293.1499938964844,0.9411240220069884,-14062.0517578125,304.1581420898437,0.956414520740509,0.8172159194946289,0.7763723731040955,293.1435546875,297.1499938964844,293.1499938964844,0.1000900864601135,-11592.6474609375,304.15362548828125,0.5174659490585327,0.1333355009555816,0.6402286887168884,289.1719055175781,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.14697265625,289.173583984375,1.0,0.6630368232727051,0.4529803097248077,0.4529803097248077,1.0,1.0,-3.165449380874634,1.0762497186660769,2.089199542999268,0.3658197820186615,0.0,0.0,1.0,283.3923034667969,288.0,59.84869766235352,-31998.7578125,3336.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780639648437,308.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7583147287368774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695930544286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2238464355469,297.1499938964844,293.1499938964844,0.4306802749633789,-7310.61181640625,304.1798400878906,0.7763552069664001,0.4408967196941376,0.4042277634143829,293.1611022949219,297.1499938964844,293.1499938964844,0.359710156917572,-6698.685546875,304.1680603027344,0.7419907450675964,0.3826961815357208,0.370683342218399,293.03729248046875,297.1499938964844,293.1499938964844,0.6607393026351929,-7927.46484375,304.15234375,0.8660645484924316,0.6223962306976318,0.439142107963562,293.05340576171875,297.1499938964844,293.1499938964844,0.9383763670921326,-14030.1396484375,304.1600036621094,0.9537464380264282,0.81746906042099,0.776802659034729,293.1479187011719,297.1499938964844,293.1499938964844,0.0992651507258415,-11513.0478515625,304.1537780761719,0.5150175094604492,0.1326124221086502,0.6377046704292297,289.21588134765625,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1547546386719,289.2175598144531,1.0,0.6636816263198853,0.4539287686347961,0.4539287686347961,1.0,1.0,-3.156313180923462,1.0749632120132446,2.081349849700928,0.3665778040885925,0.0,0.0,1.0,286.6716613769531,291.0,60.9111442565918,-32045.30859375,3334.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814880371094,308.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7593532204627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706470205448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2238464355469,297.1499938964844,293.1499938964844,0.4306802749633789,-7310.61181640625,304.1798400878906,0.7763552069664001,0.4408967196941376,0.4042277634143829,293.1611022949219,297.1499938964844,293.1499938964844,0.359710156917572,-6698.685546875,304.1680603027344,0.7419907450675964,0.3826961815357208,0.370683342218399,293.03729248046875,297.1499938964844,293.1499938964844,0.6607393026351929,-7927.46484375,304.15234375,0.8660645484924316,0.6223962306976318,0.439142107963562,293.05340576171875,297.1499938964844,293.1499938964844,0.9383763670921326,-14030.1396484375,304.1600036621094,0.9537464380264282,0.81746906042099,0.776802659034729,293.1479187011719,297.1499938964844,293.1499938964844,0.0992651507258415,-11513.0478515625,304.1537780761719,0.5150175094604492,0.1326124221086502,0.6377046704292297,289.21588134765625,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1547546386719,289.2175598144531,1.0,0.6636816263198853,0.4539287686347961,0.4539287686347961,1.0,1.0,-3.156313180923462,1.0749632120132446,2.081349849700928,0.3665778040885925,0.0,0.0,1.0,286.6716613769531,291.0,60.9111442565918,-32045.30859375,3334.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6814880371094,308.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7593532204627991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007706470205448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23712158203125,297.1499938964844,293.1499938964844,0.4238894283771515,-7220.0224609375,304.18121337890625,0.7716192603111267,0.4363356232643127,0.4003908038139343,293.1761779785156,297.1499938964844,293.1499938964844,0.3549136221408844,-6627.63037109375,304.1700439453125,0.7382204532623291,0.3793590366840362,0.3678141832351684,293.04931640625,297.1499938964844,293.1499938964844,0.6592419147491455,-7912.91162109375,304.1540832519531,0.8639124631881714,0.6228142380714417,0.4396150410175323,293.06591796875,297.1499938964844,293.1499938964844,0.9351678490638732,-13992.76953125,304.1620178222656,0.9508552551269532,0.8173848390579224,0.7769772410392761,293.1527099609375,297.1499938964844,293.1499938964844,0.0983347371220588,-11423.3564453125,304.1540832519531,0.5123955607414246,0.1316968649625778,0.6346431374549866,289.2608642578125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634216308594,289.2626342773437,1.0,0.6641591191291809,0.4550098776817322,0.4550098776817322,1.0,1.0,-3.1453511714935303,1.0732508897781372,2.0721001625061035,0.3673480749130249,0.0,0.0,1.0,290.0405578613281,294.0,62.554630279541016,-32076.33203125,3328.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7600372433662415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007713411469012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23712158203125,297.1499938964844,293.1499938964844,0.4238894283771515,-7220.0224609375,304.18121337890625,0.7716192603111267,0.4363356232643127,0.4003908038139343,293.1761779785156,297.1499938964844,293.1499938964844,0.3549136221408844,-6627.63037109375,304.1700439453125,0.7382204532623291,0.3793590366840362,0.3678141832351684,293.04931640625,297.1499938964844,293.1499938964844,0.6592419147491455,-7912.91162109375,304.1540832519531,0.8639124631881714,0.6228142380714417,0.4396150410175323,293.06591796875,297.1499938964844,293.1499938964844,0.9351678490638732,-13992.76953125,304.1620178222656,0.9508552551269532,0.8173848390579224,0.7769772410392761,293.1527099609375,297.1499938964844,293.1499938964844,0.0983347371220588,-11423.3564453125,304.1540832519531,0.5123955607414246,0.1316968649625778,0.6346431374549866,289.2608642578125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634216308594,289.2626342773437,1.0,0.6641591191291809,0.4550098776817322,0.4550098776817322,1.0,1.0,-3.1453511714935303,1.0732508897781372,2.0721001625061035,0.3673480749130249,0.0,0.0,1.0,290.0405578613281,294.0,62.554630279541016,-32076.33203125,3328.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7600372433662415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007713411469012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.250244140625,297.1499938964844,293.1499938964844,0.4166688323020935,-7123.21826171875,304.1828308105469,0.7666271328926086,0.4314648509025574,0.3962633013725281,293.19146728515625,297.1499938964844,293.1499938964844,0.349566638469696,-6548.16650390625,304.1722717285156,0.7341282367706299,0.3755970597267151,0.3645319044589996,293.0615539550781,297.1499938964844,293.1499938964844,0.6571269631385803,-7892.40625,304.15625,0.8614907264709473,0.6228857040405273,0.4398397207260132,293.0785827636719,297.1499938964844,293.1499938964844,0.9312360882759094,-13946.6396484375,304.1645812988281,0.9476225972175598,0.8169395327568054,0.7768035531044006,293.1581115722656,297.1499938964844,293.1499938964844,0.0971678793430328,-11311.1298828125,304.1546630859375,0.5093832015991211,0.1305331140756607,0.6304296255111694,289.3089904785156,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,289.3108825683594,1.0,0.6643755435943604,0.4562792778015136,0.4562792778015136,1.0,1.0,-3.1314406394958496,1.070810079574585,2.0606305599212646,0.3680470883846283,0.0,0.0,1.0,293.5531005859375,297.0,66.17078399658203,-32087.294921875,3316.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7603511810302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000771659775637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.250244140625,297.1499938964844,293.1499938964844,0.4166688323020935,-7123.21826171875,304.1828308105469,0.7666271328926086,0.4314648509025574,0.3962633013725281,293.19146728515625,297.1499938964844,293.1499938964844,0.349566638469696,-6548.16650390625,304.1722717285156,0.7341282367706299,0.3755970597267151,0.3645319044589996,293.0615539550781,297.1499938964844,293.1499938964844,0.6571269631385803,-7892.40625,304.15625,0.8614907264709473,0.6228857040405273,0.4398397207260132,293.0785827636719,297.1499938964844,293.1499938964844,0.9312360882759094,-13946.6396484375,304.1645812988281,0.9476225972175598,0.8169395327568054,0.7768035531044006,293.1581115722656,297.1499938964844,293.1499938964844,0.0971678793430328,-11311.1298828125,304.1546630859375,0.5093832015991211,0.1305331140756607,0.6304296255111694,289.3089904785156,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,289.3108825683594,1.0,0.6643755435943604,0.4562792778015136,0.4562792778015136,1.0,1.0,-3.1314406394958496,1.070810079574585,2.0606305599212646,0.3680470883846283,0.0,0.0,1.0,293.5531005859375,297.0,66.17078399658203,-32087.294921875,3316.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7603511810302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000771659775637,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.256591796875,297.1499938964844,293.1499938964844,0.4129359424114227,-7073.01953125,304.18365478515625,0.7641001343727112,0.4289447963237762,0.3941192328929901,293.198974609375,297.1499938964844,293.1499938964844,0.3467265963554382,-6505.87939453125,304.1733703613281,0.7320161461830139,0.3735924065113067,0.3627678453922272,293.06756591796875,297.1499938964844,293.1499938964844,0.6558721661567688,-7880.29345703125,304.1573791503906,0.8602412343025208,0.6228229403495789,0.4398799240589142,293.0848388671875,297.1499938964844,293.1499938964844,0.9290339350700378,-13920.798828125,304.1659240722656,0.9459484815597534,0.8166141510009766,0.7766154408454895,293.16082763671875,297.1499938964844,293.1499938964844,0.096522718667984,-11249.1083984375,304.1549987792969,0.5078088045120239,0.1298932582139969,0.6280288100242615,289.33416748046875,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1778869628906,289.33612060546875,1.0,0.6643916368484497,0.4569781124591827,0.4569781124591827,1.0,1.0,-3.123678684234619,1.0694113969802856,2.054267168045044,0.3683962821960449,0.0,0.0,1.0,295.3031921386719,297.0,68.10520935058594,-32087.357421875,3308.945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.73846435546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619688510894775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733014645054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2627868652344,297.1499938964844,293.1499938964844,0.4090910255908966,-7021.1630859375,304.1845397949219,0.761568546295166,0.4263759255409241,0.3919295966625213,293.2063903808594,297.1499938964844,293.1499938964844,0.3437549769878387,-6461.53515625,304.1745300292969,0.7298721075057983,0.3715158700942993,0.360933393239975,293.073486328125,297.1499938964844,293.1499938964844,0.6544336676597595,-7866.4052734375,304.1586608886719,0.8589818477630615,0.6227037906646729,0.4398795962333679,293.0910339355469,297.1499938964844,293.1499938964844,0.9265990853309632,-13892.1337890625,304.1674499511719,0.9442537426948548,0.8162285089492798,0.776369571685791,293.1635437011719,297.1499938964844,293.1499938964844,0.0958377420902252,-11183.1708984375,304.15533447265625,0.5062141418457031,0.1292258650064468,0.625489354133606,289.3613586425781,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1828308105469,289.36358642578125,1.0,0.664353609085083,0.457717090845108,0.457717090845108,1.0,1.0,-3.115492343902588,1.0679290294647217,2.047563314437866,0.3687560856342315,0.0,0.0,1.0,297.0370483398437,300.0,72.40286254882812,-32095.916015625,3300.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,308.7967529296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620857357978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007734200917184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27471923828125,297.1499938964844,293.1499938964844,0.4011469781398773,-6913.65966796875,304.1862487792969,0.7565053701400757,0.4210990667343139,0.3874220252037048,293.2208557128906,297.1499938964844,293.1499938964844,0.3374930322170257,-6367.86181640625,304.1767883300781,0.7254852056503296,0.3671573102474212,0.3570655882358551,293.08502197265625,297.1499938964844,293.1499938964844,0.6511116623878479,-7834.45849609375,304.1612854003906,0.8564446568489075,0.6223037838935852,0.439763993024826,293.1030578613281,297.1499938964844,293.1499938964844,0.9211610555648804,-13828.18359375,304.1706848144531,0.9408155083656312,0.8152810335159302,0.7757099270820618,293.1687316894531,297.1499938964844,293.1499938964844,0.0943817570805549,-11042.890625,304.1559753417969,0.5029944777488708,0.1278253048658371,0.6200833320617676,289.4200134277344,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4223022460937,1.0,0.6641300916671753,0.4593106210231781,0.4593106210231781,1.0,1.0,-3.0979931354522705,1.0647506713867188,2.033242464065552,0.3695136308670044,0.0,0.0,1.0,300.4505920410156,303.0,79.18023681640625,-32101.916015625,3280.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9110717773437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620024085044861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733355741947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27471923828125,297.1499938964844,293.1499938964844,0.4011469781398773,-6913.65966796875,304.1862487792969,0.7565053701400757,0.4210990667343139,0.3874220252037048,293.2208557128906,297.1499938964844,293.1499938964844,0.3374930322170257,-6367.86181640625,304.1767883300781,0.7254852056503296,0.3671573102474212,0.3570655882358551,293.08502197265625,297.1499938964844,293.1499938964844,0.6511116623878479,-7834.45849609375,304.1612854003906,0.8564446568489075,0.6223037838935852,0.439763993024826,293.1030578613281,297.1499938964844,293.1499938964844,0.9211610555648804,-13828.18359375,304.1706848144531,0.9408155083656312,0.8152810335159302,0.7757099270820618,293.1687316894531,297.1499938964844,293.1499938964844,0.0943817570805549,-11042.890625,304.1559753417969,0.5029944777488708,0.1278253048658371,0.6200833320617676,289.4200134277344,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.4223022460937,1.0,0.6641300916671753,0.4593106210231781,0.4593106210231781,1.0,1.0,-3.0979931354522705,1.0647506713867188,2.033242464065552,0.3695136308670044,0.0,0.0,1.0,300.4505920410156,303.0,79.18023681640625,-32101.916015625,3280.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.9110717773437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620024085044861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733355741947,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2837829589844,297.1499938964844,293.1499938964844,0.3946546614170074,-6825.5087890625,304.1874389648437,0.752464771270752,0.4167563617229461,0.3837036192417145,293.23199462890625,297.1499938964844,293.1499938964844,0.3322729766368866,-6289.583984375,304.1783752441406,0.7218658328056335,0.3634856641292572,0.3537931740283966,293.0939025878906,297.1499938964844,293.1499938964844,0.6481799483299255,-7806.43310546875,304.1632385253906,0.8544045686721802,0.6218418478965759,0.439570277929306,293.11236572265625,297.1499938964844,293.1499938964844,0.9164652228355408,-13773.2216796875,304.1730651855469,0.9380284547805786,0.8143687844276428,0.7750337719917297,293.1726989746094,297.1499938964844,293.1499938964844,0.0931681618094444,-10925.9833984375,304.1564025878906,0.5004077553749084,0.1266546547412872,0.6155131459236145,289.468017578125,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.20068359375,289.4703674316406,1.0,0.6638279557228088,0.4606913328170776,0.4606913328170776,1.0,1.0,-3.0830495357513428,1.0620355606079102,2.0210139751434326,0.3701586127281189,0.0,0.0,1.0,303.1324768066406,303.0,82.06903839111328,-32096.2109375,3262.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,308.9994201660156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616550326347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729830686002,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2859802246094,297.1499938964844,293.1499938964844,0.3930177390575409,-6803.23876953125,304.1877136230469,0.7514569759368896,0.4156559109687805,0.3827601969242096,293.2347412109375,297.1499938964844,293.1499938964844,0.3309437334537506,-6269.61962890625,304.17877197265625,0.720943033695221,0.3625440895557403,0.3529523313045501,293.0960693359375,297.1499938964844,293.1499938964844,0.6474154591560364,-7799.1435546875,304.1636657714844,0.8538936376571655,0.6217082738876343,0.4395091235637665,293.1146240234375,297.1499938964844,293.1499938964844,0.915251851081848,-13759.0517578125,304.1736145019531,0.9373276233673096,0.8141211867332458,0.7748461365699768,293.17364501953125,297.1499938964844,293.1499938964844,0.0928597971796989,-10896.283203125,304.1565246582031,0.4997607469558716,0.1263562589883804,0.6143433451652527,289.4801330566406,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.20263671875,289.4824523925781,1.0,0.6637378334999084,0.4610505104064941,0.4610505104064941,1.0,1.0,-3.0791990756988525,1.0613367557525637,2.017862319946289,0.3703254759311676,0.0,0.0,1.0,303.79718017578125,306.0,82.58638000488281,-32093.419921875,3257.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,309.02105712890625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663321495056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777296705171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29656982421875,297.1499938964844,293.1499938964844,0.384380966424942,-6685.0546875,304.1895446777344,0.7464280128479004,0.4100600481033325,0.3779594600200653,293.2480773925781,297.1499938964844,293.1499938964844,0.3238409161567688,-6162.3828125,304.1810302734375,0.7161892056465149,0.3576921224594116,0.3486113250255584,293.1066589355469,297.1499938964844,293.1499938964844,0.6428011059761047,-7754.8466796875,304.1668395996094,0.8513293266296387,0.6209241151809692,0.4391245245933532,293.12579345703125,297.1499938964844,293.1499938964844,0.9081345796585084,-13675.099609375,304.1776428222656,0.933795154094696,0.8127535581588745,0.7737911939620972,293.1781921386719,297.1499938964844,293.1499938964844,0.0912033095955848,-10736.072265625,304.1571044921875,0.4965202808380127,0.124832659959793,0.6083438992500305,289.55340576171875,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.55645751953125,1.0,0.6632035970687866,0.4629298150539398,0.4629298150539398,1.0,1.0,-3.059267044067383,1.057716965675354,2.00154995918274,0.3711873888969421,0.0,0.0,1.0,307.0919494628906,309.0,98.59481048583984,-32137.515625,3232.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1880798339844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665832042694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779845036566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29656982421875,297.1499938964844,293.1499938964844,0.384380966424942,-6685.0546875,304.1895446777344,0.7464280128479004,0.4100600481033325,0.3779594600200653,293.2480773925781,297.1499938964844,293.1499938964844,0.3238409161567688,-6162.3828125,304.1810302734375,0.7161892056465149,0.3576921224594116,0.3486113250255584,293.1066589355469,297.1499938964844,293.1499938964844,0.6428011059761047,-7754.8466796875,304.1668395996094,0.8513293266296387,0.6209241151809692,0.4391245245933532,293.12579345703125,297.1499938964844,293.1499938964844,0.9081345796585084,-13675.099609375,304.1776428222656,0.933795154094696,0.8127535581588745,0.7737911939620972,293.1781921386719,297.1499938964844,293.1499938964844,0.0912033095955848,-10736.072265625,304.1571044921875,0.4965202808380127,0.124832659959793,0.6083438992500305,289.55340576171875,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.55645751953125,1.0,0.6632035970687866,0.4629298150539398,0.4629298150539398,1.0,1.0,-3.059267044067383,1.057716965675354,2.00154995918274,0.3711873888969421,0.0,0.0,1.0,307.0919494628906,309.0,98.59481048583984,-32137.515625,3232.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1880798339844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7665832042694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007779845036566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3755277693271637,-6563.345703125,304.19110107421875,0.7414129376411438,0.4043245911598205,0.3730287551879883,293.2608642578125,297.1499938964844,293.1499938964844,0.3164349794387817,-6050.10986328125,304.1830139160156,0.7111306190490723,0.3526100516319275,0.3440498411655426,293.1168518066406,297.1499938964844,293.1499938964844,0.637677788734436,-7705.8828125,304.16973876953125,0.8487430214881897,0.6199536919593811,0.438608318567276,293.1365966796875,297.1499938964844,293.1499938964844,0.9003398418426514,-13583.5439453125,304.181396484375,0.9302124977111816,0.8111777305603027,0.7725375294685364,293.18243408203125,297.1499938964844,293.1499938964844,0.0894845873117446,-10569.8388671875,304.1575927734375,0.4932621419429779,0.1232616230845451,0.6021237969398499,289.6312866210937,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6343688964844,1.0,0.6625428795814514,0.4649439752101898,0.4649439752101898,1.0,1.0,-3.038251638412476,1.0538874864578247,1.9843641519546509,0.3720821738243103,0.0,0.0,1.0,310.34979248046875,297.0,105.5687255859375,-32158.193359375,3204.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.3424072265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766324520111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777219288982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3755277693271637,-6563.345703125,304.19110107421875,0.7414129376411438,0.4043245911598205,0.3730287551879883,293.2608642578125,297.1499938964844,293.1499938964844,0.3164349794387817,-6050.10986328125,304.1830139160156,0.7111306190490723,0.3526100516319275,0.3440498411655426,293.1168518066406,297.1499938964844,293.1499938964844,0.637677788734436,-7705.8828125,304.16973876953125,0.8487430214881897,0.6199536919593811,0.438608318567276,293.1365966796875,297.1499938964844,293.1499938964844,0.9003398418426514,-13583.5439453125,304.181396484375,0.9302124977111816,0.8111777305603027,0.7725375294685364,293.18243408203125,297.1499938964844,293.1499938964844,0.0894845873117446,-10569.8388671875,304.1575927734375,0.4932621419429779,0.1232616230845451,0.6021237969398499,289.6312866210937,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6343688964844,1.0,0.6625428795814514,0.4649439752101898,0.4649439752101898,1.0,1.0,-3.038251638412476,1.0538874864578247,1.9843641519546509,0.3720821738243103,0.0,0.0,1.0,310.34979248046875,297.0,105.5687255859375,-32158.193359375,3204.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.3424072265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766324520111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777219288982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.3709592223167419,-6500.24560546875,304.1919250488281,0.7400861382484436,0.401429682970047,0.3704271912574768,293.2669982910156,297.1499938964844,293.1499938964844,0.3125521838665008,-5991.0009765625,304.1840515136719,0.7096973657608032,0.3500033318996429,0.3415918052196502,293.1217041015625,297.1499938964844,293.1499938964844,0.6348802447319031,-7679.1259765625,304.1712341308594,0.8488545417785645,0.6194212436676025,0.4382321238517761,293.1417236328125,297.1499938964844,293.1499938964844,0.8961665630340576,-13534.48046875,304.18328857421875,0.9302995800971984,0.8103353381156921,0.7717447876930237,293.184326171875,297.1499938964844,293.1499938964844,0.0885249525308609,-10477.271484375,304.157958984375,0.4924176037311554,0.1224754452705383,0.5984640121459961,289.67071533203125,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2270202636719,289.67388916015625,1.0,0.6603736877441406,0.4660174548625946,0.4660174548625946,1.0,1.0,-3.026367664337158,1.0515347719192505,1.9748327732086184,0.3724322617053985,0.0,0.0,1.0,309.2455444335937,297.0,107.8364028930664,-32154.66015625,3174.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6115417480469,309.41619873046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770820677280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822850020602,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3661973774433136,-6434.15234375,304.1929626464844,0.7393800616264343,0.3985361456871032,0.3677695095539093,293.2728576660156,297.1499938964844,293.1499938964844,0.3084664642810821,-5928.517578125,304.185302734375,0.7088772654533386,0.3473678231239319,0.3390471935272217,293.1263427734375,297.1499938964844,293.1499938964844,0.6317300200462341,-7648.84521484375,304.1731262207031,0.8497158288955688,0.6188699007034302,0.4378004670143127,293.1466979980469,297.1499938964844,293.1499938964844,0.8915331959724426,-13479.630859375,304.1856689453125,0.9313884973526,0.8094658851623535,0.7708706855773926,293.18603515625,297.1499938964844,293.1499938964844,0.087492749094963,-10377.5947265625,304.15838623046875,0.4920067191123962,0.1217051744461059,0.5945923924446106,289.7151184082031,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.23162841796875,289.718994140625,1.0,0.6575682163238525,0.4671269953250885,0.4671269953250885,1.0,1.0,-3.0138907432556152,1.0490039587020874,1.964886784553528,0.3727090358734131,0.0,0.0,1.0,306.69561767578125,285.0,117.32142639160156,-32178.8125,3134.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,309.5199279785156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7709632515907288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007824296480976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.3563942015171051,-6297.42529296875,304.1949768066406,0.739059329032898,0.3927424550056457,0.3623588979244232,293.283935546875,297.1499938964844,293.1499938964844,0.2999593913555145,-5797.80712890625,304.18768310546875,0.7083247303962708,0.3420098125934601,0.3337788879871368,293.13507080078125,297.1499938964844,293.1499938964844,0.624771237373352,-7581.97412109375,304.1769714355469,0.8527913093566895,0.6176955103874207,0.4368188381195068,293.1561584472656,297.1499938964844,293.1499938964844,0.8813765645027161,-13359.359375,304.190673828125,0.9353418946266174,0.8076279163360596,0.768937349319458,293.1889038085937,297.1499938964844,293.1499938964844,0.0853334590792656,-10169.1748046875,304.1591796875,0.491988867521286,0.1202108860015869,0.5866013765335083,289.8129577636719,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405090332031,289.81689453125,1.0,0.6505728363990784,0.4694443941116333,0.4694443941116333,1.0,1.0,-2.9879446029663086,1.0436739921569824,1.9442706108093264,0.3732084333896637,0.0,0.0,1.0,299.12158203125,273.0,130.75210571289062,-32206.689453125,3042.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9199523925781,309.7178649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707410454750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822042098268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.3563942015171051,-6297.42529296875,304.1949768066406,0.739059329032898,0.3927424550056457,0.3623588979244232,293.283935546875,297.1499938964844,293.1499938964844,0.2999593913555145,-5797.80712890625,304.18768310546875,0.7083247303962708,0.3420098125934601,0.3337788879871368,293.13507080078125,297.1499938964844,293.1499938964844,0.624771237373352,-7581.97412109375,304.1769714355469,0.8527913093566895,0.6176955103874207,0.4368188381195068,293.1561584472656,297.1499938964844,293.1499938964844,0.8813765645027161,-13359.359375,304.190673828125,0.9353418946266174,0.8076279163360596,0.768937349319458,293.1889038085937,297.1499938964844,293.1499938964844,0.0853334590792656,-10169.1748046875,304.1591796875,0.491988867521286,0.1202108860015869,0.5866013765335083,289.8129577636719,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405090332031,289.81689453125,1.0,0.6505728363990784,0.4694443941116333,0.4694443941116333,1.0,1.0,-2.9879446029663086,1.0436739921569824,1.9442706108093264,0.3732084333896637,0.0,0.0,1.0,299.12158203125,273.0,130.75210571289062,-32206.689453125,3042.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9199523925781,309.7178649902344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707410454750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007822042098268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
