time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.3466098606586456,-6160.3115234375,304.1962585449219,0.739677906036377,0.3869403302669525,0.3568674325942993,293.2941589355469,297.1499938964844,293.1499938964844,0.2913537621498108,-5664.94970703125,304.189453125,0.7086935043334961,0.3365397155284881,0.3283272981643677,293.1431579589844,297.1499938964844,293.1499938964844,0.6175506711006165,-7512.8896484375,304.17999267578125,0.857090175151825,0.6164325475692749,0.4357183575630188,293.1650085449219,297.1499938964844,293.1499938964844,0.8708522915840149,-13235.435546875,304.1946105957031,0.9408211708068848,0.8056775331497192,0.7668177485466003,293.191162109375,297.1499938964844,293.1499938964844,0.0831635221838951,-9960.4755859375,304.15972900390625,0.4926936328411102,0.1187671422958374,0.5784902572631836,289.91070556640625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489318847656,289.9146423339844,1.0,0.6424251198768616,0.4718807935714721,0.4718807935714721,1.0,1.0,-2.961169958114624,1.038142204284668,1.9230278730392456,0.3736851513385772,0.0,0.0,1.0,289.5856018066406,261.0,134.4748992919922,-32209.669921875,2940.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1030578613281,309.90057373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747341990470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862566853873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.3466098606586456,-6160.3115234375,304.1962585449219,0.739677906036377,0.3869403302669525,0.3568674325942993,293.2941589355469,297.1499938964844,293.1499938964844,0.2913537621498108,-5664.94970703125,304.189453125,0.7086935043334961,0.3365397155284881,0.3283272981643677,293.1431579589844,297.1499938964844,293.1499938964844,0.6175506711006165,-7512.8896484375,304.17999267578125,0.857090175151825,0.6164325475692749,0.4357183575630188,293.1650085449219,297.1499938964844,293.1499938964844,0.8708522915840149,-13235.435546875,304.1946105957031,0.9408211708068848,0.8056775331497192,0.7668177485466003,293.191162109375,297.1499938964844,293.1499938964844,0.0831635221838951,-9960.4755859375,304.15972900390625,0.4926936328411102,0.1187671422958374,0.5784902572631836,289.91070556640625,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489318847656,289.9146423339844,1.0,0.6424251198768616,0.4718807935714721,0.4718807935714721,1.0,1.0,-2.961169958114624,1.038142204284668,1.9230278730392456,0.3736851513385772,0.0,0.0,1.0,289.5856018066406,261.0,134.4748992919922,-32209.669921875,2940.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1030578613281,309.90057373046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747341990470886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007862566853873,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3366110026836395,-6019.10400390625,304.197509765625,0.7408913969993591,0.3811257779598236,0.3513276278972626,293.3036804199219,297.1499938964844,293.1499938964844,0.2824653089046478,-5526.673828125,304.1911315917969,0.7096044421195984,0.3309578001499176,0.3227303028106689,293.1507263183594,297.1499938964844,293.1499938964844,0.6096393465995789,-7436.9609375,304.1831970214844,0.8622271418571472,0.6150726675987244,0.4345245361328125,293.1733093261719,297.1499938964844,293.1499938964844,0.859388530254364,-13099.9736328125,304.1988830566406,0.9472158551216124,0.8036119341850281,0.764555037021637,293.1929626464844,297.1499938964844,293.1499938964844,0.0809307396411895,-9746.0224609375,304.16021728515625,0.4938745498657226,0.1173584312200546,0.5703635811805725,290.01885986328125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0234069824219,1.0,0.6336047649383545,0.4744272530078888,0.4744272530078888,1.0,1.0,-2.9338603019714355,1.0324920415878296,1.9013683795928955,0.3741605579853058,0.0,0.0,1.0,279.0249328613281,249.0,147.87603759765625,-32255.376953125,2833.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388061523437,310.1304016113281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860057521611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3366110026836395,-6019.10400390625,304.197509765625,0.7408913969993591,0.3811257779598236,0.3513276278972626,293.3036804199219,297.1499938964844,293.1499938964844,0.2824653089046478,-5526.673828125,304.1911315917969,0.7096044421195984,0.3309578001499176,0.3227303028106689,293.1507263183594,297.1499938964844,293.1499938964844,0.6096393465995789,-7436.9609375,304.1831970214844,0.8622271418571472,0.6150726675987244,0.4345245361328125,293.1733093261719,297.1499938964844,293.1499938964844,0.859388530254364,-13099.9736328125,304.1988830566406,0.9472158551216124,0.8036119341850281,0.764555037021637,293.1929626464844,297.1499938964844,293.1499938964844,0.0809307396411895,-9746.0224609375,304.16021728515625,0.4938745498657226,0.1173584312200546,0.5703635811805725,290.01885986328125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0234069824219,1.0,0.6336047649383545,0.4744272530078888,0.4744272530078888,1.0,1.0,-2.9338603019714355,1.0324920415878296,1.9013683795928955,0.3741605579853058,0.0,0.0,1.0,279.0249328613281,249.0,147.87603759765625,-32255.376953125,2833.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388061523437,310.1304016113281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744868993759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007860057521611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3266778886318207,-5877.97119140625,304.1982116699219,0.7425326704978943,0.3753022849559784,0.3457569181919098,293.3125305175781,297.1499938964844,293.1499938964844,0.2735394239425659,-5386.93896484375,304.1922607421875,0.7108580470085144,0.3252661824226379,0.317006766796112,293.1578674316406,297.1499938964844,293.1499938964844,0.601473867893219,-7358.7021484375,304.1856994628906,0.8680116534233093,0.6136077046394348,0.4332416951656341,293.1811828613281,297.1499938964844,293.1499938964844,0.8475635647773743,-12960.587890625,304.2022399902344,0.954164981842041,0.8014236092567444,0.7621543407440186,293.1944274902344,297.1499938964844,293.1499938964844,0.0787013992667198,-9532.86328125,304.1605224609375,0.495405912399292,0.1159725785255432,0.5622528195381165,290.1287536621094,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1332397460937,1.0,0.624354898929596,0.4770781695842743,0.4770781695842743,1.0,1.0,-2.9061083793640137,1.0267367362976074,1.879371762275696,0.3746272623538971,0.0,0.0,1.0,267.92950439453125,237.0,151.21287536621094,-32271.201171875,2724.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492248535156,310.3387145996094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735940217971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785099575296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3266778886318207,-5877.97119140625,304.1982116699219,0.7425326704978943,0.3753022849559784,0.3457569181919098,293.3125305175781,297.1499938964844,293.1499938964844,0.2735394239425659,-5386.93896484375,304.1922607421875,0.7108580470085144,0.3252661824226379,0.317006766796112,293.1578674316406,297.1499938964844,293.1499938964844,0.601473867893219,-7358.7021484375,304.1856994628906,0.8680116534233093,0.6136077046394348,0.4332416951656341,293.1811828613281,297.1499938964844,293.1499938964844,0.8475635647773743,-12960.587890625,304.2022399902344,0.954164981842041,0.8014236092567444,0.7621543407440186,293.1944274902344,297.1499938964844,293.1499938964844,0.0787013992667198,-9532.86328125,304.1605224609375,0.495405912399292,0.1159725785255432,0.5622528195381165,290.1287536621094,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1332397460937,1.0,0.624354898929596,0.4770781695842743,0.4770781695842743,1.0,1.0,-2.9061083793640137,1.0267367362976074,1.879371762275696,0.3746272623538971,0.0,0.0,1.0,267.92950439453125,237.0,151.21287536621094,-32271.201171875,2724.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5492248535156,310.3387145996094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7735940217971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785099575296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3217975497245788,-5808.3310546875,304.19830322265625,0.743492841720581,0.372391790151596,0.3429670333862304,293.3167419433594,297.1499938964844,293.1499938964844,0.2691150605678558,-5317.35986328125,304.192626953125,0.7115839719772339,0.3223827183246612,0.3141036629676819,293.1612548828125,297.1499938964844,293.1499938964844,0.5974012613296509,-7319.72998046875,304.1866149902344,0.8711230158805847,0.6128400564193726,0.4325718581676483,293.1849365234375,297.1499938964844,293.1499938964844,0.8416616320610046,-12891.203125,304.2034606933594,0.9577814340591432,0.8002907037734985,0.7609114646911621,293.1950378417969,297.1499938964844,293.1499938964844,0.0776005461812019,-9428.091796875,304.1606140136719,0.4962850213050842,0.1152858212590217,0.5582060813903809,290.1824035644531,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2686767578125,290.1867980957031,1.0,0.6196120977401733,0.4784404039382934,0.4784404039382934,1.0,1.0,-2.8921027183532715,1.023825764656067,1.868276834487915,0.3748552799224853,0.0,0.0,1.0,262.26495361328125,237.0,150.28895568847656,-32268.7421875,2669.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6452941894531,310.4350891113281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777330279350281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893001311458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3466186523437,297.1499938964844,293.1499938964844,0.3168734014034271,-5737.724609375,304.198486328125,0.7445399165153503,0.36948361992836,0.3401766717433929,293.3207702636719,297.1499938964844,293.1499938964844,0.2646334171295166,-5246.537109375,304.1930236816406,0.7123669981956482,0.3194768726825714,0.3111767470836639,293.16455078125,297.1499938964844,293.1499938964844,0.5931555032730103,-7278.93505859375,304.18768310546875,0.8743734359741211,0.612049400806427,0.4318852126598358,293.1885986328125,297.1499938964844,293.1499938964844,0.835527777671814,-12818.7548828125,304.2049255371094,0.9614644646644592,0.7991325259208679,0.7596441507339478,293.19561767578125,297.1499938964844,293.1499938964844,0.0764820724725723,-9321.7685546875,304.16070556640625,0.4972345530986786,0.1146021485328674,0.5541659593582153,290.239013671875,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723999023437,290.2440490722656,1.0,0.6148070096969604,0.4798259735107422,0.4798259735107422,1.0,1.0,-2.8780264854431152,1.0208948850631714,1.8571314811706543,0.3750784993171692,0.0,0.0,1.0,256.5533752441406,225.0,155.77703857421875,-32292.9453125,2615.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.771484375,310.55816650390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775144577026367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890783017501,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.3070297539234161,-5595.7373046875,304.19873046875,0.7468971610069275,0.3636780679225921,0.3345999419689178,293.3283996582031,297.1499938964844,293.1499938964844,0.2556161284446716,-5103.15625,304.1936950683594,0.7140960693359375,0.3136011958122253,0.3052562475204468,293.1709289550781,297.1499938964844,293.1499938964844,0.5843515396118164,-7194.14306640625,304.18975830078125,0.8812851905822754,0.6103880405426025,0.4304550290107727,293.1956481933594,297.1499938964844,293.1499938964844,0.822833240032196,-12668.462890625,304.2077331542969,0.9689650535583496,0.7967245578765869,0.7570227980613708,293.1966247558594,297.1499938964844,293.1499938964844,0.0742242485284805,-9107.9423828125,304.160888671875,0.4993461370468139,0.1132426634430885,0.546105682849884,290.357666015625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.3625793457031,1.0,0.6050286889076233,0.4826655089855194,0.4826655089855194,1.0,1.0,-2.849650621414185,1.0149606466293335,1.834689974784851,0.3755007088184356,0.0,0.0,1.0,245.0359344482422,213.0,161.92889404296875,-32317.076171875,2507.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030517578125,310.7865600585937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7765557169914246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881053024902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.3070297539234161,-5595.7373046875,304.19873046875,0.7468971610069275,0.3636780679225921,0.3345999419689178,293.3283996582031,297.1499938964844,293.1499938964844,0.2556161284446716,-5103.15625,304.1936950683594,0.7140960693359375,0.3136011958122253,0.3052562475204468,293.1709289550781,297.1499938964844,293.1499938964844,0.5843515396118164,-7194.14306640625,304.18975830078125,0.8812851905822754,0.6103880405426025,0.4304550290107727,293.1956481933594,297.1499938964844,293.1499938964844,0.822833240032196,-12668.462890625,304.2077331542969,0.9689650535583496,0.7967245578765869,0.7570227980613708,293.1966247558594,297.1499938964844,293.1499938964844,0.0742242485284805,-9107.9423828125,304.160888671875,0.4993461370468139,0.1132426634430885,0.546105682849884,290.357666015625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2796630859375,290.3625793457031,1.0,0.6050286889076233,0.4826655089855194,0.4826655089855194,1.0,1.0,-2.849650621414185,1.0149606466293335,1.834689974784851,0.3755007088184356,0.0,0.0,1.0,245.0359344482422,213.0,161.92889404296875,-32317.076171875,2507.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0030517578125,310.7865600585937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7765557169914246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881053024902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35406494140625,297.1499938964844,293.1499938964844,0.2974859476089477,-5457.19384765625,304.1983642578125,0.7496323585510254,0.3579052984714508,0.3290440142154693,293.3354187011719,297.1499938964844,293.1499938964844,0.2467778325080871,-4961.6416015625,304.19384765625,0.7160520553588867,0.3076571822166443,0.2992627918720245,293.17694091796875,297.1499938964844,293.1499938964844,0.5756561160087585,-7110.43408203125,304.19097900390625,0.8887647986412048,0.6086368560791016,0.4289571344852447,293.2023010253906,297.1499938964844,293.1499938964844,0.8102823495864868,-12520.115234375,304.2093811035156,0.9765708446502686,0.7942181825637817,0.7543001770973206,293.1974792480469,297.1499938964844,293.1499938964844,0.072005420923233,-8899.466796875,304.16094970703125,0.501754879951477,0.1118870973587036,0.5380632877349854,290.47198486328125,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2852478027344,290.47674560546875,1.0,0.5950528979301453,0.4855625927448272,0.4855625927448272,1.0,1.0,-2.821031093597412,1.008882761001587,1.8121483325958248,0.3758308291435241,0.0,0.0,1.0,233.4440460205078,201.0,159.42567443847656,-32310.892578125,2399.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2064514160156,310.99072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7798089981079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914070156402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35406494140625,297.1499938964844,293.1499938964844,0.2974859476089477,-5457.19384765625,304.1983642578125,0.7496323585510254,0.3579052984714508,0.3290440142154693,293.3354187011719,297.1499938964844,293.1499938964844,0.2467778325080871,-4961.6416015625,304.19384765625,0.7160520553588867,0.3076571822166443,0.2992627918720245,293.17694091796875,297.1499938964844,293.1499938964844,0.5756561160087585,-7110.43408203125,304.19097900390625,0.8887647986412048,0.6086368560791016,0.4289571344852447,293.2023010253906,297.1499938964844,293.1499938964844,0.8102823495864868,-12520.115234375,304.2093811035156,0.9765708446502686,0.7942181825637817,0.7543001770973206,293.1974792480469,297.1499938964844,293.1499938964844,0.072005420923233,-8899.466796875,304.16094970703125,0.501754879951477,0.1118870973587036,0.5380632877349854,290.47198486328125,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.2852478027344,290.47674560546875,1.0,0.5950528979301453,0.4855625927448272,0.4855625927448272,1.0,1.0,-2.821031093597412,1.008882761001587,1.8121483325958248,0.3758308291435241,0.0,0.0,1.0,233.4440460205078,201.0,159.42567443847656,-32310.892578125,2399.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2064514160156,310.99072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7798089981079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007914070156402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568115234375,297.1499938964844,293.1499938964844,0.2879797518253326,-5317.9375,304.1980895996094,0.7527862191200256,0.3521763384342193,0.3235240280628204,293.3418273925781,297.1499938964844,293.1499938964844,0.2379088550806045,-4818.29248046875,304.19403076171875,0.7182555198669434,0.3016608357429504,0.2932151257991791,293.1826477050781,297.1499938964844,293.1499938964844,0.5665791630744934,-7022.50048828125,304.1924743652344,0.8968387246131897,0.6067987084388733,0.427399605512619,293.2085876464844,297.1499938964844,293.1499938964844,0.7972266674041748,-12364.7255859375,304.2113647460937,0.9841942191123962,0.7916169762611389,0.7514907121658325,293.1983337402344,297.1499938964844,293.1499938964844,0.0697360783815383,-8687.50390625,304.1611022949219,0.5044614672660828,0.1105149015784263,0.5299570560455322,290.5933532714844,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890625,290.59869384765625,1.0,0.5848938822746277,0.4885085225105285,0.4885085225105285,1.0,1.0,-2.79213809967041,1.0026202201843262,1.789517879486084,0.3760356903076172,0.0,0.0,1.0,221.824951171875,189.0,168.0271759033203,-32340.494140625,2294.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4552917480469,311.2357482910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788293361663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904127705842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568115234375,297.1499938964844,293.1499938964844,0.2879797518253326,-5317.9375,304.1980895996094,0.7527862191200256,0.3521763384342193,0.3235240280628204,293.3418273925781,297.1499938964844,293.1499938964844,0.2379088550806045,-4818.29248046875,304.19403076171875,0.7182555198669434,0.3016608357429504,0.2932151257991791,293.1826477050781,297.1499938964844,293.1499938964844,0.5665791630744934,-7022.50048828125,304.1924743652344,0.8968387246131897,0.6067987084388733,0.427399605512619,293.2085876464844,297.1499938964844,293.1499938964844,0.7972266674041748,-12364.7255859375,304.2113647460937,0.9841942191123962,0.7916169762611389,0.7514907121658325,293.1983337402344,297.1499938964844,293.1499938964844,0.0697360783815383,-8687.50390625,304.1611022949219,0.5044614672660828,0.1105149015784263,0.5299570560455322,290.5933532714844,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2890625,290.59869384765625,1.0,0.5848938822746277,0.4885085225105285,0.4885085225105285,1.0,1.0,-2.79213809967041,1.0026202201843262,1.789517879486084,0.3760356903076172,0.0,0.0,1.0,221.824951171875,189.0,168.0271759033203,-32340.494140625,2294.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4552917480469,311.2357482910156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7788293361663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904127705842,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3589782714844,297.1499938964844,293.1499938964844,0.278704285621643,-5181.03125,304.197509765625,0.7564247846603394,0.3464983701705932,0.3180462718009949,293.34765625,297.1499938964844,293.1499938964844,0.2291791886091232,-4676.0302734375,304.1938781738281,0.7207481861114502,0.295621246099472,0.2871230244636535,293.18804931640625,297.1499938964844,293.1499938964844,0.5574592351913452,-6933.9482421875,304.1934814453125,0.905602753162384,0.6048716306686401,0.425778329372406,293.2145690917969,297.1499938964844,293.1499938964844,0.7841148376464844,-12208.3701171875,304.2127380371094,0.9917609095573424,0.7889161109924316,0.7485846877098083,293.1990966796875,297.1499938964844,293.1499938964844,0.067466452717781,-8477.3271484375,304.1611633300781,0.5075224041938782,0.1091354191303253,0.5218004584312439,290.71466064453125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29248046875,290.7198486328125,1.0,0.5745542645454407,0.4915211796760559,0.4915211796760559,1.0,1.0,-2.7629897594451904,0.996212124824524,1.766777753829956,0.3761481046676636,0.0,0.0,1.0,210.19322204589844,177.0,168.109619140625,-32337.14453125,2189.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6741943359375,311.4550476074219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7772068977355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887661922723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3589782714844,297.1499938964844,293.1499938964844,0.278704285621643,-5181.03125,304.197509765625,0.7564247846603394,0.3464983701705932,0.3180462718009949,293.34765625,297.1499938964844,293.1499938964844,0.2291791886091232,-4676.0302734375,304.1938781738281,0.7207481861114502,0.295621246099472,0.2871230244636535,293.18804931640625,297.1499938964844,293.1499938964844,0.5574592351913452,-6933.9482421875,304.1934814453125,0.905602753162384,0.6048716306686401,0.425778329372406,293.2145690917969,297.1499938964844,293.1499938964844,0.7841148376464844,-12208.3701171875,304.2127380371094,0.9917609095573424,0.7889161109924316,0.7485846877098083,293.1990966796875,297.1499938964844,293.1499938964844,0.067466452717781,-8477.3271484375,304.1611633300781,0.5075224041938782,0.1091354191303253,0.5218004584312439,290.71466064453125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.29248046875,290.7198486328125,1.0,0.5745542645454407,0.4915211796760559,0.4915211796760559,1.0,1.0,-2.7629897594451904,0.996212124824524,1.766777753829956,0.3761481046676636,0.0,0.0,1.0,210.19322204589844,177.0,168.109619140625,-32337.14453125,2189.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6741943359375,311.4550476074219,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7772068977355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887661922723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598327636719,297.1499938964844,293.1499938964844,0.2741975486278534,-5114.1611328125,304.19708251953125,0.7584550976753235,0.3436811566352844,0.315325915813446,293.350341796875,297.1499938964844,293.1499938964844,0.2249043583869934,-4605.95654296875,304.19366455078125,0.7221226096153259,0.2925877273082733,0.284062922000885,293.1906433105469,297.1499938964844,293.1499938964844,0.552975058555603,-6890.36962890625,304.1937255859375,0.9105031490325928,0.6038802862167358,0.4249472022056579,293.2174377441406,297.1499938964844,293.1499938964844,0.7776646614074707,-12131.431640625,304.2130432128906,0.9955063462257384,0.7875359654426575,0.7471016645431519,293.1994323730469,297.1499938964844,293.1499938964844,0.0663449987769126,-8374.24609375,304.16119384765625,0.509213924407959,0.1084456816315651,0.5177175402641296,290.7733764648437,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2940368652344,290.7784729003906,1.0,0.5693183541297913,0.4930506944656372,0.4930506944656372,1.0,1.0,-2.7483553886413574,0.9929625988006592,1.7553926706314087,0.3761708736419678,0.0,0.0,1.0,204.3727264404297,177.0,165.89576721191406,-32324.359375,2138.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7731628417969,311.5556640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7809834480285645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007925989339128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3605651855469,297.1499938964844,293.1499938964844,0.2696857452392578,-5046.86181640625,304.1967163085937,0.7605738639831543,0.3408799469470978,0.3126212358474731,293.3529052734375,297.1499938964844,293.1499938964844,0.2206156998872757,-4535.27099609375,304.19354248046875,0.7235330939292908,0.2895479798316955,0.2809981405735016,293.1931457519531,297.1499938964844,293.1499938964844,0.5483660697937012,-6845.35791015625,304.1941833496094,0.9157044887542723,0.6028730869293213,0.4241067767143249,293.2201538085937,297.1499938964844,293.1499938964844,0.7706344127655029,-12046.4736328125,304.21441650390625,0.9990083575248718,0.7861506342887878,0.7452213168144226,293.1997375488281,297.1499938964844,293.1499938964844,0.065210185945034,-8270.244140625,304.1612243652344,0.5109805464744568,0.1077586933970451,0.5136536359786987,290.834716796875,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2955017089844,290.8404541015625,1.0,0.5640201568603516,0.4946082532405853,0.4946082532405853,1.0,1.0,-2.733241319656372,0.9895101189613342,1.743731141090393,0.3761492371559143,0.0,0.0,1.0,198.6211853027344,165.0,170.47021484375,-32333.697265625,2086.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.90155029296875,311.6828918457031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7804046869277954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007920115604065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36151123046875,297.1499938964844,293.1499938964844,0.2604320645332336,-4907.4619140625,304.19659423828125,0.7634056806564331,0.3353528082370758,0.3073624968528747,293.357421875,297.1499938964844,293.1499938964844,0.2118490785360336,-4389.31640625,304.19366455078125,0.7250007390975952,0.2834907174110412,0.2749712169170379,293.1978454589844,297.1499938964844,293.1499938964844,0.5382230281829834,-6745.25732421875,304.1964111328125,0.9243550896644592,0.6008262634277344,0.4224717915058136,293.21441650390625,297.1499938964844,293.1499938964844,0.7404374480247498,-11656.83203125,304.2437438964844,0.9990000128746032,0.785487174987793,0.7275041937828064,293.20001220703125,297.1499938964844,293.1499938964844,0.0629154294729232,-8059.9970703125,304.16131591796875,0.5136074423789978,0.1064453125,0.5061619877815247,290.98052978515625,291.1499938964844,254.45681762695312,253.7828521728516,279.18359375,293.2968139648437,290.9876403808594,1.0,0.5524419546127319,0.498118132352829,0.498118132352829,1.0,1.0,-2.6873884201049805,0.976650893688202,1.7107374668121338,0.3737168610095978,0.0,0.0,1.0,188.78517150878903,153.0,198.6480255126953,-32232.923828125,1968.6038818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1542358398437,311.9485778808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7785267233848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007901056087575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36151123046875,297.1499938964844,293.1499938964844,0.2604320645332336,-4907.4619140625,304.19659423828125,0.7634056806564331,0.3353528082370758,0.3073624968528747,293.357421875,297.1499938964844,293.1499938964844,0.2118490785360336,-4389.31640625,304.19366455078125,0.7250007390975952,0.2834907174110412,0.2749712169170379,293.1978454589844,297.1499938964844,293.1499938964844,0.5382230281829834,-6745.25732421875,304.1964111328125,0.9243550896644592,0.6008262634277344,0.4224717915058136,293.21441650390625,297.1499938964844,293.1499938964844,0.7404374480247498,-11656.83203125,304.2437438964844,0.9990000128746032,0.785487174987793,0.7275041937828064,293.20001220703125,297.1499938964844,293.1499938964844,0.0629154294729232,-8059.9970703125,304.16131591796875,0.5136074423789978,0.1064453125,0.5061619877815247,290.98052978515625,291.1499938964844,254.45681762695312,253.7828521728516,279.18359375,293.2968139648437,290.9876403808594,1.0,0.5524419546127319,0.498118132352829,0.498118132352829,1.0,1.0,-2.6873884201049805,0.976650893688202,1.7107374668121338,0.3737168610095978,0.0,0.0,1.0,188.78517150878903,153.0,198.6480255126953,-32232.923828125,1968.6038818359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1542358398437,311.9485778808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7785267233848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007901056087575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3623046875,297.1499938964844,293.1499938964844,0.2509652078151703,-4763.2373046875,304.19683837890625,0.7668153643608093,0.3298345506191253,0.3021170794963836,293.3617248535156,297.1499938964844,293.1499938964844,0.2028936892747879,-4238.4375,304.19403076171875,0.7268494367599487,0.2773630023002624,0.2688885331153869,293.20269775390625,297.1499938964844,293.1499938964844,0.5271304845809937,-6634.84716796875,304.1994323730469,0.9339396953582764,0.5986338257789612,0.4207430183887481,293.1890869140625,297.1499938964844,293.1499938964844,0.7041374444961548,-11189.3466796875,304.2728576660156,0.9990000128746032,0.7889596819877625,0.7055777311325073,293.2001953125,297.1499938964844,293.1499938964844,0.0605171062052249,-7841.55029296875,304.1615295410156,0.5167319178581238,0.1051370650529861,0.4987133145332336,291.1459350585937,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1537475585937,1.0,0.5399332642555237,0.5018439888954163,0.5018439888954163,1.0,1.0,-2.636479616165161,0.9618008136749268,1.6746788024902344,0.3702681362628937,0.0,0.0,0.998531937599182,178.6063232421875,141.0,223.5077209472656,-32094.556640625,1844.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41436767578125,312.2267150878906,278.1499938964844,0.0,18000.0,316.6700134277344,32440.736328125,36000.0,0.0,0.0,0.780348539352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318320512771609,1.8318597078323364,-2.7713356757885776e-05,0.0,0.0007919545751065,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3623046875,297.1499938964844,293.1499938964844,0.2509652078151703,-4763.2373046875,304.19683837890625,0.7668153643608093,0.3298345506191253,0.3021170794963836,293.3617248535156,297.1499938964844,293.1499938964844,0.2028936892747879,-4238.4375,304.19403076171875,0.7268494367599487,0.2773630023002624,0.2688885331153869,293.20269775390625,297.1499938964844,293.1499938964844,0.5271304845809937,-6634.84716796875,304.1994323730469,0.9339396953582764,0.5986338257789612,0.4207430183887481,293.1890869140625,297.1499938964844,293.1499938964844,0.7041374444961548,-11189.3466796875,304.2728576660156,0.9990000128746032,0.7889596819877625,0.7055777311325073,293.2001953125,297.1499938964844,293.1499938964844,0.0605171062052249,-7841.55029296875,304.1615295410156,0.5167319178581238,0.1051370650529861,0.4987133145332336,291.1459350585937,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29656982421875,291.1537475585937,1.0,0.5399332642555237,0.5018439888954163,0.5018439888954163,1.0,1.0,-2.636479616165161,0.9618008136749268,1.6746788024902344,0.3702681362628937,0.0,0.0,0.998531937599182,178.6063232421875,141.0,223.5077209472656,-32094.556640625,1844.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41436767578125,312.2267150878906,278.1499938964844,0.0,18000.0,316.6700134277344,32440.736328125,36000.0,0.0,0.0,0.780348539352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318320512771609,1.8318597078323364,-2.7713356757885776e-05,0.0,0.0007919545751065,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627014160156,297.1499938964844,293.1499938964844,0.2413051724433899,-4614.384765625,304.19732666015625,0.7711138129234314,0.3243733942508697,0.2968964278697967,293.3656921386719,297.1499938964844,293.1499938964844,0.1937619894742965,-4082.69580078125,304.194580078125,0.7293144464492798,0.2711962461471557,0.2627429962158203,293.2074279785156,297.1499938964844,293.1499938964844,0.5150724053382874,-6513.86328125,304.2030639648437,0.9446457028388976,0.5963377952575684,0.4189240634441376,293.1507873535156,297.1499938964844,293.1499938964844,0.6646223664283752,-10681.388671875,304.2976379394531,0.9990000128746032,0.7957099080085754,0.6819246411323547,293.20001220703125,297.1499938964844,293.1499938964844,0.0580331161618232,-7616.716796875,304.1618347167969,0.520654559135437,0.1039026603102684,0.4914266169071197,291.33123779296875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989501953125,291.34014892578125,1.0,0.5267406105995178,0.505800187587738,0.505800187587738,1.0,1.0,-2.5834603309631348,0.9461421370506288,1.637318134307861,0.3664660453796386,0.0,0.0,0.9622316360473632,168.0164794921875,129.0,251.3310089111328,-31974.779296875,1720.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7478332519531,312.56658935546875,278.1499938964844,0.0,18000.0,316.6700134277344,33522.9375,36000.0,0.0,0.0,0.7773705124855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277348279953003,1.8277627229690552,-2.786704499158077e-05,0.0,0.0007889322005212,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627014160156,297.1499938964844,293.1499938964844,0.2413051724433899,-4614.384765625,304.19732666015625,0.7711138129234314,0.3243733942508697,0.2968964278697967,293.3656921386719,297.1499938964844,293.1499938964844,0.1937619894742965,-4082.69580078125,304.194580078125,0.7293144464492798,0.2711962461471557,0.2627429962158203,293.2074279785156,297.1499938964844,293.1499938964844,0.5150724053382874,-6513.86328125,304.2030639648437,0.9446457028388976,0.5963377952575684,0.4189240634441376,293.1507873535156,297.1499938964844,293.1499938964844,0.6646223664283752,-10681.388671875,304.2976379394531,0.9990000128746032,0.7957099080085754,0.6819246411323547,293.20001220703125,297.1499938964844,293.1499938964844,0.0580331161618232,-7616.716796875,304.1618347167969,0.520654559135437,0.1039026603102684,0.4914266169071197,291.33123779296875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989501953125,291.34014892578125,1.0,0.5267406105995178,0.505800187587738,0.505800187587738,1.0,1.0,-2.5834603309631348,0.9461421370506288,1.637318134307861,0.3664660453796386,0.0,0.0,0.9622316360473632,168.0164794921875,129.0,251.3310089111328,-31974.779296875,1720.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7478332519531,312.56658935546875,278.1499938964844,0.0,18000.0,316.6700134277344,33522.9375,36000.0,0.0,0.0,0.7773705124855042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277348279953003,1.8277627229690552,-2.786704499158077e-05,0.0,0.0007889322005212,0.0,0.0,683.49853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36260986328125,297.1499938964844,293.1499938964844,0.2318401932716369,-4467.197265625,304.1972961425781,0.7764134407043457,0.3190023899078369,0.2917384505271911,293.3691711425781,297.1499938964844,293.1499938964844,0.1847801953554153,-3927.904296875,304.1946716308594,0.7324713468551636,0.2650231420993805,0.2565723061561584,293.2119445800781,297.1499938964844,293.1499938964844,0.5027844905853271,-6390.16357421875,304.205810546875,0.9562666416168212,0.5939688682556152,0.4170404076576233,293.10321044921875,297.1499938964844,293.1499938964844,0.6234107613563538,-10149.794921875,304.31695556640625,0.9990000128746032,0.8053154349327087,0.6566402316093445,293.1991271972656,297.1499938964844,293.1499938964844,0.0556287765502929,-7400.7958984375,304.1618957519531,0.525627851486206,0.1028149127960205,0.4846766889095306,291.5213623046875,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5297241210937,1.0,0.5130022168159485,0.5099969506263733,0.5099969506263733,1.0,1.0,-2.529095411300659,0.9299781322479248,1.5991172790527344,0.3624469041824341,0.0,0.0,0.8999725580215454,157.14500427246094,147.0,257.36676025390625,-31757.05078125,1596.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0799255371094,312.8817749023437,278.1499938964844,0.0,18000.0,316.6700134277344,36322.79296875,36000.0,0.0,0.0,0.7730740308761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80747652053833,1.8075045347213743,-2.805303302011453e-05,0.0,0.0007845718646422,0.0,0.0,674.1343994140625,0.0,0.0,0.0,0.9930365085601808,4.0,0.0,1.0
636240,293.36260986328125,297.1499938964844,293.1499938964844,0.2318401932716369,-4467.197265625,304.1972961425781,0.7764134407043457,0.3190023899078369,0.2917384505271911,293.3691711425781,297.1499938964844,293.1499938964844,0.1847801953554153,-3927.904296875,304.1946716308594,0.7324713468551636,0.2650231420993805,0.2565723061561584,293.2119445800781,297.1499938964844,293.1499938964844,0.5027844905853271,-6390.16357421875,304.205810546875,0.9562666416168212,0.5939688682556152,0.4170404076576233,293.10321044921875,297.1499938964844,293.1499938964844,0.6234107613563538,-10149.794921875,304.31695556640625,0.9990000128746032,0.8053154349327087,0.6566402316093445,293.1991271972656,297.1499938964844,293.1499938964844,0.0556287765502929,-7400.7958984375,304.1618957519531,0.525627851486206,0.1028149127960205,0.4846766889095306,291.5213623046875,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.305419921875,291.5297241210937,1.0,0.5130022168159485,0.5099969506263733,0.5099969506263733,1.0,1.0,-2.529095411300659,0.9299781322479248,1.5991172790527344,0.3624469041824341,0.0,0.0,0.8999725580215454,157.14500427246094,147.0,257.36676025390625,-31757.05078125,1596.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0799255371094,312.8817749023437,278.1499938964844,0.0,18000.0,316.6700134277344,36322.79296875,36000.0,0.0,0.0,0.7730740308761597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.80747652053833,1.8075045347213743,-2.805303302011453e-05,0.0,0.0007845718646422,0.0,0.0,674.1343994140625,0.0,0.0,0.0,0.9930365085601808,4.0,0.0,1.0
636300,293.3626708984375,297.1499938964844,293.1499938964844,0.2281789034605026,-4410.84228515625,304.1953125,0.7759891152381897,0.3162996470928192,0.2892820239067077,293.3710327148437,297.1499938964844,293.1499938964844,0.1811554729938507,-3865.829833984375,304.193115234375,0.7313708662986755,0.2618833482265472,0.2535821795463562,293.2142944335937,297.1499938964844,293.1499938964844,0.498581051826477,-6349.33984375,304.2032165527344,0.9578722715377808,0.5927248597145081,0.4161559641361236,293.080078125,297.1499938964844,293.1499938964844,0.613213062286377,-10029.8662109375,304.3048095703125,0.9990000128746032,0.8104570508003235,0.6521611213684082,293.1987609863281,297.1499938964844,293.1499938964844,0.0548163279891014,-7329.4560546875,304.16119384765625,0.5259032249450684,0.1022644937038421,0.4820009768009186,291.57574462890625,291.1499938964844,254.98834228515625,254.28176879882807,279.1888732910156,293.3081970214844,291.57781982421875,1.0,0.510277271270752,0.5118072628974915,0.5118072628974915,1.0,1.0,-2.512864589691162,0.9260410070419312,1.5868237018585205,0.361798346042633,0.0,0.0,0.8657680153846741,155.02691650390625,147.0,190.10552978515625,-31529.546875,1565.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26348876953125,312.9649658203125,278.1499938964844,0.0,18000.0,316.19000244140625,37094.625,36000.0,0.0,0.0,0.7654386758804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7521631717681885,1.7521902322769165,-2.703193786146585e-05,0.0,0.0007768229115754,0.0,0.0,624.75341796875,0.0,0.0,0.0,0.9667768478393556,4.0,0.0,1.0
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2256679832935333,-4373.3154296875,304.1916198730469,0.7733891010284424,0.3135904371738434,0.2868750095367431,293.3729248046875,297.1499938964844,293.1499938964844,0.178436666727066,-3820.1923828125,304.190185546875,0.7283783555030823,0.2587101459503174,0.2506202161312103,293.2164306640625,297.1499938964844,293.1499938964844,0.4967386126518249,-6333.845703125,304.19683837890625,0.9566497206687928,0.5914862751960754,0.4153071939945221,293.06451416015625,297.1499938964844,293.1499938964844,0.6115061640739441,-10026.5419921875,304.2796325683594,0.9990000128746032,0.8144057989120483,0.6531770825386047,293.1985778808594,297.1499938964844,293.1499938964844,0.0543624013662338,-7291.9189453125,304.15997314453125,0.5244967937469482,0.101682111620903,0.4795286059379577,291.5762634277344,291.1499938964844,255.0615081787109,254.35015869140625,279.18621826171875,293.3104248046875,291.5742492675781,1.0,0.5094352960586548,0.5134206414222717,0.5134206414222717,1.0,1.0,-2.503634691238404,0.924671232700348,1.5789633989334106,0.3623647093772888,0.0,0.0,0.8370537161827087,155.07266235351562,165.0,93.17505645751952,-31263.779296875,1553.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4325866699219,312.9977111816406,278.1499938964844,0.0,18000.0,316.19000244140625,37443.16015625,36000.0,0.0,0.0,0.7614335417747498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6838048696517944,1.6838306188583374,-2.568447052908596e-05,0.0,0.0007727582706138,0.0,0.0,565.4456176757812,0.0,0.0,0.0,0.9348653554916382,4.0,0.0,1.0
636420,293.3629150390625,297.1499938964844,293.1499938964844,0.2224043905735016,-4326.64599609375,304.1831970214844,0.764009952545166,0.3081680536270141,0.2822051048278808,293.3767395019531,297.1499938964844,293.1499938964844,0.174340009689331,-3752.962158203125,304.1836242675781,0.7185460329055786,0.2522917985916137,0.2447780221700668,293.2200927734375,297.1499938964844,293.1499938964844,0.4968576431274414,-6342.4384765625,304.1810302734375,0.9484218955039978,0.5890599489212036,0.4137561619281769,293.0595092773437,297.1499938964844,293.1499938964844,0.6245763301849365,-10241.0556640625,304.21435546875,0.9990000128746032,0.8176584243774414,0.6663675904273987,293.1990661621094,297.1499938964844,293.1499938964844,0.0539498291909694,-7263.41552734375,304.1573486328125,0.5183143019676208,0.1003541722893714,0.4747221767902374,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.31158447265625,291.4922790527344,1.0,0.5123009085655212,0.5161020755767822,0.5161020755767822,1.0,1.0,-2.4992003440856934,0.9269618988037108,1.5722384452819824,0.3654581606388092,0.0,0.0,0.7952547073364258,159.57235717773438,183.0,-59.433631896972656,-30834.34765625,1566.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.806640625,313.0650634765625,278.1499938964844,0.0,18000.0,316.19000244140625,37380.28515625,36000.0,0.0,0.0,0.7519800662994385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5532188415527344,1.5532419681549072,-2.3103348212316632e-05,0.0,0.0007631641929037,0.0,0.0,461.4007263183594,0.0,0.0,0.0,0.8745896816253662,4.0,0.0,1.0
636480,293.3629150390625,297.1499938964844,293.1499938964844,0.2224043905735016,-4326.64599609375,304.1831970214844,0.764009952545166,0.3081680536270141,0.2822051048278808,293.3767395019531,297.1499938964844,293.1499938964844,0.174340009689331,-3752.962158203125,304.1836242675781,0.7185460329055786,0.2522917985916137,0.2447780221700668,293.2200927734375,297.1499938964844,293.1499938964844,0.4968576431274414,-6342.4384765625,304.1810302734375,0.9484218955039978,0.5890599489212036,0.4137561619281769,293.0595092773437,297.1499938964844,293.1499938964844,0.6245763301849365,-10241.0556640625,304.21435546875,0.9990000128746032,0.8176584243774414,0.6663675904273987,293.1990661621094,297.1499938964844,293.1499938964844,0.0539498291909694,-7263.41552734375,304.1573486328125,0.5183143019676208,0.1003541722893714,0.4747221767902374,291.4974670410156,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.31158447265625,291.4922790527344,1.0,0.5123009085655212,0.5161020755767822,0.5161020755767822,1.0,1.0,-2.4992003440856934,0.9269618988037108,1.5722384452819824,0.3654581606388092,0.0,0.0,0.7952547073364258,159.57235717773438,183.0,-59.433631896972656,-30834.34765625,1566.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.806640625,313.0650634765625,278.1499938964844,0.0,18000.0,316.19000244140625,37380.28515625,36000.0,0.0,0.0,0.7519800662994385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5532188415527344,1.5532419681549072,-2.3103348212316632e-05,0.0,0.0007631641929037,0.0,0.0,461.4007263183594,0.0,0.0,0.0,0.8745896816253662,4.0,0.0,1.0
