time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.36334228515625,297.1499938964844,293.1499938964844,0.2199270278215408,-4292.0244140625,304.17633056640625,0.7512218356132507,0.3026896119117737,0.277648001909256,293.3806457519531,297.1499938964844,293.1499938964844,0.1707920432090759,-3695.013427734375,304.17840576171875,0.7043163776397705,0.2457554042339325,0.2389890700578689,293.22344970703125,297.1499938964844,293.1499938964844,0.4989062547683716,-6369.43896484375,304.1673889160156,0.934517502784729,0.586604654788971,0.4123230576515198,293.0880432128906,297.1499938964844,293.1499938964844,0.6524608135223389,-10646.5234375,304.14654541015625,0.9990000128746032,0.8142361044883728,0.6903548240661621,293.2011108398437,297.1499938964844,293.1499938964844,0.0536181852221488,-7243.35888671875,304.1554870605469,0.5091388821601868,0.0986988693475723,0.46933114528656,291.3857727050781,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.3089294433594,291.3804016113281,1.0,0.5195102691650391,0.5181986093521118,0.5181986093521118,1.0,1.0,-2.5073821544647217,0.933673620223999,1.5737085342407229,0.3702225983142853,0.0,0.0,0.7712176442146301,168.53564453125,201.0,-127.23068237304688,-30606.341796875,1616.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1507568359375,313.1417541503906,278.1499938964844,0.0,18000.0,315.7099914550781,36938.90234375,36000.0,0.0,0.0,0.7365576028823853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4596625566482544,1.4596837759017944,-2.129185122612398e-05,0.0,0.0007475123275071,0.0,0.0,394.6935119628906,0.0,0.0,0.0,0.8319381475448608,4.0,0.0,1.0
636600,293.36334228515625,297.1499938964844,293.1499938964844,0.2199270278215408,-4292.0244140625,304.17633056640625,0.7512218356132507,0.3026896119117737,0.277648001909256,293.3806457519531,297.1499938964844,293.1499938964844,0.1707920432090759,-3695.013427734375,304.17840576171875,0.7043163776397705,0.2457554042339325,0.2389890700578689,293.22344970703125,297.1499938964844,293.1499938964844,0.4989062547683716,-6369.43896484375,304.1673889160156,0.934517502784729,0.586604654788971,0.4123230576515198,293.0880432128906,297.1499938964844,293.1499938964844,0.6524608135223389,-10646.5234375,304.14654541015625,0.9990000128746032,0.8142361044883728,0.6903548240661621,293.2011108398437,297.1499938964844,293.1499938964844,0.0536181852221488,-7243.35888671875,304.1554870605469,0.5091388821601868,0.0986988693475723,0.46933114528656,291.3857727050781,291.1499938964844,255.34393310546875,254.61338806152344,279.1739807128906,293.3089294433594,291.3804016113281,1.0,0.5195102691650391,0.5181986093521118,0.5181986093521118,1.0,1.0,-2.5073821544647217,0.933673620223999,1.5737085342407229,0.3702225983142853,0.0,0.0,0.7712176442146301,168.53564453125,201.0,-127.23068237304688,-30606.341796875,1616.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1507568359375,313.1417541503906,278.1499938964844,0.0,18000.0,315.7099914550781,36938.90234375,36000.0,0.0,0.0,0.7365576028823853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4596625566482544,1.4596837759017944,-2.129185122612398e-05,0.0,0.0007475123275071,0.0,0.0,394.6935119628906,0.0,0.0,0.0,0.8319381475448608,4.0,0.0,1.0
636660,293.3641357421875,297.1499938964844,293.1499938964844,0.2175078094005584,-4257.5751953125,304.1716613769531,0.7370620965957642,0.2971252202987671,0.273129254579544,293.3847351074219,297.1499938964844,293.1499938964844,0.1672211438417434,-3635.92626953125,304.1749267578125,0.6873852610588074,0.2390805780887603,0.23319011926651,293.2270202636719,297.1499938964844,293.1499938964844,0.5013129115104675,-6398.23779296875,304.1576843261719,0.9174755215644836,0.5840196013450623,0.410900354385376,293.14459228515625,297.1499938964844,293.1499938964844,0.6900677680969238,-11168.99609375,304.08526611328125,0.9990000128746032,0.8043918013572693,0.7213650941848755,293.2048034667969,297.1499938964844,293.1499938964844,0.0530720204114913,-7204.9609375,304.15460205078125,0.4984956681728363,0.096661664545536,0.462817907333374,291.2737731933594,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.302490234375,291.2688903808594,1.0,0.5295018553733826,0.5198663473129272,0.5198663473129272,1.0,1.0,-2.5227043628692627,0.9427497386932372,1.5799545049667358,0.3758027255535126,0.0,0.0,0.7622672319412231,180.74073791503903,204.0,-145.2029571533203,-30516.26953125,1689.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3033447265625,313.1353759765625,278.1499938964844,0.0,18000.0,315.7099914550781,36442.78125,36000.0,0.0,0.0,0.7249110341072083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4109958410263062,1.4110161066055298,-2.033129385381472e-05,0.0,0.0007356925634667,0.0,0.0,362.0872192382813,0.0,0.0,0.0,0.8099808692932129,4.0,0.0,1.0
636720,293.3641357421875,297.1499938964844,293.1499938964844,0.2175078094005584,-4257.5751953125,304.1716613769531,0.7370620965957642,0.2971252202987671,0.273129254579544,293.3847351074219,297.1499938964844,293.1499938964844,0.1672211438417434,-3635.92626953125,304.1749267578125,0.6873852610588074,0.2390805780887603,0.23319011926651,293.2270202636719,297.1499938964844,293.1499938964844,0.5013129115104675,-6398.23779296875,304.1576843261719,0.9174755215644836,0.5840196013450623,0.410900354385376,293.14459228515625,297.1499938964844,293.1499938964844,0.6900677680969238,-11168.99609375,304.08526611328125,0.9990000128746032,0.8043918013572693,0.7213650941848755,293.2048034667969,297.1499938964844,293.1499938964844,0.0530720204114913,-7204.9609375,304.15460205078125,0.4984956681728363,0.096661664545536,0.462817907333374,291.2737731933594,291.1499938964844,255.47789001464844,254.7377166748047,279.16925048828125,293.302490234375,291.2688903808594,1.0,0.5295018553733826,0.5198663473129272,0.5198663473129272,1.0,1.0,-2.5227043628692627,0.9427497386932372,1.5799545049667358,0.3758027255535126,0.0,0.0,0.7622672319412231,180.74073791503903,204.0,-145.2029571533203,-30516.26953125,1689.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3033447265625,313.1353759765625,278.1499938964844,0.0,18000.0,315.7099914550781,36442.78125,36000.0,0.0,0.0,0.7249110341072083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4109958410263062,1.4110161066055298,-2.033129385381472e-05,0.0,0.0007356925634667,0.0,0.0,362.0872192382813,0.0,0.0,0.0,0.8099808692932129,4.0,0.0,1.0
636780,293.36474609375,297.1499938964844,293.1499938964844,0.2142761647701263,-4208.9189453125,304.1698913574219,0.7257477641105652,0.2915733754634857,0.2685073614120483,293.3885803222656,297.1499938964844,293.1499938964844,0.1629391759634018,-3562.912353515625,304.173828125,0.6731489896774292,0.232355996966362,0.227226585149765,293.23065185546875,297.1499938964844,293.1499938964844,0.5021491050720215,-6408.548828125,304.1539001464844,0.9050094485282898,0.5813372731208801,0.4093371927738189,293.215576171875,297.1499938964844,293.1499938964844,0.7213498950004578,-11584.162109375,304.0555419921875,0.9990000128746032,0.7901510000228882,0.7456016540527344,293.2088317871094,297.1499938964844,293.1499938964844,0.0520050041377544,-7120.349609375,304.15484619140625,0.4896065294742584,0.0944542065262794,0.4547662436962127,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.305908203125,291.1963195800781,1.0,0.5359976291656494,0.5219199061393738,0.5219199061393738,1.0,1.0,-2.527545213699341,0.9478483200073242,1.5796968936920166,0.3799898326396942,0.0,0.0,0.7612754106521606,190.4137420654297,207.0,-108.71261596679688,-30454.875,1738.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2997131347656,313.0921936035156,278.1499938964844,0.0,18000.0,315.7099914550781,36117.859375,36000.0,0.0,0.0,0.7145344614982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977620601654053,1.3977820873260498,-2.003209556278307e-05,0.0,0.0007251616334542,0.0,0.0,353.0128479003906,0.0,0.0,0.0,0.8038790822029114,4.0,0.0,1.0
636840,293.36474609375,297.1499938964844,293.1499938964844,0.2142761647701263,-4208.9189453125,304.1698913574219,0.7257477641105652,0.2915733754634857,0.2685073614120483,293.3885803222656,297.1499938964844,293.1499938964844,0.1629391759634018,-3562.912353515625,304.173828125,0.6731489896774292,0.232355996966362,0.227226585149765,293.23065185546875,297.1499938964844,293.1499938964844,0.5021491050720215,-6408.548828125,304.1539001464844,0.9050094485282898,0.5813372731208801,0.4093371927738189,293.215576171875,297.1499938964844,293.1499938964844,0.7213498950004578,-11584.162109375,304.0555419921875,0.9990000128746032,0.7901510000228882,0.7456016540527344,293.2088317871094,297.1499938964844,293.1499938964844,0.0520050041377544,-7120.349609375,304.15484619140625,0.4896065294742584,0.0944542065262794,0.4547662436962127,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703186035156,293.305908203125,291.1963195800781,1.0,0.5359976291656494,0.5219199061393738,0.5219199061393738,1.0,1.0,-2.527545213699341,0.9478483200073242,1.5796968936920166,0.3799898326396942,0.0,0.0,0.7612754106521606,190.4137420654297,207.0,-108.71261596679688,-30454.875,1738.1119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2997131347656,313.0921936035156,278.1499938964844,0.0,18000.0,315.7099914550781,36117.859375,36000.0,0.0,0.0,0.7145344614982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3977620601654053,1.3977820873260498,-2.003209556278307e-05,0.0,0.0007251616334542,0.0,0.0,353.0128479003906,0.0,0.0,0.0,0.8038790822029114,4.0,0.0,1.0
636900,293.3647155761719,297.1499938964844,293.1499938964844,0.2123774290084839,-4179.60302734375,304.16973876953125,0.7196060419082642,0.2888599336147308,0.2662638127803802,293.3901062011719,297.1499938964844,293.1499938964844,0.160572737455368,-3521.850341796875,304.1737976074219,0.6656885743141174,0.2290320843458175,0.2242911756038665,293.2322692871094,297.1499938964844,293.1499938964844,0.501833975315094,-6405.5048828125,304.1537780761719,0.8985613584518433,0.5799931883811951,0.4085672795772552,293.24761962890625,297.1499938964844,293.1499938964844,0.7244923710823059,-11611.9091796875,304.067626953125,0.9954676628112792,0.7830180525779724,0.745556652545929,293.2103271484375,297.1499938964844,293.1499938964844,0.051402349025011,-7071.24462890625,304.1550598144531,0.4848094880580902,0.0934132784605026,0.4509852528572082,291.1795959472656,291.1499938964844,255.6678924560547,254.91329956054688,279.1744079589844,293.3122253417969,291.1791687011719,1.0,0.5379469990730286,0.5234308242797852,0.5234308242797852,1.0,1.0,-2.5159013271331787,0.9450151324272156,1.5708861351013184,0.3801394402980804,0.0,0.0,0.7613763213157654,195.7461853027344,207.0,-75.90837860107422,-30333.595703125,1744.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2547302246094,313.06427001953125,278.1499938964844,0.0,18000.0,315.2300109863281,36039.46484375,36000.0,0.0,0.0,0.7050477862358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969405889511108,1.3969606161117554,-2.0000426957267337e-05,0.0,0.0007155338535085,0.0,0.0,352.28790283203125,0.0,0.0,0.0,0.8034421801567078,4.0,0.0,1.0
636960,293.3646850585937,297.1499938964844,293.1499938964844,0.2101717591285705,-4144.97509765625,304.170166015625,0.7135812044143677,0.2861456573009491,0.2640537023544311,293.3916015625,297.1499938964844,293.1499938964844,0.1579762697219848,-3476.208984375,304.1741943359375,0.6586674451828003,0.2257001996040344,0.2213814705610275,293.23406982421875,297.1499938964844,293.1499938964844,0.5007264614105225,-6393.87060546875,304.1551208496094,0.8925250172615051,0.5785972476005554,0.4077906310558319,293.267578125,297.1499938964844,293.1499938964844,0.7205895185470581,-11545.28515625,304.0895690917969,0.9890094995498656,0.7778497934341431,0.7400561571121216,293.211669921875,297.1499938964844,293.1499938964844,0.0507328025996685,-7015.51708984375,304.1553649902344,0.4801173508167267,0.0923848673701286,0.4474283158779144,291.17974853515625,291.1499938964844,255.7279815673828,254.9686279296875,279.177978515625,293.31787109375,291.17926025390625,1.0,0.5390288233757019,0.5251061916351318,0.5251061916351318,1.0,1.0,-2.4978890419006348,0.9397473335266112,1.558141827583313,0.378873348236084,0.0,0.0,0.7593642473220825,200.7182159423828,210.0,-43.48027038574219,-30124.826171875,1740.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1698608398437,313.0042724609375,278.1499938964844,0.0,18000.0,315.2300109863281,36072.6953125,36000.0,0.0,0.0,0.6999311447143555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3939603567123413,1.3939803838729858,-1.995743514271453e-05,0.0,0.0007103411480784,0.0,0.0,350.5718994140625,0.0,0.0,0.0,0.8019364476203918,4.0,0.0,1.0
637020,293.3646850585937,297.1499938964844,293.1499938964844,0.2058070451021194,-4076.436279296875,304.17071533203125,0.7031263113021851,0.2807089686393738,0.2594981789588928,293.3946228027344,297.1499938964844,293.1499938964844,0.1527676880359649,-3384.34912109375,304.1748046875,0.647124707698822,0.2189644277095794,0.2153732627630233,293.238037109375,297.1499938964844,293.1499938964844,0.498578280210495,-6371.62548828125,304.156982421875,0.8835230469703674,0.5756632685661316,0.4060338735580444,293.2872009277344,297.1499938964844,293.1499938964844,0.7160738706588745,-11466.404296875,304.1168212890625,0.9792208671569824,0.7708582282066345,0.7329561710357666,293.2142028808594,297.1499938964844,293.1499938964844,0.0493218377232551,-6899.07568359375,304.15594482421875,0.4714699387550354,0.0903119668364524,0.4396807551383972,291.17071533203125,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.32476806640625,291.1703186035156,1.0,0.5399173498153687,0.52836012840271,0.52836012840271,1.0,1.0,-2.465245485305786,0.9304053783416748,1.534840106964111,0.3767642378807068,0.0,0.0,0.7572511434555054,207.9437866210937,213.0,-20.82021141052246,-29726.6796875,1725.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0052490234375,312.8789978027344,278.1499938964844,0.0,18000.0,315.2300109863281,36075.44140625,36000.0,0.0,0.0,0.690150797367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861027956008911,1.3861225843429563,-1.982540379685816e-05,0.0,0.0007004153449088,0.0,0.0,345.8368530273437,0.0,0.0,0.0,0.7984746098518372,4.0,0.0,1.0
637080,293.3646850585937,297.1499938964844,293.1499938964844,0.2058070451021194,-4076.436279296875,304.17071533203125,0.7031263113021851,0.2807089686393738,0.2594981789588928,293.3946228027344,297.1499938964844,293.1499938964844,0.1527676880359649,-3384.34912109375,304.1748046875,0.647124707698822,0.2189644277095794,0.2153732627630233,293.238037109375,297.1499938964844,293.1499938964844,0.498578280210495,-6371.62548828125,304.156982421875,0.8835230469703674,0.5756632685661316,0.4060338735580444,293.2872009277344,297.1499938964844,293.1499938964844,0.7160738706588745,-11466.404296875,304.1168212890625,0.9792208671569824,0.7708582282066345,0.7329561710357666,293.2142028808594,297.1499938964844,293.1499938964844,0.0493218377232551,-6899.07568359375,304.15594482421875,0.4714699387550354,0.0903119668364524,0.4396807551383972,291.17071533203125,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.32476806640625,291.1703186035156,1.0,0.5399173498153687,0.52836012840271,0.52836012840271,1.0,1.0,-2.465245485305786,0.9304053783416748,1.534840106964111,0.3767642378807068,0.0,0.0,0.7572511434555054,207.9437866210937,213.0,-20.82021141052246,-29726.6796875,1725.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0052490234375,312.8789978027344,278.1499938964844,0.0,18000.0,315.2300109863281,36075.44140625,36000.0,0.0,0.0,0.690150797367096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3861027956008911,1.3861225843429563,-1.982540379685816e-05,0.0,0.0007004153449088,0.0,0.0,345.8368530273437,0.0,0.0,0.0,0.7984746098518372,4.0,0.0,1.0
637140,293.3641357421875,297.1499938964844,293.1499938964844,0.2013517618179321,-4006.072265625,304.1712341308594,0.6942684054374695,0.2753772139549255,0.2549327611923218,293.3972473144531,297.1499938964844,293.1499938964844,0.1474336385726928,-3289.481689453125,304.1754150390625,0.6374366283416748,0.2122377753257751,0.209263727068901,293.24176025390625,297.1499938964844,293.1499938964844,0.4960006773471832,-6345.0244140625,304.158935546875,0.8767467737197876,0.5726779103279114,0.4041569828987121,293.296142578125,297.1499938964844,293.1499938964844,0.7124282717704773,-11407.0302734375,304.1337585449219,0.9717180132865906,0.7655563950538635,0.7279942631721497,293.2160949707031,297.1499938964844,293.1499938964844,0.0478354580700397,-6776.67626953125,304.15643310546875,0.4626299440860748,0.0883024707436561,0.431734949350357,291.16668701171875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.328369140625,291.1664428710937,1.0,0.5398015379905701,0.5314972400665283,0.5314972400665283,1.0,1.0,-2.434656858444214,0.921622097492218,1.5130349397659302,0.3747698962688446,0.0,0.0,0.7553243041038513,213.12066650390625,216.0,-9.48219871520996,-29360.03515625,1704.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.84588623046875,312.76007080078125,278.1499938964844,0.0,18000.0,314.75,36066.703125,36000.0,0.0,0.0,0.6761659979820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798905611038208,1.379910230636597,-1.97190838662209e-05,0.0,0.0006862225709483,0.0,0.0,342.0956726074219,0.0,0.0,0.0,0.7956622838973999,4.0,0.0,1.0
637200,293.3641357421875,297.1499938964844,293.1499938964844,0.2013517618179321,-4006.072265625,304.1712341308594,0.6942684054374695,0.2753772139549255,0.2549327611923218,293.3972473144531,297.1499938964844,293.1499938964844,0.1474336385726928,-3289.481689453125,304.1754150390625,0.6374366283416748,0.2122377753257751,0.209263727068901,293.24176025390625,297.1499938964844,293.1499938964844,0.4960006773471832,-6345.0244140625,304.158935546875,0.8767467737197876,0.5726779103279114,0.4041569828987121,293.296142578125,297.1499938964844,293.1499938964844,0.7124282717704773,-11407.0302734375,304.1337585449219,0.9717180132865906,0.7655563950538635,0.7279942631721497,293.2160949707031,297.1499938964844,293.1499938964844,0.0478354580700397,-6776.67626953125,304.15643310546875,0.4626299440860748,0.0883024707436561,0.431734949350357,291.16668701171875,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.328369140625,291.1664428710937,1.0,0.5398015379905701,0.5314972400665283,0.5314972400665283,1.0,1.0,-2.434656858444214,0.921622097492218,1.5130349397659302,0.3747698962688446,0.0,0.0,0.7553243041038513,213.12066650390625,216.0,-9.48219871520996,-29360.03515625,1704.3365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.84588623046875,312.76007080078125,278.1499938964844,0.0,18000.0,314.75,36066.703125,36000.0,0.0,0.0,0.6761659979820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798905611038208,1.379910230636597,-1.97190838662209e-05,0.0,0.0006862225709483,0.0,0.0,342.0956726074219,0.0,0.0,0.0,0.7956622838973999,4.0,0.0,1.0
637260,293.3623046875,297.1499938964844,293.1499938964844,0.1971795111894607,-3940.159423828125,304.17108154296875,0.6865344643592834,0.2703232169151306,0.250516414642334,293.3984680175781,297.1499938964844,293.1499938964844,0.1422961801290512,-3197.644775390625,304.17547607421875,0.628842830657959,0.2057214677333831,0.2032382190227508,293.2442932128906,297.1499938964844,293.1499938964844,0.4937180280685425,-6321.9111328125,304.15972900390625,0.871263861656189,0.5698375701904297,0.4022992253303528,293.3007202148437,297.1499938964844,293.1499938964844,0.7093079090118408,-11359.5234375,304.14422607421875,0.9653989672660828,0.7609185576438904,0.7237293124198914,293.2165832519531,297.1499938964844,293.1499938964844,0.0464830100536346,-6666.4033203125,304.1565246582031,0.4543581008911133,0.0865252166986465,0.4243263006210327,291.1551513671875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.1544494628906,1.0,0.539203941822052,0.5345318913459778,0.5345318913459778,1.0,1.0,-2.4058539867401123,0.9133277535438538,1.4925261735916138,0.3728407323360443,0.0,0.0,0.7552792429924011,217.14288330078125,219.0,-15.119253158569336,-28973.40625,1681.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61737060546875,312.5865783691406,278.1499938964844,0.0,18000.0,314.75,36016.29296875,36000.0,0.0,0.0,0.6665230989456177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766803741455078,1.3767000436782837,-1.9653947674669325e-05,0.0,0.0006764362333342,0.0,0.0,340.04443359375,0.0,0.0,0.0,0.794281005859375,4.0,0.0,1.0
637320,293.3623046875,297.1499938964844,293.1499938964844,0.1971795111894607,-3940.159423828125,304.17108154296875,0.6865344643592834,0.2703232169151306,0.250516414642334,293.3984680175781,297.1499938964844,293.1499938964844,0.1422961801290512,-3197.644775390625,304.17547607421875,0.628842830657959,0.2057214677333831,0.2032382190227508,293.2442932128906,297.1499938964844,293.1499938964844,0.4937180280685425,-6321.9111328125,304.15972900390625,0.871263861656189,0.5698375701904297,0.4022992253303528,293.3007202148437,297.1499938964844,293.1499938964844,0.7093079090118408,-11359.5234375,304.14422607421875,0.9653989672660828,0.7609185576438904,0.7237293124198914,293.2165832519531,297.1499938964844,293.1499938964844,0.0464830100536346,-6666.4033203125,304.1565246582031,0.4543581008911133,0.0865252166986465,0.4243263006210327,291.1551513671875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.1544494628906,1.0,0.539203941822052,0.5345318913459778,0.5345318913459778,1.0,1.0,-2.4058539867401123,0.9133277535438538,1.4925261735916138,0.3728407323360443,0.0,0.0,0.7552792429924011,217.14288330078125,219.0,-15.119253158569336,-28973.40625,1681.5142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61737060546875,312.5865783691406,278.1499938964844,0.0,18000.0,314.75,36016.29296875,36000.0,0.0,0.0,0.6665230989456177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766803741455078,1.3767000436782837,-1.9653947674669325e-05,0.0,0.0006764362333342,0.0,0.0,340.04443359375,0.0,0.0,0.0,0.794281005859375,4.0,0.0,1.0
637380,293.3592224121094,297.1499938964844,293.1499938964844,0.1932247132062912,-3877.433837890625,304.170654296875,0.6796920895576477,0.2655629813671112,0.2463569194078445,293.398193359375,297.1499938964844,293.1499938964844,0.137364313006401,-3108.827880859375,304.1752014160156,0.6209220886230469,0.1994770765304565,0.197453498840332,293.24566650390625,297.1499938964844,293.1499938964844,0.4914800226688385,-6299.33935546875,304.16021728515625,0.8666779398918152,0.5671701431274414,0.4005554318428039,293.302978515625,297.1499938964844,293.1499938964844,0.7060613036155701,-11313.1142578125,304.1514892578125,0.959854245185852,0.7566438317298889,0.7198449969291687,293.2156677246094,297.1499938964844,293.1499938964844,0.045334368944168,-6573.13427734375,304.15625,0.4476887583732605,0.085020400583744,0.4180932343006134,291.1455383300781,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294372558594,291.14501953125,1.0,0.5384769439697266,0.537484884262085,0.537484884262085,1.0,1.0,-2.379656314849853,0.9059224128723145,1.473733901977539,0.3712115585803985,0.0,0.0,0.7565528154373169,220.45489501953125,222.0,-13.333611488342283,-28640.666015625,1659.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3876342773437,312.4232788085937,278.1499938964844,0.0,18000.0,314.75,35969.14453125,36000.0,0.0,0.0,0.6578145027160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791069984436035,1.3791266679763794,-1.96838936972199e-05,0.0,0.0006675980985164,0.0,0.0,341.35321044921875,0.0,0.0,0.0,0.7953580617904663,4.0,0.0,1.0
637440,293.3592224121094,297.1499938964844,293.1499938964844,0.1932247132062912,-3877.433837890625,304.170654296875,0.6796920895576477,0.2655629813671112,0.2463569194078445,293.398193359375,297.1499938964844,293.1499938964844,0.137364313006401,-3108.827880859375,304.1752014160156,0.6209220886230469,0.1994770765304565,0.197453498840332,293.24566650390625,297.1499938964844,293.1499938964844,0.4914800226688385,-6299.33935546875,304.16021728515625,0.8666779398918152,0.5671701431274414,0.4005554318428039,293.302978515625,297.1499938964844,293.1499938964844,0.7060613036155701,-11313.1142578125,304.1514892578125,0.959854245185852,0.7566438317298889,0.7198449969291687,293.2156677246094,297.1499938964844,293.1499938964844,0.045334368944168,-6573.13427734375,304.15625,0.4476887583732605,0.085020400583744,0.4180932343006134,291.1455383300781,291.1499938964844,256.15631103515625,255.35826110839844,279.1799011230469,293.3294372558594,291.14501953125,1.0,0.5384769439697266,0.537484884262085,0.537484884262085,1.0,1.0,-2.379656314849853,0.9059224128723145,1.473733901977539,0.3712115585803985,0.0,0.0,0.7565528154373169,220.45489501953125,222.0,-13.333611488342283,-28640.666015625,1659.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3876342773437,312.4232788085937,278.1499938964844,0.0,18000.0,314.75,35969.14453125,36000.0,0.0,0.0,0.6578145027160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3791069984436035,1.3791266679763794,-1.96838936972199e-05,0.0,0.0006675980985164,0.0,0.0,341.35321044921875,0.0,0.0,0.0,0.7953580617904663,4.0,0.0,1.0
637500,293.35748291015625,297.1499938964844,293.1499938964844,0.1913000047206878,-3846.795654296875,304.1703796386719,0.676470160484314,0.2632572650909424,0.2443450987339019,293.3977355957031,297.1499938964844,293.1499938964844,0.1349539309740066,-3065.160400390625,304.1750183105469,0.6169962286949158,0.1964233070611953,0.1946273446083068,293.2461242675781,297.1499938964844,293.1499938964844,0.4903421401977539,-6287.86474609375,304.1604309082031,0.8645652532577515,0.5658661127090454,0.3997048437595367,293.3036193847656,297.1499938964844,293.1499938964844,0.7043434977531433,-11289.3984375,304.1543273925781,0.957219660282135,0.7545745968818665,0.7179741263389587,293.2149353027344,297.1499938964844,293.1499938964844,0.0448096245527267,-6530.5859375,304.15606689453125,0.4447304308414459,0.0843302756547927,0.4152738451957702,291.1417541503906,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3289794921875,291.14129638671875,1.0,0.5381105542182922,0.5389450192451477,0.5389450192451477,1.0,1.0,-2.3671875,0.902426540851593,1.4647610187530518,0.3704613149166107,0.0,0.0,0.7574895024299622,221.983642578125,222.0,-11.827320098876951,-28485.00390625,1649.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2724304199219,312.34326171875,278.1499938964844,0.0,18000.0,314.2699890136719,35953.21875,36000.0,0.0,0.0,0.6490116119384766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381413221359253,1.3814328908920288,-1.971895107999444e-05,0.0,0.0006586642703041,0.0,0.0,342.6824951171875,0.0,0.0,0.0,0.7963992953300476,4.0,0.0,1.0
637560,293.3556213378906,297.1499938964844,293.1499938964844,0.1894586533308029,-3817.499755859375,304.1700134277344,0.673341691493988,0.260992020368576,0.2423692792654037,293.3971252441406,297.1499938964844,293.1499938964844,0.1326114535331726,-3022.626708984375,304.1747131347656,0.6129840016365051,0.1934044063091278,0.1918345689773559,293.2464904785156,297.1499938964844,293.1499938964844,0.4893259108066559,-6277.74169921875,304.1603698730469,0.8625277280807495,0.5645754337310791,0.3988626599311828,293.3041076660156,297.1499938964844,293.1499938964844,0.7027557492256165,-11267.90625,304.1564025878906,0.95463228225708,0.7525367736816406,0.716133177280426,293.214111328125,297.1499938964844,293.1499938964844,0.044324655085802,-6491.51611328125,304.1558532714844,0.4419454634189605,0.0836683139204979,0.4125890433788299,291.1354675292969,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.328369140625,291.1343688964844,1.0,0.5377533435821533,0.540399968624115,0.540399968624115,1.0,1.0,-2.3550100326538086,0.8990222215652466,1.455987811088562,0.3697352409362793,0.0,0.0,0.7590429782867432,223.468994140625,225.0,-16.580753326416016,-28308.326171875,1638.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.120849609375,312.23309326171875,278.1499938964844,0.0,18000.0,314.2699890136719,35932.171875,36000.0,0.0,0.0,0.6446728110313416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384530544281006,1.3845503330230713,-1.976655221369583e-05,0.0,0.0006542609771713,0.0,0.0,344.4869079589844,0.0,0.0,0.0,0.7978435754776001,4.0,0.0,1.0
637620,293.3517150878906,297.1499938964844,293.1499938964844,0.1859029978513717,-3760.77099609375,304.1692810058594,0.6673209071159363,0.2565743625164032,0.2385185211896896,293.39556884765625,297.1499938964844,293.1499938964844,0.1280358582735061,-2939.085205078125,304.1741027832031,0.6046108603477478,0.1874579936265945,0.1863360852003097,293.2469787597656,297.1499938964844,293.1499938964844,0.4873838424682617,-6258.41162109375,304.16015625,0.8586218953132629,0.5620313286781311,0.3972027599811554,293.3045349121094,297.1499938964844,293.1499938964844,0.6996200680732727,-11226.2392578125,304.15948486328125,0.9495493173599244,0.7485451698303223,0.7125312685966492,293.2123107910156,297.1499938964844,293.1499938964844,0.0434185042977333,-6418.72412109375,304.1554260253906,0.4367832839488983,0.0824095010757446,0.4075268805027008,291.1208801269531,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.32684326171875,291.1202697753906,1.0,0.5370842218399048,0.5433027744293213,0.5433027744293213,1.0,1.0,-2.331376075744629,0.8924362659454346,1.438939929008484,0.368336021900177,0.0,0.0,0.7640206217765808,226.36666870117188,228.0,-17.233640670776367,-27998.4921875,1619.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81793212890625,312.0269470214844,278.1499938964844,0.0,18000.0,314.2699890136719,35855.03125,36000.0,0.0,0.0,0.636909008026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970922231674194,1.3971121311187744,-1.9961289581260644e-05,0.0,0.0006463816389441,0.0,0.0,351.8519592285156,0.0,0.0,0.0,0.8035350441932678,4.0,0.0,1.0
637680,293.3517150878906,297.1499938964844,293.1499938964844,0.1859029978513717,-3760.77099609375,304.1692810058594,0.6673209071159363,0.2565743625164032,0.2385185211896896,293.39556884765625,297.1499938964844,293.1499938964844,0.1280358582735061,-2939.085205078125,304.1741027832031,0.6046108603477478,0.1874579936265945,0.1863360852003097,293.2469787597656,297.1499938964844,293.1499938964844,0.4873838424682617,-6258.41162109375,304.16015625,0.8586218953132629,0.5620313286781311,0.3972027599811554,293.3045349121094,297.1499938964844,293.1499938964844,0.6996200680732727,-11226.2392578125,304.15948486328125,0.9495493173599244,0.7485451698303223,0.7125312685966492,293.2123107910156,297.1499938964844,293.1499938964844,0.0434185042977333,-6418.72412109375,304.1554260253906,0.4367832839488983,0.0824095010757446,0.4075268805027008,291.1208801269531,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.32684326171875,291.1202697753906,1.0,0.5370842218399048,0.5433027744293213,0.5433027744293213,1.0,1.0,-2.331376075744629,0.8924362659454346,1.438939929008484,0.368336021900177,0.0,0.0,0.7640206217765808,226.36666870117188,228.0,-17.233640670776367,-27998.4921875,1619.145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.81793212890625,312.0269470214844,278.1499938964844,0.0,18000.0,314.2699890136719,35855.03125,36000.0,0.0,0.0,0.636909008026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3970922231674194,1.3971121311187744,-1.9961289581260644e-05,0.0,0.0006463816389441,0.0,0.0,351.8519592285156,0.0,0.0,0.0,0.8035350441932678,4.0,0.0,1.0
637740,293.34765625,297.1499938964844,293.1499938964844,0.1823679059743881,-3703.96630859375,304.16876220703125,0.6615676283836365,0.252292275428772,0.2347894310951233,293.3937072753906,297.1499938964844,293.1499938964844,0.1235001906752586,-2855.48583984375,304.17364501953125,0.5960176587104797,0.1816172450780868,0.1809377819299698,293.2472839355469,297.1499938964844,293.1499938964844,0.4851929545402527,-6236.33642578125,304.1604309082031,0.8548764586448669,0.5595166087150574,0.3955643475055694,293.3045349121094,297.1499938964844,293.1499938964844,0.6960514783859253,-11179.490234375,304.1622619628906,0.9445314407348632,0.7446263432502747,0.709003210067749,293.2104187011719,297.1499938964844,293.1499938964844,0.042533952742815,-6347.32666015625,304.15509033203125,0.4320463538169861,0.0812158659100532,0.4027703106403351,291.1131896972656,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250732421875,291.1128234863281,1.0,0.5364863872528076,0.546209454536438,0.546209454536438,1.0,1.0,-2.3084909915924072,0.8860756754875183,1.4224153757095337,0.366982489824295,0.0,0.0,0.7694929242134094,229.2250061035156,231.0,-11.828436851501465,-27714.927734375,1600.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52215576171875,311.8326416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35825.39453125,36000.0,0.0,0.0,0.625476598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412869572639465,1.412889838218689,-2.022380431299098e-05,0.0,0.0006347792223095,0.0,0.0,361.4630126953125,0.0,0.0,0.0,0.8106836080551147,4.0,0.0,1.0
637800,293.34765625,297.1499938964844,293.1499938964844,0.1823679059743881,-3703.96630859375,304.16876220703125,0.6615676283836365,0.252292275428772,0.2347894310951233,293.3937072753906,297.1499938964844,293.1499938964844,0.1235001906752586,-2855.48583984375,304.17364501953125,0.5960176587104797,0.1816172450780868,0.1809377819299698,293.2472839355469,297.1499938964844,293.1499938964844,0.4851929545402527,-6236.33642578125,304.1604309082031,0.8548764586448669,0.5595166087150574,0.3955643475055694,293.3045349121094,297.1499938964844,293.1499938964844,0.6960514783859253,-11179.490234375,304.1622619628906,0.9445314407348632,0.7446263432502747,0.709003210067749,293.2104187011719,297.1499938964844,293.1499938964844,0.042533952742815,-6347.32666015625,304.15509033203125,0.4320463538169861,0.0812158659100532,0.4027703106403351,291.1131896972656,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250732421875,291.1128234863281,1.0,0.5364863872528076,0.546209454536438,0.546209454536438,1.0,1.0,-2.3084909915924072,0.8860756754875183,1.4224153757095337,0.366982489824295,0.0,0.0,0.7694929242134094,229.2250061035156,231.0,-11.828436851501465,-27714.927734375,1600.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52215576171875,311.8326416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35825.39453125,36000.0,0.0,0.0,0.625476598739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412869572639465,1.412889838218689,-2.022380431299098e-05,0.0,0.0006347792223095,0.0,0.0,361.4630126953125,0.0,0.0,0.0,0.8106836080551147,4.0,0.0,1.0
637860,293.34344482421875,297.1499938964844,293.1499938964844,0.1790418922901153,-3650.44384765625,304.16802978515625,0.6560593247413635,0.2481381297111511,0.23117396235466,293.3915710449219,297.1499938964844,293.1499938964844,0.1191295236349105,-2774.409912109375,304.17303466796875,0.5872236490249634,0.175872802734375,0.1756296902894973,293.24737548828125,297.1499938964844,293.1499938964844,0.4832501709461212,-6216.994140625,304.1601867675781,0.8512568473815918,0.5570319890975952,0.3939439654350281,293.3042297363281,297.1499938964844,293.1499938964844,0.692760169506073,-11137.26953125,304.16363525390625,0.9395610690116882,0.7407743334770203,0.7055338025093079,293.20849609375,297.1499938964844,293.1499938964844,0.0417223423719406,-6282.28173828125,304.1547546386719,0.4276565611362457,0.0800729468464851,0.3982473313808441,291.1000366210937,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3230895996094,291.0992736816406,1.0,0.5359624624252319,0.549128532409668,0.549128532409668,1.0,1.0,-2.286224126815796,0.8798978328704834,1.4063262939453125,0.3656597137451172,0.0,0.0,0.7769285440444946,232.07369995117188,234.0,-17.148828506469727,-27406.833984375,1582.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1662902832031,311.5914611816406,278.1499938964844,0.0,18000.0,313.7900085449219,35770.3359375,36000.0,0.0,0.0,0.6188220381736755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322589635849,1.4322795867919922,-2.0546343876048923e-05,0.0,0.0006280256784521,0.0,0.0,373.4813537597656,0.0,0.0,0.0,0.8195722103118896,4.0,0.0,1.0
637920,293.34344482421875,297.1499938964844,293.1499938964844,0.1790418922901153,-3650.44384765625,304.16802978515625,0.6560593247413635,0.2481381297111511,0.23117396235466,293.3915710449219,297.1499938964844,293.1499938964844,0.1191295236349105,-2774.409912109375,304.17303466796875,0.5872236490249634,0.175872802734375,0.1756296902894973,293.24737548828125,297.1499938964844,293.1499938964844,0.4832501709461212,-6216.994140625,304.1601867675781,0.8512568473815918,0.5570319890975952,0.3939439654350281,293.3042297363281,297.1499938964844,293.1499938964844,0.692760169506073,-11137.26953125,304.16363525390625,0.9395610690116882,0.7407743334770203,0.7055338025093079,293.20849609375,297.1499938964844,293.1499938964844,0.0417223423719406,-6282.28173828125,304.1547546386719,0.4276565611362457,0.0800729468464851,0.3982473313808441,291.1000366210937,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.3230895996094,291.0992736816406,1.0,0.5359624624252319,0.549128532409668,0.549128532409668,1.0,1.0,-2.286224126815796,0.8798978328704834,1.4063262939453125,0.3656597137451172,0.0,0.0,0.7769285440444946,232.07369995117188,234.0,-17.148828506469727,-27406.833984375,1582.8092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1662902832031,311.5914611816406,278.1499938964844,0.0,18000.0,313.7900085449219,35770.3359375,36000.0,0.0,0.0,0.6188220381736755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322589635849,1.4322795867919922,-2.0546343876048923e-05,0.0,0.0006280256784521,0.0,0.0,373.4813537597656,0.0,0.0,0.0,0.8195722103118896,4.0,0.0,1.0
637980,293.3391418457031,297.1499938964844,293.1499938964844,0.1757515668869018,-3597.1396484375,304.1675109863281,0.6507894396781921,0.2441082745790481,0.2276699692010879,293.3892822265625,297.1499938964844,293.1499938964844,0.1148065999150276,-2693.46435546875,304.1725769042969,0.5782601833343506,0.1702215075492859,0.1704088151454925,293.247314453125,297.1499938964844,293.1499938964844,0.4811242818832397,-6195.578125,304.16033935546875,0.8477513194084167,0.5545768141746521,0.392344981431961,293.3036499023437,297.1499938964844,293.1499938964844,0.689179003238678,-11091.37109375,304.1650390625,0.9346502423286438,0.7369838356971741,0.7021252512931824,293.20660400390625,297.1499938964844,293.1499938964844,0.0409209839999675,-6217.724609375,304.1545104980469,0.4235713183879852,0.0789739787578582,0.3939239978790283,291.0919189453125,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3209533691406,291.0915832519531,1.0,0.5355126857757568,0.5520638823509216,0.5520638823509216,1.0,1.0,-2.264534950256348,0.8738922476768494,1.3906426429748535,0.3643664121627807,0.0,0.0,0.7852875590324402,234.9231872558593,222.0,-11.765155792236328,-27138.833984375,1566.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8304748535156,311.37554931640625,278.1499938964844,0.0,18000.0,313.7900085449219,35734.13671875,36000.0,0.0,0.0,0.6133606433868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564226865768433,1.4564436674118042,-2.0962024791515432e-05,0.0,0.0006224830867722,0.0,0.0,388.9632568359375,0.0,0.0,0.0,0.8305844068527222,4.0,0.0,1.0
638040,293.3391418457031,297.1499938964844,293.1499938964844,0.1757515668869018,-3597.1396484375,304.1675109863281,0.6507894396781921,0.2441082745790481,0.2276699692010879,293.3892822265625,297.1499938964844,293.1499938964844,0.1148065999150276,-2693.46435546875,304.1725769042969,0.5782601833343506,0.1702215075492859,0.1704088151454925,293.247314453125,297.1499938964844,293.1499938964844,0.4811242818832397,-6195.578125,304.16033935546875,0.8477513194084167,0.5545768141746521,0.392344981431961,293.3036499023437,297.1499938964844,293.1499938964844,0.689179003238678,-11091.37109375,304.1650390625,0.9346502423286438,0.7369838356971741,0.7021252512931824,293.20660400390625,297.1499938964844,293.1499938964844,0.0409209839999675,-6217.724609375,304.1545104980469,0.4235713183879852,0.0789739787578582,0.3939239978790283,291.0919189453125,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3209533691406,291.0915832519531,1.0,0.5355126857757568,0.5520638823509216,0.5520638823509216,1.0,1.0,-2.264534950256348,0.8738922476768494,1.3906426429748535,0.3643664121627807,0.0,0.0,0.7852875590324402,234.9231872558593,222.0,-11.765155792236328,-27138.833984375,1566.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8304748535156,311.37554931640625,278.1499938964844,0.0,18000.0,313.7900085449219,35734.13671875,36000.0,0.0,0.0,0.6133606433868408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564226865768433,1.4564436674118042,-2.0962024791515432e-05,0.0,0.0006224830867722,0.0,0.0,388.9632568359375,0.0,0.0,0.0,0.8305844068527222,4.0,0.0,1.0
638100,293.3368835449219,297.1499938964844,293.1499938964844,0.1740297675132751,-3569.05419921875,304.1674499511719,0.6494207978248596,0.2421524971723556,0.2258733659982681,293.38800048828125,297.1499938964844,293.1499938964844,0.1125837564468383,-2651.5048828125,304.1725158691406,0.5749685168266296,0.167441189289093,0.1677400916814804,293.2471923828125,297.1499938964844,293.1499938964844,0.4798655211925506,-6182.73046875,304.1607666015625,0.8475834131240845,0.5533685088157654,0.3914846181869507,293.3032531738281,297.1499938964844,293.1499938964844,0.6871378421783447,-11065.080078125,304.166015625,0.9343031644821168,0.7351154088973999,0.7003471255302429,293.20562744140625,297.1499938964844,293.1499938964844,0.0404381565749645,-6178.5263671875,304.1545715332031,0.4225918650627136,0.0784510672092437,0.391403466463089,291.09063720703125,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.31982421875,291.090576171875,1.0,0.5334035158157349,0.5535697937011719,0.5535697937011719,1.0,1.0,-2.2529759407043457,0.8705770969390869,1.3823987245559692,0.3635820150375366,0.0,0.0,0.7893885970115662,233.9481201171875,222.0,-7.102251052856445,-27006.162109375,1547.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6729736328125,311.2770080566406,278.1499938964844,0.0,18000.0,313.3099975585937,35731.23828125,36000.0,0.0,0.0,0.6062135696411133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687246084213257,1.4687458276748655,-2.1179886971367523e-05,0.0,0.0006152297137305,0.0,0.0,397.0691833496094,0.0,0.0,0.0,0.8362104892730713,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1723238229751587,-3541.196533203125,304.1673889160156,0.6487727761268616,0.240254670381546,0.224073439836502,293.3865661621094,297.1499938964844,293.1499938964844,0.1103673577308654,-2609.51171875,304.1724548339844,0.572380781173706,0.1647055447101593,0.1650561690330505,293.2469482421875,297.1499938964844,293.1499938964844,0.4786103963851928,-6169.970703125,304.1610717773437,0.8483228087425232,0.5521868467330933,0.3906005620956421,293.302734375,297.1499938964844,293.1499938964844,0.685104250907898,-11039.0498046875,304.16680908203125,0.9351704716682434,0.7332760095596313,0.6985394954681396,293.2045288085937,297.1499938964844,293.1499938964844,0.0399359539151191,-6137.82666015625,304.1546325683594,0.4222292006015777,0.0779604539275169,0.3887563049793243,291.0886535644531,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.31854248046875,291.0879821777344,1.0,0.5305918455123901,0.5550922155380249,0.5550922155380249,1.0,1.0,-2.241177082061768,0.8671543598175049,1.3740228414535522,0.3627203404903412,0.0,0.0,0.7936391234397888,231.61187744140625,210.0,-8.52611255645752,-26847.46484375,1523.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4875793457031,311.1528015136719,278.1499938964844,0.0,18000.0,313.3099975585937,35733.07421875,36000.0,0.0,0.0,0.6035272479057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807316064834597,1.4807530641555786,-2.1395355361164548e-05,0.0,0.0006125034415163,0.0,0.0,405.1123352050781,0.0,0.0,0.0,0.8417389988899231,4.0,0.0,1.0
638220,293.329345703125,297.1499938964844,293.1499938964844,0.1689935326576233,-3486.667724609375,304.1671447753906,0.648888885974884,0.2366235852241516,0.2205320298671722,293.3833312988281,297.1499938964844,293.1499938964844,0.1059959307312965,-2526.172607421875,304.1722412109375,0.5685698986053467,0.1593693792819976,0.1597183644771576,293.2460632324219,297.1499938964844,293.1499938964844,0.4761202037334442,-6144.68896484375,304.1615600585937,0.8515799641609192,0.5499061942100525,0.3888179957866668,293.30133056640625,297.1499938964844,293.1499938964844,0.6810590028762817,-10987.4814453125,304.16796875,0.939239263534546,0.7296925783157349,0.6949148178100586,293.2020874023437,297.1499938964844,293.1499938964844,0.0389321185648441,-6056.50537109375,304.15478515625,0.4227708280086517,0.0770759731531143,0.3834365308284759,291.0827331542969,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3156433105469,291.0826110839844,1.0,0.5234122276306152,0.5581679940223694,0.5581679940223694,1.0,1.0,-2.217626571655273,0.8602867126464844,1.3573399782180786,0.3609462976455688,0.0,0.0,0.8031243085861206,224.4853363037109,198.0,-6.12992525100708,-26562.3828125,1467.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473693847656,310.9343566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35704.50390625,36000.0,0.0,0.0,0.5989180207252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5073479413986206,1.5073697566986084,-2.18718487303704e-05,0.0,0.0006078256410546,0.0,0.0,423.2599487304688,0.0,0.0,0.0,0.8540024161338806,4.0,0.0,1.0
