time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.329345703125,297.1499938964844,293.1499938964844,0.1689935326576233,-3486.667724609375,304.1671447753906,0.648888885974884,0.2366235852241516,0.2205320298671722,293.3833312988281,297.1499938964844,293.1499938964844,0.1059959307312965,-2526.172607421875,304.1722412109375,0.5685698986053467,0.1593693792819976,0.1597183644771576,293.2460632324219,297.1499938964844,293.1499938964844,0.4761202037334442,-6144.68896484375,304.1615600585937,0.8515799641609192,0.5499061942100525,0.3888179957866668,293.30133056640625,297.1499938964844,293.1499938964844,0.6810590028762817,-10987.4814453125,304.16796875,0.939239263534546,0.7296925783157349,0.6949148178100586,293.2020874023437,297.1499938964844,293.1499938964844,0.0389321185648441,-6056.50537109375,304.15478515625,0.4227708280086517,0.0770759731531143,0.3834365308284759,291.0827331542969,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.3156433105469,291.0826110839844,1.0,0.5234122276306152,0.5581679940223694,0.5581679940223694,1.0,1.0,-2.217626571655273,0.8602867126464844,1.3573399782180786,0.3609462976455688,0.0,0.0,0.8031243085861206,224.4853363037109,198.0,-6.12992525100708,-26562.3828125,1467.5533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1473693847656,310.9343566894531,278.1499938964844,0.0,18000.0,313.3099975585937,35704.50390625,36000.0,0.0,0.0,0.5989180207252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5073479413986206,1.5073697566986084,-2.18718487303704e-05,0.0,0.0006078256410546,0.0,0.0,423.2599487304688,0.0,0.0,0.0,0.8540024161338806,4.0,0.0,1.0
638340,293.32391357421875,297.1499938964844,293.1499938964844,0.1656548529863357,-3431.608154296875,304.1669921875,0.6503734588623047,0.2331863939762115,0.2170932441949844,293.3796691894531,297.1499938964844,293.1499938964844,0.1016540005803108,-2442.530029296875,304.17205810546875,0.5660480856895447,0.1542019844055175,0.1544615030288696,293.244873046875,297.1499938964844,293.1499938964844,0.4732973277568817,-6115.81982421875,304.16241455078125,0.8565874099731445,0.5477114915847778,0.3870393335819244,293.2995910644531,297.1499938964844,293.1499938964844,0.6765405535697937,-10929.6826171875,304.16949462890625,0.9454702734947203,0.7262096405029297,0.6913089752197266,293.1993713378906,297.1499938964844,293.1499938964844,0.0379189178347587,-5973.79833984375,304.1548767089844,0.4246130287647247,0.0763071849942207,0.378269612789154,291.0850524902344,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124389648437,291.0852355957031,1.0,0.5149015784263611,0.5612722635269165,0.5612722635269165,1.0,1.0,-2.194507837295532,0.8535365462303162,1.3409713506698608,0.3591750562191009,0.0,0.0,0.8116927742958069,215.31593322753903,186.0,1.6035757064819336,-26302.26953125,1405.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528137207031,310.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35722.671875,35280.0,0.0,0.0,0.5935243964195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532873511314392,1.5328959226608276,-2.234720341220964e-05,0.0,0.0006023517926223,0.0,0.0,441.3539733886719,0.0,0.0,0.0,0.8557729125022888,4.0,0.0,1.0
638400,293.32391357421875,297.1499938964844,293.1499938964844,0.1656548529863357,-3431.608154296875,304.1669921875,0.6503734588623047,0.2331863939762115,0.2170932441949844,293.3796691894531,297.1499938964844,293.1499938964844,0.1016540005803108,-2442.530029296875,304.17205810546875,0.5660480856895447,0.1542019844055175,0.1544615030288696,293.244873046875,297.1499938964844,293.1499938964844,0.4732973277568817,-6115.81982421875,304.16241455078125,0.8565874099731445,0.5477114915847778,0.3870393335819244,293.2995910644531,297.1499938964844,293.1499938964844,0.6765405535697937,-10929.6826171875,304.16949462890625,0.9454702734947203,0.7262096405029297,0.6913089752197266,293.1993713378906,297.1499938964844,293.1499938964844,0.0379189178347587,-5973.79833984375,304.1548767089844,0.4246130287647247,0.0763071849942207,0.378269612789154,291.0850524902344,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124389648437,291.0852355957031,1.0,0.5149015784263611,0.5612722635269165,0.5612722635269165,1.0,1.0,-2.194507837295532,0.8535365462303162,1.3409713506698608,0.3591750562191009,0.0,0.0,0.8116927742958069,215.31593322753903,186.0,1.6035757064819336,-26302.26953125,1405.2081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528137207031,310.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,35722.671875,35280.0,0.0,0.0,0.5935243964195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532873511314392,1.5328959226608276,-2.234720341220964e-05,0.0,0.0006023517926223,0.0,0.0,441.3539733886719,0.0,0.0,0.0,0.8557729125022888,4.0,0.0,1.0
638460,293.3182678222656,297.1499938964844,293.1499938964844,0.1625876873731613,-3381.0634765625,304.1664733886719,0.6528909802436829,0.2299200445413589,0.2137680500745773,293.3757019042969,297.1499938964844,293.1499938964844,0.0975207760930061,-2362.41162109375,304.171630859375,0.5644367337226868,0.149185910820961,0.1493050456047058,293.2434387207031,297.1499938964844,293.1499938964844,0.4709215760231018,-6091.89990234375,304.16229248046875,0.8629481792449951,0.5455988049507141,0.3852830231189728,293.29754638671875,297.1499938964844,293.1499938964844,0.6726273894309998,-10880.458984375,304.16961669921875,0.9531391859054564,0.722831130027771,0.6877514123916626,293.1965026855469,297.1499938964844,293.1499938964844,0.0370030254125595,-5899.59814453125,304.15478515625,0.4275103509426117,0.0756340473890304,0.3733357191085815,291.0765686035156,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3089904785156,291.0770263671875,1.0,0.5055950880050659,0.5643954873085022,0.5643954873085022,1.0,1.0,-2.172011137008667,0.8469784259796143,1.3250327110290527,0.3574411869049072,0.0,0.0,0.822356641292572,205.00851440429688,174.0,-2.383896350860596,-26014.513671875,1340.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.595458984375,310.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,35025.96875,35280.0,0.0,0.0,0.5898158550262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546398639678955,1.5464210510253906,-2.2442547560785897e-05,0.0,0.0005985881434753,0.0,0.0,448.92431640625,0.0,0.0,0.0,0.8705683350563049,4.0,0.0,1.0
638520,293.3182678222656,297.1499938964844,293.1499938964844,0.1625876873731613,-3381.0634765625,304.1664733886719,0.6528909802436829,0.2299200445413589,0.2137680500745773,293.3757019042969,297.1499938964844,293.1499938964844,0.0975207760930061,-2362.41162109375,304.171630859375,0.5644367337226868,0.149185910820961,0.1493050456047058,293.2434387207031,297.1499938964844,293.1499938964844,0.4709215760231018,-6091.89990234375,304.16229248046875,0.8629481792449951,0.5455988049507141,0.3852830231189728,293.29754638671875,297.1499938964844,293.1499938964844,0.6726273894309998,-10880.458984375,304.16961669921875,0.9531391859054564,0.722831130027771,0.6877514123916626,293.1965026855469,297.1499938964844,293.1499938964844,0.0370030254125595,-5899.59814453125,304.15478515625,0.4275103509426117,0.0756340473890304,0.3733357191085815,291.0765686035156,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3089904785156,291.0770263671875,1.0,0.5055950880050659,0.5643954873085022,0.5643954873085022,1.0,1.0,-2.172011137008667,0.8469784259796143,1.3250327110290527,0.3574411869049072,0.0,0.0,0.822356641292572,205.00851440429688,174.0,-2.383896350860596,-26014.513671875,1340.4993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.595458984375,310.5736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,35025.96875,35280.0,0.0,0.0,0.5898158550262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.546398639678955,1.5464210510253906,-2.2442547560785897e-05,0.0,0.0005985881434753,0.0,0.0,448.92431640625,0.0,0.0,0.0,0.8705683350563049,4.0,0.0,1.0
638580,293.3126220703125,297.1499938964844,293.1499938964844,0.1593546718358993,-3327.11376953125,304.1663513183594,0.6562905311584473,0.2268030494451522,0.2105569690465927,293.3715515136719,297.1499938964844,293.1499938964844,0.0933304205536842,-2280.31201171875,304.17138671875,0.5635397434234619,0.1443057060241699,0.1442545503377914,293.241943359375,297.1499938964844,293.1499938964844,0.46775683760643,-6059.31689453125,304.1634826660156,0.8704808354377747,0.5435365438461304,0.3835492432117462,293.29547119140625,297.1499938964844,293.1499938964844,0.6676180958747864,-10816.2001953125,304.1714172363281,0.9617663621902466,0.7195160388946533,0.6842394471168518,293.1936340332031,297.1499938964844,293.1499938964844,0.0360417515039444,-5820.0966796875,304.15478515625,0.4313775897026062,0.0750394985079765,0.3686519861221313,291.0887145996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055114746094,291.0894470214844,1.0,0.4957839846611023,0.5675367712974548,0.5675367712974548,1.0,1.0,-2.1501615047454834,0.8406240940093994,1.3095375299453735,0.3557536900043487,0.0,0.0,0.8297501802444458,194.07411193847656,162.0,11.908743858337402,-25795.376953125,1275.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768615722656,310.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,35045.44140625,35280.0,0.0,0.0,0.5866724848747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568614482879639,1.5686373710632324,-2.2867185180075467e-05,0.0,0.0005953980144113,0.0,0.0,465.3550415039063,0.0,0.0,0.0,0.8808038830757141,4.0,0.0,1.0
638640,293.3126220703125,297.1499938964844,293.1499938964844,0.1593546718358993,-3327.11376953125,304.1663513183594,0.6562905311584473,0.2268030494451522,0.2105569690465927,293.3715515136719,297.1499938964844,293.1499938964844,0.0933304205536842,-2280.31201171875,304.17138671875,0.5635397434234619,0.1443057060241699,0.1442545503377914,293.241943359375,297.1499938964844,293.1499938964844,0.46775683760643,-6059.31689453125,304.1634826660156,0.8704808354377747,0.5435365438461304,0.3835492432117462,293.29547119140625,297.1499938964844,293.1499938964844,0.6676180958747864,-10816.2001953125,304.1714172363281,0.9617663621902466,0.7195160388946533,0.6842394471168518,293.1936340332031,297.1499938964844,293.1499938964844,0.0360417515039444,-5820.0966796875,304.15478515625,0.4313775897026062,0.0750394985079765,0.3686519861221313,291.0887145996094,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.3055114746094,291.0894470214844,1.0,0.4957839846611023,0.5675367712974548,0.5675367712974548,1.0,1.0,-2.1501615047454834,0.8406240940093994,1.3095375299453735,0.3557536900043487,0.0,0.0,0.8297501802444458,194.07411193847656,162.0,11.908743858337402,-25795.376953125,1275.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3768615722656,310.4456481933594,278.1499938964844,0.0,18000.0,313.1499938964844,35045.44140625,35280.0,0.0,0.0,0.5866724848747253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.568614482879639,1.5686373710632324,-2.2867185180075467e-05,0.0,0.0005953980144113,0.0,0.0,465.3550415039063,0.0,0.0,0.0,0.8808038830757141,4.0,0.0,1.0
638700,293.309814453125,297.1499938964844,293.1499938964844,0.1577656418085098,-3300.492919921875,304.1662902832031,0.658305823802948,0.225296214222908,0.2089933007955551,293.3694763183594,297.1499938964844,293.1499938964844,0.091263897716999,-2239.713623046875,304.1712646484375,0.5633293986320496,0.1419122666120529,0.1417688280344009,293.2411804199219,297.1499938964844,293.1499938964844,0.4661236107349396,-6042.5126953125,304.1640014648437,0.8746662139892578,0.5425227880477905,0.3826895356178283,293.2944030761719,297.1499938964844,293.1499938964844,0.6650359034538269,-10783.1455078125,304.1722106933594,0.9663293957710266,0.7178812026977539,0.682497501373291,293.19219970703125,297.1499938964844,293.1499938964844,0.035574235022068,-5781.22509765625,304.1547546386719,0.433676540851593,0.0747673064470291,0.3664004206657409,291.0961608886719,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.30377197265625,291.09698486328125,1.0,0.4907408952713012,0.5691143274307251,0.5691143274307251,1.0,1.0,-2.1394686698913574,0.8375194072723389,1.301949381828308,0.3549258112907409,0.0,0.0,0.8325891494750977,188.4665679931641,162.0,16.186309814453125,-25688.328125,1243.0172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28326416015625,310.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35074.59765625,34200.0,0.0,0.0,0.585254430770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577609300613403,1.5776323080062866,-2.304562622157391e-05,0.0,0.0005939588299952,0.0,0.0,472.19720458984375,0.0,0.0,0.0,0.8699752688407898,4.0,0.0,1.0
638760,293.3070373535156,297.1499938964844,293.1499938964844,0.1564222574234008,-3278.282958984375,304.1657409667969,0.6605289578437805,0.223818838596344,0.2074550241231918,293.36737060546875,297.1499938964844,293.1499938964844,0.089342750608921,-2202.23486328125,304.1708984375,0.5632651448249817,0.1395438015460968,0.1393063515424728,293.2403564453125,297.1499938964844,293.1499938964844,0.4651269316673279,-6032.78076171875,304.1632385253906,0.8791301846504211,0.5415262579917908,0.3818370699882507,293.2933044433594,297.1499938964844,293.1499938964844,0.6633255481719971,-10762.326171875,304.1712646484375,0.9710111618041992,0.7162709832191467,0.6807698011398315,293.1907958984375,297.1499938964844,293.1499938964844,0.0351917892694473,-5750.38720703125,304.15460205078125,0.4362264573574066,0.0745096206665039,0.364204466342926,291.0879211425781,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.3020324707031,291.08746337890625,1.0,0.4856255948543548,0.5706959366798401,0.5706959366798401,1.0,1.0,-2.1289267539978027,0.8344612717628479,1.2944655418395996,0.3541076183319092,0.0,0.0,0.8374330401420593,182.8011169433593,150.0,-2.892241716384888,-25516.728515625,1210.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21160888671875,310.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,34205.625,34200.0,0.0,0.0,0.583778977394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5672719478607178,1.5672945976257324,-2.26516931434162e-05,0.0,0.0005924614379182,0.0,0.0,461.6556091308594,0.0,0.0,0.0,0.8782004117965698,4.0,0.0,1.0
638820,293.3016967773437,297.1499938964844,293.1499938964844,0.1533336341381073,-3226.19580078125,304.1656799316406,0.6656131744384766,0.2209236770868301,0.204438254237175,293.3633728027344,297.1499938964844,293.1499938964844,0.0852693170309066,-2122.230712890625,304.17071533203125,0.5635480284690857,0.1348509341478347,0.1344299465417862,293.2387390136719,297.1499938964844,293.1499938964844,0.4618192911148071,-5998.62548828125,304.16436767578125,0.8889252543449402,0.5395651459693909,0.3801591992378235,293.2910461425781,297.1499938964844,293.1499938964844,0.658109724521637,-10695.3818359375,304.17291259765625,0.980620265007019,0.7130976319313049,0.6773700714111328,293.18804931640625,297.1499938964844,293.1499938964844,0.0343032255768775,-5675.86181640625,304.154541015625,0.4421413838863373,0.074034184217453,0.3599756360054016,291.1048583984375,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2986145019531,291.10614013671875,1.0,0.4752042889595032,0.5738753080368042,0.5738753080368042,1.0,1.0,-2.108268976211548,0.8284767866134644,1.2797921895980835,0.3525007963180542,0.0,0.0,0.842609167098999,171.35430908203125,138.0,19.873096466064453,-25342.541015625,1147.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0935974121094,310.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,34067.61328125,34200.0,0.0,0.0,0.5809574723243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818347930908203,1.5818578004837036,-2.2898968381923623e-05,0.0,0.0005895979702472,0.0,0.0,472.126220703125,0.0,0.0,0.0,0.8846525549888611,4.0,0.0,1.0
638880,293.3016967773437,297.1499938964844,293.1499938964844,0.1533336341381073,-3226.19580078125,304.1656799316406,0.6656131744384766,0.2209236770868301,0.204438254237175,293.3633728027344,297.1499938964844,293.1499938964844,0.0852693170309066,-2122.230712890625,304.17071533203125,0.5635480284690857,0.1348509341478347,0.1344299465417862,293.2387390136719,297.1499938964844,293.1499938964844,0.4618192911148071,-5998.62548828125,304.16436767578125,0.8889252543449402,0.5395651459693909,0.3801591992378235,293.2910461425781,297.1499938964844,293.1499938964844,0.658109724521637,-10695.3818359375,304.17291259765625,0.980620265007019,0.7130976319313049,0.6773700714111328,293.18804931640625,297.1499938964844,293.1499938964844,0.0343032255768775,-5675.86181640625,304.154541015625,0.4421413838863373,0.074034184217453,0.3599756360054016,291.1048583984375,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2986145019531,291.10614013671875,1.0,0.4752042889595032,0.5738753080368042,0.5738753080368042,1.0,1.0,-2.108268976211548,0.8284767866134644,1.2797921895980835,0.3525007963180542,0.0,0.0,0.842609167098999,171.35430908203125,138.0,19.873096466064453,-25342.541015625,1147.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0935974121094,310.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,34067.61328125,34200.0,0.0,0.0,0.5809574723243713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818347930908203,1.5818578004837036,-2.2898968381923623e-05,0.0,0.0005895979702472,0.0,0.0,472.126220703125,0.0,0.0,0.0,0.8846525549888611,4.0,0.0,1.0
638940,293.2968444824219,297.1499938964844,293.1499938964844,0.1502191424369812,-3173.332763671875,304.1656188964844,0.6715591549873352,0.2180652022361755,0.2014608234167099,293.3598327636719,297.1499938964844,293.1499938964844,0.0811559781432151,-2041.7080078125,304.1706848144531,0.5643088221549988,0.1301629245281219,0.1295688599348068,293.2372436523437,297.1499938964844,293.1499938964844,0.458258181810379,-5961.8134765625,304.1654968261719,0.8998935222625732,0.5376221537590027,0.3784923255443573,293.2889404296875,297.1499938964844,293.1499938964844,0.6525305509567261,-10623.7861328125,304.174560546875,0.9903302192687988,0.7099528908729553,0.6739947199821472,293.1854248046875,297.1499938964844,293.1499938964844,0.0334308110177516,-5601.8466796875,304.15447998046875,0.4492428004741668,0.0736027881503105,0.3559408783912658,291.12890625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955322265625,291.1302490234375,1.0,0.4645489752292633,0.577089250087738,0.577089250087738,1.0,1.0,-2.087952852249145,0.8225813508033752,1.2653714418411257,0.3508965969085693,0.0,0.0,0.8438124060630798,159.83847045898438,126.0,29.65907096862793,-25158.20703125,1085.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00439453125,310.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34139.0703125,33120.0,0.0,0.0,0.5782652497291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887081623077393,1.5887311697006226,-2.304745976289269e-05,0.0,0.0005868657026439,0.0,0.0,477.5738525390625,0.0,0.0,0.0,0.8727974891662598,4.0,0.0,1.0
639000,293.2968444824219,297.1499938964844,293.1499938964844,0.1502191424369812,-3173.332763671875,304.1656188964844,0.6715591549873352,0.2180652022361755,0.2014608234167099,293.3598327636719,297.1499938964844,293.1499938964844,0.0811559781432151,-2041.7080078125,304.1706848144531,0.5643088221549988,0.1301629245281219,0.1295688599348068,293.2372436523437,297.1499938964844,293.1499938964844,0.458258181810379,-5961.8134765625,304.1654968261719,0.8998935222625732,0.5376221537590027,0.3784923255443573,293.2889404296875,297.1499938964844,293.1499938964844,0.6525305509567261,-10623.7861328125,304.174560546875,0.9903302192687988,0.7099528908729553,0.6739947199821472,293.1854248046875,297.1499938964844,293.1499938964844,0.0334308110177516,-5601.8466796875,304.15447998046875,0.4492428004741668,0.0736027881503105,0.3559408783912658,291.12890625,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.2955322265625,291.1302490234375,1.0,0.4645489752292633,0.577089250087738,0.577089250087738,1.0,1.0,-2.087952852249145,0.8225813508033752,1.2653714418411257,0.3508965969085693,0.0,0.0,0.8438124060630798,159.83847045898438,126.0,29.65907096862793,-25158.20703125,1085.3609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00439453125,310.21923828125,278.1499938964844,0.0,18000.0,313.1499938964844,34139.0703125,33120.0,0.0,0.0,0.5782652497291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887081623077393,1.5887311697006226,-2.304745976289269e-05,0.0,0.0005868657026439,0.0,0.0,477.5738525390625,0.0,0.0,0.0,0.8727974891662598,4.0,0.0,1.0
639060,293.2924499511719,297.1499938964844,293.1499938964844,0.1474049091339111,-3125.73583984375,304.1651306152344,0.6783181428909302,0.2152348309755325,0.1985094398260116,293.3568420410156,297.1499938964844,293.1499938964844,0.0771506205201149,-1964.1861572265625,304.17047119140625,0.5654074549674988,0.1254516392946243,0.1246905550360679,293.2356872558594,297.1499938964844,293.1499938964844,0.4555013477802276,-5933.9169921875,304.1650085449219,0.9124380350112916,0.5357261300086975,0.3768548667430877,293.2865905761719,297.1499938964844,293.1499938964844,0.6471275091171265,-10554.1962890625,304.1757507324219,0.9990000128746032,0.7069047093391418,0.6697085499763489,293.18292236328125,297.1499938964844,293.1499938964844,0.0326872505247592,-5539.52392578125,304.1542358398437,0.4575600326061249,0.0732111930847168,0.3520994186401367,291.1329040527344,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2926330566406,291.13446044921875,1.0,0.4536337554454803,0.580389678478241,0.580389678478241,1.0,1.0,-2.066855192184448,0.8162954449653625,1.2505595684051514,0.3491538166999817,0.0,0.0,0.8461699485778809,148.43179321289062,114.0,19.62939071655273,-24909.220703125,1023.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9694519042969,310.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33156.20703125,33120.0,0.0,0.0,0.5752782821655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5714225769042969,1.5714449882507324,-2.249347926408518e-05,0.0,0.0005838343058712,0.0,0.0,461.3682556152344,0.0,0.0,0.0,0.8775137066841125,4.0,0.0,1.0
639120,293.2924499511719,297.1499938964844,293.1499938964844,0.1474049091339111,-3125.73583984375,304.1651306152344,0.6783181428909302,0.2152348309755325,0.1985094398260116,293.3568420410156,297.1499938964844,293.1499938964844,0.0771506205201149,-1964.1861572265625,304.17047119140625,0.5654074549674988,0.1254516392946243,0.1246905550360679,293.2356872558594,297.1499938964844,293.1499938964844,0.4555013477802276,-5933.9169921875,304.1650085449219,0.9124380350112916,0.5357261300086975,0.3768548667430877,293.2865905761719,297.1499938964844,293.1499938964844,0.6471275091171265,-10554.1962890625,304.1757507324219,0.9990000128746032,0.7069047093391418,0.6697085499763489,293.18292236328125,297.1499938964844,293.1499938964844,0.0326872505247592,-5539.52392578125,304.1542358398437,0.4575600326061249,0.0732111930847168,0.3520994186401367,291.1329040527344,291.1499938964844,257.56085205078125,256.57342529296875,279.18280029296875,293.2926330566406,291.13446044921875,1.0,0.4536337554454803,0.580389678478241,0.580389678478241,1.0,1.0,-2.066855192184448,0.8162954449653625,1.2505595684051514,0.3491538166999817,0.0,0.0,0.8461699485778809,148.43179321289062,114.0,19.62939071655273,-24909.220703125,1023.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9694519042969,310.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,33156.20703125,33120.0,0.0,0.0,0.5752782821655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5714225769042969,1.5714449882507324,-2.249347926408518e-05,0.0,0.0005838343058712,0.0,0.0,461.3682556152344,0.0,0.0,0.0,0.8775137066841125,4.0,0.0,1.0
639180,293.2881774902344,297.1499938964844,293.1499938964844,0.1441361904144287,-3069.217529296875,304.1655578613281,0.6837751269340515,0.2124965786933899,0.1957193166017532,293.3539123535156,297.1499938964844,293.1499938964844,0.0728842094540596,-1881.71826171875,304.1707763671875,0.5649207234382629,0.120805986225605,0.119946040213108,293.234130859375,297.1499938964844,293.1499938964844,0.4510085880756378,-5886.6943359375,304.16754150390625,0.9239420294761658,0.5338731408119202,0.3753271996974945,293.2689819335937,297.1499938964844,293.1499938964844,0.6201875805854797,-10184.251953125,304.2122497558594,0.9990000128746032,0.7069568634033203,0.6470630168914795,293.1802062988281,297.1499938964844,293.1499938964844,0.0319011248648166,-5469.84619140625,304.1541442871094,0.4650433659553528,0.072929061949253,0.349111407995224,291.1853942871094,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2845764160156,291.1892395019531,1.0,0.4415217339992523,0.5844243168830872,0.5844243168830872,1.0,1.0,-2.025230407714844,0.801416277885437,1.2238141298294067,0.3432708382606506,0.0,0.0,0.8384137153625488,138.81674194335938,102.0,64.5065689086914,-24576.572265625,950.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9846496582031,310.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,33277.1875,33120.0,0.0,0.0,0.5718445181846619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5626016855239868,1.5626239776611328,-2.2352964151650667e-05,0.0,0.00058034947142,0.0,0.0,455.2188415527344,0.0,0.0,0.0,0.8730348348617554,4.0,0.0,1.0
639240,293.2881774902344,297.1499938964844,293.1499938964844,0.1441361904144287,-3069.217529296875,304.1655578613281,0.6837751269340515,0.2124965786933899,0.1957193166017532,293.3539123535156,297.1499938964844,293.1499938964844,0.0728842094540596,-1881.71826171875,304.1707763671875,0.5649207234382629,0.120805986225605,0.119946040213108,293.234130859375,297.1499938964844,293.1499938964844,0.4510085880756378,-5886.6943359375,304.16754150390625,0.9239420294761658,0.5338731408119202,0.3753271996974945,293.2689819335937,297.1499938964844,293.1499938964844,0.6201875805854797,-10184.251953125,304.2122497558594,0.9990000128746032,0.7069568634033203,0.6470630168914795,293.1802062988281,297.1499938964844,293.1499938964844,0.0319011248648166,-5469.84619140625,304.1541442871094,0.4650433659553528,0.072929061949253,0.349111407995224,291.1853942871094,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2845764160156,291.1892395019531,1.0,0.4415217339992523,0.5844243168830872,0.5844243168830872,1.0,1.0,-2.025230407714844,0.801416277885437,1.2238141298294067,0.3432708382606506,0.0,0.0,0.8384137153625488,138.81674194335938,102.0,64.5065689086914,-24576.572265625,950.4514770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9846496582031,310.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,33277.1875,33120.0,0.0,0.0,0.5718445181846619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5626016855239868,1.5626239776611328,-2.2352964151650667e-05,0.0,0.00058034947142,0.0,0.0,455.2188415527344,0.0,0.0,0.0,0.8730348348617554,4.0,0.0,1.0
639300,293.2861328125,297.1499938964844,293.1499938964844,0.1424436569213867,-3039.751220703125,304.1658020019531,0.6869186162948608,0.2111475467681884,0.1943386793136596,293.3525085449219,297.1499938964844,293.1499938964844,0.070706307888031,-1839.9515380859373,304.17095947265625,0.5649394392967224,0.1184997037053108,0.1175857260823249,293.2335205078125,297.1499938964844,293.1499938964844,0.4484713077545166,-5859.97119140625,304.1689758300781,0.930401086807251,0.5329281091690063,0.3745500147342682,293.251708984375,297.1499938964844,293.1499938964844,0.6044111251831055,-9970.2548828125,304.2295837402344,0.9990000128746032,0.7088388204574585,0.6342788934707642,293.1788024902344,297.1499938964844,293.1499938964844,0.0315089970827102,-5434.43359375,304.15411376953125,0.4689679145812988,0.07282155752182,0.3477515280246734,291.21881103515625,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.27801513671875,291.2227783203125,1.0,0.4350840747356415,0.5865156054496765,0.5865156054496765,1.0,1.0,-2.002758264541626,0.7932496070861816,1.209508776664734,0.3399159908294678,0.0,0.0,0.8304778933525085,133.8583984375,102.0,77.90400695800781,-24382.45703125,912.6995239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.023681640625,310.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,33411.75,32040.0,0.0,0.0,0.5697488188743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5488139390945437,1.5488359928131104,-2.212288927694317e-05,0.0,0.0005782226216979,0.0,0.0,445.5583190917969,0.0,0.0,0.0,0.8514931797981262,4.0,0.0,1.0
639360,293.2840881347656,297.1499938964844,293.1499938964844,0.1409724652767181,-3014.35546875,304.16558837890625,0.6904183626174927,0.2098254412412643,0.1929736286401748,293.35107421875,297.1499938964844,293.1499938964844,0.0686390623450279,-1800.82958984375,304.1708984375,0.565205454826355,0.1162166222929954,0.115238532423973,293.23291015625,297.1499938964844,293.1499938964844,0.4465333819389343,-5840.01953125,304.1690368652344,0.9373570680618286,0.5319899320602417,0.373768150806427,293.23016357421875,297.1499938964844,293.1499938964844,0.5886619091033936,-9757.7607421875,304.2436828613281,0.9990000128746032,0.7117776870727539,0.6209062933921814,293.1773376464844,297.1499938964844,293.1499938964844,0.0312043614685535,-5407.4697265625,304.1539001464844,0.472912847995758,0.0727414488792419,0.3464904129505157,291.2366943359375,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.2709655761719,291.2389831542969,1.0,0.4284355938434601,0.588657796382904,0.588657796382904,1.0,1.0,-1.979787826538086,0.7848642468452454,1.1949236392974854,0.3364236354827881,0.0,0.0,0.8227728605270386,128.78659057617188,90.0,62.63358688354492,-24108.650390625,874.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0955810546875,310.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32654.814453125,32040.0,0.0,0.0,0.5672154426574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5105050802230835,1.5105262994766235,-2.1240019123069945e-05,0.0,0.0005756515311077,0.0,0.0,416.0181579589844,0.0,0.0,0.0,0.8465607166290283,4.0,0.0,1.0
639420,293.2799072265625,297.1499938964844,293.1499938964844,0.1377796679735183,-2958.519775390625,304.16571044921875,0.6985369920730591,0.2072717547416687,0.1903149932622909,293.3480224609375,297.1499938964844,293.1499938964844,0.0643523856997489,-1720.2637939453125,304.17108154296875,0.5665489435195923,0.1117413341999054,0.1106146126985549,293.2316589355469,297.1499938964844,293.1499938964844,0.4416337609291076,-5788.61865234375,304.1708679199219,0.9524775147438048,0.5301417112350464,0.3722196221351623,293.1755676269531,297.1499938964844,293.1499938964844,0.5537784695625305,-9286.7529296875,304.2704772949219,0.9990000128746032,0.7207816243171692,0.5925564765930176,293.1744384765625,297.1499938964844,293.1499938964844,0.030538473278284,-5346.4365234375,304.1537170410156,0.4808907210826874,0.0726420953869819,0.3442460000514984,291.29815673828125,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594299316406,291.30206298828125,1.0,0.4145664870738983,0.593194305896759,0.593194305896759,1.0,1.0,-1.932443380355835,0.7675437331199646,1.1648995876312256,0.3291514217853546,0.0,0.0,0.799164354801178,118.41021728515624,108.0,82.315185546875,-23676.52734375,799.3804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2991027832031,310.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,32700.599609375,32040.0,0.0,0.0,0.561013400554657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457064151763916,1.4570844173431396,-2.028733979386743e-05,0.0,0.0005693573039025,0.0,0.0,380.3224182128906,0.0,0.0,0.0,0.8212980031967163,4.0,0.0,1.0
639480,293.2799072265625,297.1499938964844,293.1499938964844,0.1377796679735183,-2958.519775390625,304.16571044921875,0.6985369920730591,0.2072717547416687,0.1903149932622909,293.3480224609375,297.1499938964844,293.1499938964844,0.0643523856997489,-1720.2637939453125,304.17108154296875,0.5665489435195923,0.1117413341999054,0.1106146126985549,293.2316589355469,297.1499938964844,293.1499938964844,0.4416337609291076,-5788.61865234375,304.1708679199219,0.9524775147438048,0.5301417112350464,0.3722196221351623,293.1755676269531,297.1499938964844,293.1499938964844,0.5537784695625305,-9286.7529296875,304.2704772949219,0.9990000128746032,0.7207816243171692,0.5925564765930176,293.1744384765625,297.1499938964844,293.1499938964844,0.030538473278284,-5346.4365234375,304.1537170410156,0.4808907210826874,0.0726420953869819,0.3442460000514984,291.29815673828125,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2594299316406,291.30206298828125,1.0,0.4145664870738983,0.593194305896759,0.593194305896759,1.0,1.0,-1.932443380355835,0.7675437331199646,1.1648995876312256,0.3291514217853546,0.0,0.0,0.799164354801178,118.41021728515624,108.0,82.315185546875,-23676.52734375,799.3804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2991027832031,310.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,32700.599609375,32040.0,0.0,0.0,0.561013400554657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457064151763916,1.4570844173431396,-2.028733979386743e-05,0.0,0.0005693573039025,0.0,0.0,380.3224182128906,0.0,0.0,0.0,0.8212980031967163,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.135294958949089,-2915.485595703125,304.1645812988281,0.6983017325401306,0.2046887129545211,0.1879382729530334,293.3453674316406,297.1499938964844,293.1499938964844,0.0605197697877883,-1649.8983154296875,304.17041015625,0.5600269436836243,0.1072646453976631,0.1063075736165046,293.2309875488281,297.1499938964844,293.1499938964844,0.4383094310760498,-5754.9443359375,304.1692810058594,0.955203890800476,0.5282110571861267,0.3708394467830658,293.1238708496094,297.1499938964844,293.1499938964844,0.5418766140937805,-9145.47265625,304.2488708496094,0.9990000128746032,0.7306675910949707,0.5857120752334595,293.1722106933594,297.1499938964844,293.1499938964844,0.0302580781280994,-5319.31689453125,304.1529235839844,0.4824756979942322,0.0724727734923362,0.3432064354419708,291.3259582519531,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567138671875,291.3250732421875,1.0,0.4111063480377197,0.5968977212905884,0.5968977212905884,1.0,1.0,-1.9132639169692995,0.7620806694030762,1.1511832475662231,0.327310174703598,0.0,0.0,0.7728841304779053,115.77210998535156,126.0,33.734619140625,-23387.322265625,774.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5416259765625,310.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,32833.80859375,30960.0,0.0,0.0,0.5535033345222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841296434402466,1.3841487169265747,-1.905911813082639e-05,0.0,0.0005617355345748,0.0,0.0,335.4554443359375,0.0,0.0,0.0,0.772925853729248,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.135294958949089,-2915.485595703125,304.1645812988281,0.6983017325401306,0.2046887129545211,0.1879382729530334,293.3453674316406,297.1499938964844,293.1499938964844,0.0605197697877883,-1649.8983154296875,304.17041015625,0.5600269436836243,0.1072646453976631,0.1063075736165046,293.2309875488281,297.1499938964844,293.1499938964844,0.4383094310760498,-5754.9443359375,304.1692810058594,0.955203890800476,0.5282110571861267,0.3708394467830658,293.1238708496094,297.1499938964844,293.1499938964844,0.5418766140937805,-9145.47265625,304.2488708496094,0.9990000128746032,0.7306675910949707,0.5857120752334595,293.1722106933594,297.1499938964844,293.1499938964844,0.0302580781280994,-5319.31689453125,304.1529235839844,0.4824756979942322,0.0724727734923362,0.3432064354419708,291.3259582519531,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567138671875,291.3250732421875,1.0,0.4111063480377197,0.5968977212905884,0.5968977212905884,1.0,1.0,-1.9132639169692995,0.7620806694030762,1.1511832475662231,0.327310174703598,0.0,0.0,0.7728841304779053,115.77210998535156,126.0,33.734619140625,-23387.322265625,774.8282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5416259765625,310.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,32833.80859375,30960.0,0.0,0.0,0.5535033345222473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841296434402466,1.3841487169265747,-1.905911813082639e-05,0.0,0.0005617355345748,0.0,0.0,335.4554443359375,0.0,0.0,0.0,0.772925853729248,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.133965328335762,-2893.9033203125,304.1619567871094,0.6909992694854736,0.2020791620016098,0.1857265532016754,293.3429260253906,297.1499938964844,293.1499938964844,0.0573395006358623,-1593.505615234375,304.1689147949219,0.5469326972961426,0.102809764444828,0.1022137850522995,293.2303771972656,297.1499938964844,293.1499938964844,0.4384306669235229,-5759.21728515625,304.1626892089844,0.9478707313537598,0.5262808799743652,0.3695967197418213,293.10528564453125,297.1499938964844,293.1499938964844,0.5522333979606628,-9315.1435546875,304.1983337402344,0.9990000128746032,0.7351720333099365,0.5961791276931763,293.1707763671875,297.1499938964844,293.1499938964844,0.0303909666836261,-5336.57177734375,304.1517333984375,0.4789266288280487,0.0722027420997619,0.3427653908729553,291.267822265625,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552795410156,291.2645263671875,1.0,0.4146508276462555,0.5995896458625793,0.5995896458625793,1.0,1.0,-1.9162273406982424,0.7655984163284302,1.150628924369812,0.3298953473567962,0.0,0.0,0.7609147429466248,119.14089965820312,144.0,-48.47478485107422,-23222.89453125,788.2572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75799560546875,310.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,31529.9765625,30960.0,0.0,0.0,0.5453112721443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121994733810425,1.312217116355896,-1.758651342242956e-05,0.0,0.0005534216179512,0.0,0.0,291.2611999511719,0.0,0.0,0.0,0.7528949975967407,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.133965328335762,-2893.9033203125,304.1619567871094,0.6909992694854736,0.2020791620016098,0.1857265532016754,293.3429260253906,297.1499938964844,293.1499938964844,0.0573395006358623,-1593.505615234375,304.1689147949219,0.5469326972961426,0.102809764444828,0.1022137850522995,293.2303771972656,297.1499938964844,293.1499938964844,0.4384306669235229,-5759.21728515625,304.1626892089844,0.9478707313537598,0.5262808799743652,0.3695967197418213,293.10528564453125,297.1499938964844,293.1499938964844,0.5522333979606628,-9315.1435546875,304.1983337402344,0.9990000128746032,0.7351720333099365,0.5961791276931763,293.1707763671875,297.1499938964844,293.1499938964844,0.0303909666836261,-5336.57177734375,304.1517333984375,0.4789266288280487,0.0722027420997619,0.3427653908729553,291.267822265625,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.2552795410156,291.2645263671875,1.0,0.4146508276462555,0.5995896458625793,0.5995896458625793,1.0,1.0,-1.9162273406982424,0.7655984163284302,1.150628924369812,0.3298953473567962,0.0,0.0,0.7609147429466248,119.14089965820312,144.0,-48.47478485107422,-23222.89453125,788.2572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75799560546875,310.5296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,31529.9765625,30960.0,0.0,0.0,0.5453112721443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121994733810425,1.312217116355896,-1.758651342242956e-05,0.0,0.0005534216179512,0.0,0.0,291.2611999511719,0.0,0.0,0.0,0.7528949975967407,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1327917277812957,-2874.918212890625,304.159912109375,0.6792944073677063,0.1994422823190689,0.1836406886577606,293.3406677246094,297.1499938964844,293.1499938964844,0.0542788878083229,-1539.9600830078125,304.167724609375,0.5301641225814819,0.0983805507421493,0.0983088016510009,293.2300720214844,297.1499938964844,293.1499938964844,0.4389578700065613,-5767.1025390625,304.1575927734375,0.9336025714874268,0.5243075489997864,0.3684507012367248,293.123046875,297.1499938964844,293.1499938964844,0.5762701034545898,-9668.2666015625,304.14208984375,0.9990000128746032,0.7327794432640076,0.618459939956665,293.170654296875,297.1499938964844,293.1499938964844,0.0305343456566333,-5353.33544921875,304.15093994140625,0.4710505604743957,0.0717066675424575,0.3421916663646698,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.2010498046875,1.0,0.4231970906257629,0.6013204455375671,0.6013204455375671,1.0,1.0,-1.9337159395217896,0.7748445272445679,1.1588714122772217,0.3351419866085052,0.0,0.0,0.7574307918548584,126.79241943359376,162.0,-80.2404556274414,-23286.748046875,828.0530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8445129394531,310.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,31174.849609375,30960.0,0.0,0.0,0.5377907156944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875856161117554,1.2876026630401611,-1.7117617971962318e-05,0.0,0.0005457891966216,0.0,0.0,277.3319396972656,0.0,0.0,0.0,0.7417082786560059,4.0,0.0,1.0
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1327917277812957,-2874.918212890625,304.159912109375,0.6792944073677063,0.1994422823190689,0.1836406886577606,293.3406677246094,297.1499938964844,293.1499938964844,0.0542788878083229,-1539.9600830078125,304.167724609375,0.5301641225814819,0.0983805507421493,0.0983088016510009,293.2300720214844,297.1499938964844,293.1499938964844,0.4389578700065613,-5767.1025390625,304.1575927734375,0.9336025714874268,0.5243075489997864,0.3684507012367248,293.123046875,297.1499938964844,293.1499938964844,0.5762701034545898,-9668.2666015625,304.14208984375,0.9990000128746032,0.7327794432640076,0.618459939956665,293.170654296875,297.1499938964844,293.1499938964844,0.0305343456566333,-5353.33544921875,304.15093994140625,0.4710505604743957,0.0717066675424575,0.3421916663646698,291.2055358886719,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.25030517578125,291.2010498046875,1.0,0.4231970906257629,0.6013204455375671,0.6013204455375671,1.0,1.0,-1.9337159395217896,0.7748445272445679,1.1588714122772217,0.3351419866085052,0.0,0.0,0.7574307918548584,126.79241943359376,162.0,-80.2404556274414,-23286.748046875,828.0530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8445129394531,310.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,31174.849609375,30960.0,0.0,0.0,0.5377907156944275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875856161117554,1.2876026630401611,-1.7117617971962318e-05,0.0,0.0005457891966216,0.0,0.0,277.3319396972656,0.0,0.0,0.0,0.7417082786560059,4.0,0.0,1.0
639900,293.2700500488281,297.1499938964844,293.1499938964844,0.1322951763868332,-2867.041259765625,304.1590270996094,0.6724799275398254,0.1981097608804702,0.1826303154230117,293.3396911621094,297.1499938964844,293.1499938964844,0.0527940839529037,-1514.2838134765625,304.1672058105469,0.5212024450302124,0.0961576774716377,0.0963992625474929,293.2300720214844,297.1499938964844,293.1499938964844,0.4394897520542145,-5773.75439453125,304.1552429199219,0.924740731716156,0.5232943892478943,0.36789470911026,293.144287109375,297.1499938964844,293.1499938964844,0.5925326347351074,-9899.8466796875,304.1139831542969,0.9990000128746032,0.7289551496505737,0.6328430771827698,293.1711120605469,297.1499938964844,293.1499938964844,0.0305852778255939,-5360.26171875,304.1506652832031,0.4652139842510223,0.0713538154959678,0.3416676223278045,291.1687927246094,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2484741210937,291.1641540527344,1.0,0.4288318157196045,0.6019458770751953,0.6019458770751953,1.0,1.0,-1.9461817741394043,0.7809495329856873,1.1652321815490725,0.3384593725204468,0.0,0.0,0.7598541975021362,131.9057159423828,162.0,-91.02113342285156,-23361.447265625,855.6925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.827392578125,310.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,31002.328125,29880.0,0.0,0.0,0.5345843434333801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2869566679000854,1.2869737148284912,-1.7068769011530094e-05,0.0,0.0005425351555459,0.0,0.0,276.5509033203125,0.0,0.0,0.0,0.7264397740364075,4.0,0.0,1.0
639960,293.2691345214844,297.1499938964844,293.1499938964844,0.1320424377918243,-2863.7734375,304.1578369140625,0.6653611660003662,0.1967690587043762,0.181636705994606,293.3388061523437,297.1499938964844,293.1499938964844,0.0514266230165958,-1491.07470703125,304.16656494140625,0.51225346326828,0.0939272418618202,0.0945093631744384,293.2301330566406,297.1499938964844,293.1499938964844,0.4408134818077087,-5789.1083984375,304.15185546875,0.9153416752815248,0.5222676992416382,0.3673462271690368,293.1726989746094,297.1499938964844,293.1499938964844,0.6119734048843384,-10172.5224609375,304.0851745605469,0.9990000128746032,0.7234534025192261,0.6488408446311951,293.1718444824219,297.1499938964844,293.1499938964844,0.0306866709142923,-5372.9150390625,304.1503601074219,0.4580477774143219,0.0709418803453445,0.3409753739833832,291.1124267578125,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.24920654296875,291.1058044433594,1.0,0.4351499676704407,0.6025122404098511,0.6025122404098511,1.0,1.0,-1.9604380130767824,0.787814199924469,1.1726237535476685,0.3421549499034881,0.0,0.0,0.7678300738334656,137.73599243164062,165.0,-124.15008544921876,-23384.076171875,887.6370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78094482421875,310.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,29915.2265625,29880.0,0.0,0.0,0.5317350029945374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277685046195984,1.277701735496521,-1.6678528481861576e-05,0.0,0.0005396434571594,0.0,0.0,268.93524169921875,0.0,0.0,0.0,0.734930694103241,4.0,0.0,1.0
