time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2671813964844,297.1499938964844,293.1499938964844,0.1308379471302032,-2843.812255859375,304.15728759765625,0.6544235944747925,0.1941457390785217,0.1795892864465713,293.3370056152344,297.1499938964844,293.1499938964844,0.0482530631124973,-1436.5211181640625,304.1663513183594,0.4976750016212463,0.0895066931843757,0.0906547978520393,293.2302551269531,297.1499938964844,293.1499938964844,0.4413459002971649,-5795.47265625,304.1505126953125,0.902028501033783,0.5202152729034424,0.3661782741546631,293.2395935058594,297.1499938964844,293.1499938964844,0.6417709589004517,-10575.8818359375,304.0580139160156,0.9990000128746032,0.7093275189399719,0.6730015873908997,293.17340087890625,297.1499938964844,293.1499938964844,0.0305105000734329,-5361.67333984375,304.1505432128906,0.4468712508678436,0.0700746104121208,0.338767260313034,291.0531311035156,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.2628479003906,291.05084228515625,1.0,0.4439060091972351,0.6043563485145569,0.6043563485145569,1.0,1.0,-1.9782718420028689,0.7972358465194702,1.1810359954833984,0.3477494120597839,0.0,0.0,0.7854775190353394,146.84658813476562,168.0,-83.04129028320312,-23562.205078125,934.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56982421875,310.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,29460.451171875,29880.0,0.0,0.0,0.5276975035667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166764974594116,1.316693663597107,-1.718996099953074e-05,0.0,0.0005355458706617,0.0,0.0,288.0849914550781,0.0,0.0,0.0,0.7521330118179321,4.0,0.0,1.0
640080,293.2671813964844,297.1499938964844,293.1499938964844,0.1308379471302032,-2843.812255859375,304.15728759765625,0.6544235944747925,0.1941457390785217,0.1795892864465713,293.3370056152344,297.1499938964844,293.1499938964844,0.0482530631124973,-1436.5211181640625,304.1663513183594,0.4976750016212463,0.0895066931843757,0.0906547978520393,293.2302551269531,297.1499938964844,293.1499938964844,0.4413459002971649,-5795.47265625,304.1505126953125,0.902028501033783,0.5202152729034424,0.3661782741546631,293.2395935058594,297.1499938964844,293.1499938964844,0.6417709589004517,-10575.8818359375,304.0580139160156,0.9990000128746032,0.7093275189399719,0.6730015873908997,293.17340087890625,297.1499938964844,293.1499938964844,0.0305105000734329,-5361.67333984375,304.1505432128906,0.4468712508678436,0.0700746104121208,0.338767260313034,291.0531311035156,291.1499938964844,258.27984619140625,257.1676940917969,279.16778564453125,293.2628479003906,291.05084228515625,1.0,0.4439060091972351,0.6043563485145569,0.6043563485145569,1.0,1.0,-1.9782718420028689,0.7972358465194702,1.1810359954833984,0.3477494120597839,0.0,0.0,0.7854775190353394,146.84658813476562,168.0,-83.04129028320312,-23562.205078125,934.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56982421875,310.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,29460.451171875,29880.0,0.0,0.0,0.5276975035667419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166764974594116,1.316693663597107,-1.718996099953074e-05,0.0,0.0005355458706617,0.0,0.0,288.0849914550781,0.0,0.0,0.0,0.7521330118179321,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.1290890276432037,-2813.119140625,304.1578063964844,0.6432534456253052,0.1916400790214538,0.1777223199605941,293.3348693847656,297.1499938964844,293.1499938964844,0.0448511131107807,-1377.7197265625,304.1665954589844,0.4830231070518493,0.0852044075727462,0.0869807749986648,293.2304077148437,297.1499938964844,293.1499938964844,0.4396283328533172,-5776.626953125,304.1533203125,0.8882806897163391,0.518154501914978,0.3650697469711303,293.2809753417969,297.1499938964844,293.1499938964844,0.6361563205718994,-10473.109375,304.0983581542969,0.9861169457435608,0.6985693573951721,0.6646661162376404,293.1748046875,297.1499938964844,293.1499938964844,0.0301333256065845,-5328.78564453125,304.1510009765625,0.4355599880218506,0.0691966488957405,0.336826354265213,291.0570983886719,291.1499938964844,258.3628845214844,257.2356872558594,279.1794738769531,293.2778625488281,291.0586242675781,1.0,0.4492278397083282,0.6079596281051636,0.6079596281051636,1.0,1.0,-1.957980275154113,0.7907692193984985,1.1672110557556152,0.3457843363285064,0.0,0.0,0.7984856367111206,156.87828063964844,171.0,-8.275306701660156,-23424.5234375,949.2672119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2958068847656,310.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29479.044921875,28800.0,0.0,0.0,0.5253147482872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571360111236572,1.3571538925170898,-1.7851094526122324e-05,0.0,0.0005331276915967,0.0,0.0,310.4041748046875,0.0,0.0,0.0,0.755439043045044,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.1290890276432037,-2813.119140625,304.1578063964844,0.6432534456253052,0.1916400790214538,0.1777223199605941,293.3348693847656,297.1499938964844,293.1499938964844,0.0448511131107807,-1377.7197265625,304.1665954589844,0.4830231070518493,0.0852044075727462,0.0869807749986648,293.2304077148437,297.1499938964844,293.1499938964844,0.4396283328533172,-5776.626953125,304.1533203125,0.8882806897163391,0.518154501914978,0.3650697469711303,293.2809753417969,297.1499938964844,293.1499938964844,0.6361563205718994,-10473.109375,304.0983581542969,0.9861169457435608,0.6985693573951721,0.6646661162376404,293.1748046875,297.1499938964844,293.1499938964844,0.0301333256065845,-5328.78564453125,304.1510009765625,0.4355599880218506,0.0691966488957405,0.336826354265213,291.0570983886719,291.1499938964844,258.3628845214844,257.2356872558594,279.1794738769531,293.2778625488281,291.0586242675781,1.0,0.4492278397083282,0.6079596281051636,0.6079596281051636,1.0,1.0,-1.957980275154113,0.7907692193984985,1.1672110557556152,0.3457843363285064,0.0,0.0,0.7984856367111206,156.87828063964844,171.0,-8.275306701660156,-23424.5234375,949.2672119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2958068847656,310.16900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29479.044921875,28800.0,0.0,0.0,0.5253147482872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3571360111236572,1.3571538925170898,-1.7851094526122324e-05,0.0,0.0005331276915967,0.0,0.0,310.4041748046875,0.0,0.0,0.0,0.755439043045044,4.0,0.0,1.0
640260,293.262939453125,297.1499938964844,293.1499938964844,0.127341091632843,-2782.53369140625,304.1581420898437,0.6352625489234924,0.1891268938779831,0.1757449060678482,293.3331298828125,297.1499938964844,293.1499938964844,0.0413616672158241,-1317.9302978515625,304.1669006347656,0.4682418406009674,0.0808758214116096,0.0831848382949829,293.2310485839844,297.1499938964844,293.1499938964844,0.4379456043243408,-5758.6357421875,304.15509033203125,0.8787946105003357,0.5159875154495239,0.3637997210025787,293.29302978515625,297.1499938964844,293.1499938964844,0.6319818496704102,-10401.6484375,304.12225341796875,0.9754493236541748,0.692776620388031,0.6587615013122559,293.1761474609375,297.1499938964844,293.1499938964844,0.0296612009406089,-5288.14990234375,304.1514587402344,0.4276600182056427,0.0682969838380813,0.3341690003871918,291.0541381835937,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825927734375,291.0555114746094,1.0,0.4525553584098816,0.6115281581878662,0.6115281581878662,1.0,1.0,-1.9392766952514648,0.7849829792976379,1.154293656349182,0.3438645899295807,0.0,0.0,0.8117714524269104,163.9861602783203,174.0,1.803725004196167,-23197.3984375,955.6017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828857421875,310.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,28522.861328125,28800.0,0.0,0.0,0.5233007073402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367804765701294,1.367822527885437,-1.781139144441113e-05,0.0,0.0005310837295837,0.0,0.0,313.796630859375,0.0,0.0,0.0,0.7729292511940002,4.0,0.0,1.0
640320,293.262939453125,297.1499938964844,293.1499938964844,0.127341091632843,-2782.53369140625,304.1581420898437,0.6352625489234924,0.1891268938779831,0.1757449060678482,293.3331298828125,297.1499938964844,293.1499938964844,0.0413616672158241,-1317.9302978515625,304.1669006347656,0.4682418406009674,0.0808758214116096,0.0831848382949829,293.2310485839844,297.1499938964844,293.1499938964844,0.4379456043243408,-5758.6357421875,304.15509033203125,0.8787946105003357,0.5159875154495239,0.3637997210025787,293.29302978515625,297.1499938964844,293.1499938964844,0.6319818496704102,-10401.6484375,304.12225341796875,0.9754493236541748,0.692776620388031,0.6587615013122559,293.1761474609375,297.1499938964844,293.1499938964844,0.0296612009406089,-5288.14990234375,304.1514587402344,0.4276600182056427,0.0682969838380813,0.3341690003871918,291.0541381835937,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.2825927734375,291.0555114746094,1.0,0.4525553584098816,0.6115281581878662,0.6115281581878662,1.0,1.0,-1.9392766952514648,0.7849829792976379,1.154293656349182,0.3438645899295807,0.0,0.0,0.8117714524269104,163.9861602783203,174.0,1.803725004196167,-23197.3984375,955.6017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828857421875,310.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,28522.861328125,28800.0,0.0,0.0,0.5233007073402405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.367804765701294,1.367822527885437,-1.781139144441113e-05,0.0,0.0005310837295837,0.0,0.0,313.796630859375,0.0,0.0,0.0,0.7729292511940002,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1253073960542678,-2746.35791015625,304.1588134765625,0.6290033459663391,0.1867084354162216,0.1737686991691589,293.3312683105469,297.1499938964844,293.1499938964844,0.0377122797071933,-1255.072021484375,304.1673278808594,0.4507776796817779,0.0766142904758453,0.079359620809555,293.23162841796875,297.1499938964844,293.1499938964844,0.4351314902305603,-5728.3212890625,304.1580505371094,0.871707558631897,0.5138171911239624,0.3624649941921234,293.2967834472656,297.1499938964844,293.1499938964844,0.6274356842041016,-10331.2421875,304.1388854980469,0.9671767354011536,0.6883878707885742,0.6546728610992432,293.1768798828125,297.1499938964844,293.1499938964844,0.0290958005934953,-5236.4970703125,304.15191650390625,0.4218399822711944,0.0674852430820465,0.3314986824989319,291.0780029296875,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836608886719,291.0794372558594,1.0,0.4547783136367798,0.6150538325309753,0.6150538325309753,1.0,1.0,-1.922589659690857,0.7799773216247559,1.142612338066101,0.3423112630844116,0.0,0.0,0.8197689652442932,169.33212280273438,177.0,24.039640426635746,-23061.365234375,957.8231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8998718261719,309.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,28557.076171875,28800.0,0.0,0.0,0.5217768549919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914366960525513,1.3914549350738523,-1.821509431465529e-05,0.0,0.0005295371520332,0.0,0.0,327.6060791015625,0.0,0.0,0.0,0.7837424278259277,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1253073960542678,-2746.35791015625,304.1588134765625,0.6290033459663391,0.1867084354162216,0.1737686991691589,293.3312683105469,297.1499938964844,293.1499938964844,0.0377122797071933,-1255.072021484375,304.1673278808594,0.4507776796817779,0.0766142904758453,0.079359620809555,293.23162841796875,297.1499938964844,293.1499938964844,0.4351314902305603,-5728.3212890625,304.1580505371094,0.871707558631897,0.5138171911239624,0.3624649941921234,293.2967834472656,297.1499938964844,293.1499938964844,0.6274356842041016,-10331.2421875,304.1388854980469,0.9671767354011536,0.6883878707885742,0.6546728610992432,293.1768798828125,297.1499938964844,293.1499938964844,0.0290958005934953,-5236.4970703125,304.15191650390625,0.4218399822711944,0.0674852430820465,0.3314986824989319,291.0780029296875,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2836608886719,291.0794372558594,1.0,0.4547783136367798,0.6150538325309753,0.6150538325309753,1.0,1.0,-1.922589659690857,0.7799773216247559,1.142612338066101,0.3423112630844116,0.0,0.0,0.8197689652442932,169.33212280273438,177.0,24.039640426635746,-23061.365234375,957.8231201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8998718261719,309.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,28557.076171875,28800.0,0.0,0.0,0.5217768549919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3914366960525513,1.3914549350738523,-1.821509431465529e-05,0.0,0.0005295371520332,0.0,0.0,327.6060791015625,0.0,0.0,0.0,0.7837424278259277,4.0,0.0,1.0
640500,293.2595520019531,297.1499938964844,293.1499938964844,0.124315932393074,-2728.700439453125,304.15899658203125,0.6262540817260742,0.1855399906635284,0.1728011667728424,293.3302001953125,297.1499938964844,293.1499938964844,0.0359203182160854,-1224.0426025390625,304.1674499511719,0.4427003860473633,0.0745235830545425,0.0774652883410453,293.2318420410156,297.1499938964844,293.1499938964844,0.4337049722671509,-5713.09375,304.1591796875,0.8687023520469666,0.5127408504486084,0.3617894053459167,293.2975158691406,297.1499938964844,293.1499938964844,0.625194787979126,-10298.115234375,304.1449584960937,0.963532328605652,0.6863791942596436,0.652847945690155,293.17706298828125,297.1499938964844,293.1499938964844,0.0285136755555868,-5214.423828125,304.1526184082031,0.419427216053009,0.0671104192733764,0.3302344083786011,291.08953857421875,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.2836303710937,291.0909423828125,1.0,0.4556301534175873,0.6168102025985718,0.6168102025985718,1.0,1.0,-1.9146318435668943,0.7776089310646057,1.1370229721069336,0.3415894210338592,0.0,0.0,0.8226355314254761,171.59909057617188,177.0,27.84530639648437,-22990.751953125,957.9188842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8215026855469,309.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,28595.080078125,27720.0,0.0,0.0,0.5211426019668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40035879611969,1.4003771543502808,-1.837494528444949e-05,0.0,0.0005288934917189,0.0,0.0,333.0029602050781,0.0,0.0,0.0,0.7728743553161621,4.0,0.0,1.0
640560,293.2583312988281,297.1499938964844,293.1499938964844,0.1235377267003059,-2715.144287109375,304.1587829589844,0.6236705780029297,0.1843976229429245,0.1718499213457107,293.3290710449219,297.1499938964844,293.1499938964844,0.0342444404959678,-1195.0684814453125,304.16729736328125,0.4351641535758972,0.0724627524614334,0.0755903050303459,293.2319641113281,297.1499938964844,293.1499938964844,0.4329476058483124,-5705.470703125,304.15887451171875,0.8659465312957764,0.5116776823997498,0.3611142933368683,293.2978820800781,297.1499938964844,293.1499938964844,0.6238694190979004,-10278.7353515625,304.1482238769531,0.9601036310195924,0.6844430565834045,0.6510936617851257,293.1771240234375,297.1499938964844,293.1499938964844,0.0271401051431894,-5111.55712890625,304.1552429199219,0.4172489643096924,0.0667536929249763,0.3290220499038696,291.0832824707031,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.28338623046875,291.0824890136719,1.0,0.456365555524826,0.6185622215270996,0.6185622215270996,1.0,1.0,-1.9068645238876345,0.7753012180328369,1.1315633058547974,0.340888649225235,0.0,0.0,0.8275438547134399,173.6802978515625,180.0,3.545618772506714,-22845.681640625,957.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7650756835937,309.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,27758.0,27720.0,0.0,0.0,0.5204235911369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388217568397522,1.388235569000244,-1.79800481419079e-05,0.0,0.0005281638004817,0.0,0.0,323.43914794921875,0.0,0.0,0.0,0.7800410389900208,4.0,0.0,1.0
640620,293.2557067871094,297.1499938964844,293.1499938964844,0.1216870248317718,-2682.135498046875,304.158935546875,0.6188310384750366,0.1821827590465545,0.1699984222650528,293.3265380859375,297.1499938964844,293.1499938964844,0.0308787170797586,-1135.343017578125,304.1671447753906,0.421638011932373,0.068441018462181,0.0719150602817535,293.2320861816406,297.1499938964844,293.1499938964844,0.430262804031372,-5676.994140625,304.1604309082031,0.8609858751296997,0.5095751881599426,0.3597765266895294,293.2978515625,297.1499938964844,293.1499938964844,0.619520366191864,-10217.2763671875,304.15606689453125,0.9537113308906556,0.680700421333313,0.6477274894714355,293.17706298828125,297.1499938964844,293.1499938964844,0.0277403835207223,-5139.02001953125,304.1530456542969,0.4133867025375366,0.0660768449306488,0.326701670885086,291.1005859375,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.282470703125,291.10223388671875,1.0,0.4575939774513244,0.6220554113388062,0.6220554113388062,1.0,1.0,-1.8917925357818604,0.7708215713500977,1.1209709644317627,0.3395300209522247,0.0,0.0,0.8333539962768555,177.44566345214844,183.0,23.9102783203125,-22737.69921875,955.9566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762084960937,309.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,27592.912109375,27720.0,0.0,0.0,0.5190364718437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020825624465942,1.402100682258606,-1.817763950384688e-05,0.0,0.0005267559899948,0.0,0.0,331.1513061523437,0.0,0.0,0.0,0.7861301302909851,4.0,0.0,1.0
640680,293.2557067871094,297.1499938964844,293.1499938964844,0.1216870248317718,-2682.135498046875,304.158935546875,0.6188310384750366,0.1821827590465545,0.1699984222650528,293.3265380859375,297.1499938964844,293.1499938964844,0.0308787170797586,-1135.343017578125,304.1671447753906,0.421638011932373,0.068441018462181,0.0719150602817535,293.2320861816406,297.1499938964844,293.1499938964844,0.430262804031372,-5676.994140625,304.1604309082031,0.8609858751296997,0.5095751881599426,0.3597765266895294,293.2978515625,297.1499938964844,293.1499938964844,0.619520366191864,-10217.2763671875,304.15606689453125,0.9537113308906556,0.680700421333313,0.6477274894714355,293.17706298828125,297.1499938964844,293.1499938964844,0.0277403835207223,-5139.02001953125,304.1530456542969,0.4133867025375366,0.0660768449306488,0.326701670885086,291.1005859375,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.282470703125,291.10223388671875,1.0,0.4575939774513244,0.6220554113388062,0.6220554113388062,1.0,1.0,-1.8917925357818604,0.7708215713500977,1.1209709644317627,0.3395300209522247,0.0,0.0,0.8333539962768555,177.44566345214844,183.0,23.9102783203125,-22737.69921875,955.9566650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762084960937,309.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,27592.912109375,27720.0,0.0,0.0,0.5190364718437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020825624465942,1.402100682258606,-1.817763950384688e-05,0.0,0.0005267559899948,0.0,0.0,331.1513061523437,0.0,0.0,0.0,0.7861301302909851,4.0,0.0,1.0
640740,293.2530212402344,297.1499938964844,293.1499938964844,0.1198206022381782,-2648.6376953125,304.1590576171875,0.6142104864120483,0.1800493150949478,0.1682088822126388,293.3234558105469,297.1499938964844,293.1499938964844,0.0276951510459184,-1080.4031982421875,304.1667175292969,0.4098806977272033,0.0645917207002639,0.0683737620711326,293.2322082519531,297.1499938964844,293.1499938964844,0.4272587597370147,-5645.15869140625,304.16192626953125,0.8565102219581604,0.5074747800827026,0.3584316670894623,293.29742431640625,297.1499938964844,293.1499938964844,0.6146067976951599,-10149.85546875,304.16217041015625,0.947702169418335,0.6770389676094055,0.6444377303123474,293.1768493652344,297.1499938964844,293.1499938964844,0.0275195762515068,-5107.02392578125,304.1524658203125,0.4099718332290649,0.065437912940979,0.3245011866092682,291.1266174316406,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28125,291.1282043457031,1.0,0.4586218595504761,0.6255390048027039,0.6255390048027039,1.0,1.0,-1.877183079719544,0.7664605379104614,1.110722541809082,0.33819779753685,0.0,0.0,0.834711492061615,180.8699645996093,186.0,32.44557189941406,-22618.326171875,953.6314697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116638183594,309.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,27657.544921875,26640.0,0.0,0.0,0.5177159905433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4089977741241455,1.4090161323547363,-1.831030385801569e-05,0.0,0.0005254159332253,0.0,0.0,335.4739990234375,0.0,0.0,0.0,0.7743018865585327,4.0,0.0,1.0
640800,293.2530212402344,297.1499938964844,293.1499938964844,0.1198206022381782,-2648.6376953125,304.1590576171875,0.6142104864120483,0.1800493150949478,0.1682088822126388,293.3234558105469,297.1499938964844,293.1499938964844,0.0276951510459184,-1080.4031982421875,304.1667175292969,0.4098806977272033,0.0645917207002639,0.0683737620711326,293.2322082519531,297.1499938964844,293.1499938964844,0.4272587597370147,-5645.15869140625,304.16192626953125,0.8565102219581604,0.5074747800827026,0.3584316670894623,293.29742431640625,297.1499938964844,293.1499938964844,0.6146067976951599,-10149.85546875,304.16217041015625,0.947702169418335,0.6770389676094055,0.6444377303123474,293.1768493652344,297.1499938964844,293.1499938964844,0.0275195762515068,-5107.02392578125,304.1524658203125,0.4099718332290649,0.065437912940979,0.3245011866092682,291.1266174316406,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.28125,291.1282043457031,1.0,0.4586218595504761,0.6255390048027039,0.6255390048027039,1.0,1.0,-1.877183079719544,0.7664605379104614,1.110722541809082,0.33819779753685,0.0,0.0,0.834711492061615,180.8699645996093,186.0,32.44557189941406,-22618.326171875,953.6314697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6116638183594,309.7746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,27657.544921875,26640.0,0.0,0.0,0.5177159905433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4089977741241455,1.4090161323547363,-1.831030385801569e-05,0.0,0.0005254159332253,0.0,0.0,335.4739990234375,0.0,0.0,0.0,0.7743018865585327,4.0,0.0,1.0
640860,293.2502746582031,297.1499938964844,293.1499938964844,0.1182849705219268,-2621.419921875,304.1586303710937,0.6096433401107788,0.177993044257164,0.1664806604385376,293.3199768066406,297.1499938964844,293.1499938964844,0.0244283694773912,-1017.1043090820312,304.1667785644531,0.3989461064338684,0.060903538018465,0.0650009512901306,293.2321472167969,297.1499938964844,293.1499938964844,0.4252032339572906,-5624.06689453125,304.16143798828125,0.8523730039596558,0.5054016709327698,0.3570943772792816,293.29656982421875,297.1499938964844,293.1499938964844,0.6109393239021301,-10101.2060546875,304.1642761230469,0.9419614672660828,0.6734763383865356,0.6412248015403748,293.1764831542969,297.1499938964844,293.1499938964844,0.0272389315068721,-5073.93603515625,304.152099609375,0.4068436026573181,0.0648272484540939,0.3223962783813476,291.12628173828125,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797241210937,291.127685546875,1.0,0.4595490097999573,0.629013180732727,0.629013180732727,1.0,1.0,-1.8630660772323608,0.7622358798980713,1.1008301973342896,0.3368988037109375,0.0,0.0,0.838134765625,184.08644104003903,189.0,15.342894554138184,-22432.171875,951.0596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5994873046875,309.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,26674.185546875,26640.0,0.0,0.0,0.5160259008407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390641450881958,1.390659213066101,-1.7775842934497632e-05,0.0,0.0005237006698735,0.0,0.0,321.77001953125,0.0,0.0,0.0,0.778308093547821,4.0,0.0,1.0
640920,293.2502746582031,297.1499938964844,293.1499938964844,0.1182849705219268,-2621.419921875,304.1586303710937,0.6096433401107788,0.177993044257164,0.1664806604385376,293.3199768066406,297.1499938964844,293.1499938964844,0.0244283694773912,-1017.1043090820312,304.1667785644531,0.3989461064338684,0.060903538018465,0.0650009512901306,293.2321472167969,297.1499938964844,293.1499938964844,0.4252032339572906,-5624.06689453125,304.16143798828125,0.8523730039596558,0.5054016709327698,0.3570943772792816,293.29656982421875,297.1499938964844,293.1499938964844,0.6109393239021301,-10101.2060546875,304.1642761230469,0.9419614672660828,0.6734763383865356,0.6412248015403748,293.1764831542969,297.1499938964844,293.1499938964844,0.0272389315068721,-5073.93603515625,304.152099609375,0.4068436026573181,0.0648272484540939,0.3223962783813476,291.12628173828125,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.2797241210937,291.127685546875,1.0,0.4595490097999573,0.629013180732727,0.629013180732727,1.0,1.0,-1.8630660772323608,0.7622358798980713,1.1008301973342896,0.3368988037109375,0.0,0.0,0.838134765625,184.08644104003903,189.0,15.342894554138184,-22432.171875,951.0596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5994873046875,309.7438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,26674.185546875,26640.0,0.0,0.0,0.5160259008407593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390641450881958,1.390659213066101,-1.7775842934497632e-05,0.0,0.0005237006698735,0.0,0.0,321.77001953125,0.0,0.0,0.0,0.778308093547821,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1165477707982063,-2590.049072265625,304.1586303710937,0.6051475405693054,0.1760067790746688,0.1648128926753997,293.3171081542969,297.1499938964844,293.1499938964844,0.0223026499152183,-968.9708862304688,304.1649169921875,0.3860691487789154,0.057180993258953,0.0616294033825397,293.23211669921875,297.1499938964844,293.1499938964844,0.4222223460674286,-5592.52783203125,304.16259765625,0.8484525084495544,0.5033289790153503,0.3557614386081695,293.29559326171875,297.1499938964844,293.1499938964844,0.6059442758560181,-10034.4287109375,304.1678161621094,0.9363846778869628,0.6699621677398682,0.6380699872970581,293.17608642578125,297.1499938964844,293.1499938964844,0.0268630441278219,-5032.083984375,304.15203857421875,0.4038778245449066,0.0642356052994728,0.3203679323196411,291.1518249511719,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782897949219,291.1534729003906,1.0,0.4604244828224182,0.6325093507766724,0.6325093507766724,1.0,1.0,-1.84919023513794,0.7580563426017761,1.091133952140808,0.3355918824672699,0.0,0.0,0.8362128138542175,187.1998748779297,177.0,29.85981178283692,-22326.814453125,948.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021423339844,309.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,26675.51171875,26640.0,0.0,0.0,0.5142000913619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389153003692627,1.38917076587677,-1.7751019186107442e-05,0.0,0.0005218476871959,0.0,0.0,320.9042663574219,0.0,0.0,0.0,0.7774419188499451,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1165477707982063,-2590.049072265625,304.1586303710937,0.6051475405693054,0.1760067790746688,0.1648128926753997,293.3171081542969,297.1499938964844,293.1499938964844,0.0223026499152183,-968.9708862304688,304.1649169921875,0.3860691487789154,0.057180993258953,0.0616294033825397,293.23211669921875,297.1499938964844,293.1499938964844,0.4222223460674286,-5592.52783203125,304.16259765625,0.8484525084495544,0.5033289790153503,0.3557614386081695,293.29559326171875,297.1499938964844,293.1499938964844,0.6059442758560181,-10034.4287109375,304.1678161621094,0.9363846778869628,0.6699621677398682,0.6380699872970581,293.17608642578125,297.1499938964844,293.1499938964844,0.0268630441278219,-5032.083984375,304.15203857421875,0.4038778245449066,0.0642356052994728,0.3203679323196411,291.1518249511719,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2782897949219,291.1534729003906,1.0,0.4604244828224182,0.6325093507766724,0.6325093507766724,1.0,1.0,-1.84919023513794,0.7580563426017761,1.091133952140808,0.3355918824672699,0.0,0.0,0.8362128138542175,187.1998748779297,177.0,29.85981178283692,-22326.814453125,948.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021423339844,309.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,26675.51171875,26640.0,0.0,0.0,0.5142000913619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389153003692627,1.38917076587677,-1.7751019186107442e-05,0.0,0.0005218476871959,0.0,0.0,320.9042663574219,0.0,0.0,0.0,0.7774419188499451,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1156345531344413,-2573.51171875,304.1587219238281,0.6042755842208862,0.1750521063804626,0.1639235764741897,293.31591796875,297.1499938964844,293.1499938964844,0.0209706649184227,-939.7822875976562,304.16461181640625,0.3798493146896362,0.0552992634475231,0.0598340258002281,293.2320556640625,297.1499938964844,293.1499938964844,0.4206357002258301,-5575.72607421875,304.1631774902344,0.8482865691184998,0.5023018717765808,0.3550319671630859,293.2950439453125,297.1499938964844,293.1499938964844,0.6033276319503784,-9999.638671875,304.1693420410156,0.935970902442932,0.6682285070419312,0.6364209651947021,293.17584228515625,297.1499938964844,293.1499938964844,0.0265606641769409,-5005.314453125,304.1522216796875,0.4033680856227875,0.0639539211988449,0.3189804852008819,291.1648254394531,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.277587890625,291.1665344238281,1.0,0.4588657021522522,0.6343099474906921,0.6343099474906921,1.0,1.0,-1.8414459228515625,0.7555976510047913,1.0858482122421265,0.334755927324295,0.0,0.0,0.8339279890060425,186.54458618164065,177.0,33.085670471191406,-22261.0234375,939.3287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090393066406,309.7699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,26709.68359375,25560.0,0.0,0.0,0.513220489025116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3858692646026611,1.3858870267868042,-1.770341259543784e-05,0.0,0.0005208535585552,0.0,0.0,319.0888366699219,0.0,0.0,0.0,0.7608838081359863,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1148891225457191,-2560.290771484375,304.15850830078125,0.6042600870132446,0.1741428077220916,0.1630204916000366,293.3147888183594,297.1499938964844,293.1499938964844,0.0197035390883684,-911.0469360351562,304.1642761230469,0.3740980327129364,0.0534186735749244,0.0579833425581455,293.2318420410156,297.1499938964844,293.1499938964844,0.419650137424469,-5565.7802734375,304.1625671386719,0.8491931557655334,0.5013011693954468,0.3542771637439728,293.2943115234375,297.1499938964844,293.1499938964844,0.6015503406524658,-9976.970703125,304.16900634765625,0.936989426612854,0.6665310859680176,0.6347457766532898,293.1755065917969,297.1499938964844,293.1499938964844,0.0263128150254488,-4983.029296875,304.1522521972656,0.4034726321697235,0.0636956691741943,0.3174339234828949,291.1608581542969,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2767944335937,291.1601257324219,1.0,0.456506073474884,0.6361374855041504,0.6361374855041504,1.0,1.0,-1.833364486694336,0.7529854774475098,1.0803790092468262,0.3338228464126587,0.0,0.0,0.8334232568740845,184.5753631591797,165.0,8.236527442932129,-22112.255859375,925.9588623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6338195800781,309.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,25889.880859375,25560.0,0.0,0.0,0.5120324492454529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3604369163513184,1.360453963279724,-1.7093880160246044e-05,0.0,0.000519647845067,0.0,0.0,302.2646789550781,0.0,0.0,0.0,0.7617685198783875,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131361275911331,-2528.5185546875,304.1585998535156,0.605996310710907,0.1724521815776825,0.1612406075000763,293.31268310546875,297.1499938964844,293.1499938964844,0.0170167442411184,-846.4619750976562,304.1595764160156,0.3634640872478485,0.050000000745058,0.0542222969233989,293.23114013671875,297.1499938964844,293.1499938964844,0.4166227281093597,-5533.77734375,304.1634826660156,0.8531981706619263,0.4993675351142883,0.3527495861053467,293.2925720214844,297.1499938964844,293.1499938964844,0.5965496897697449,-9910.919921875,304.17108154296875,0.9418843984603882,0.6632307767868042,0.6313995122909546,293.17449951171875,297.1499938964844,293.1499938964844,0.0256986133754253,-4924.9619140625,304.15252685546875,0.4049955904483795,0.0632518306374549,0.3142049610614776,291.1793518066406,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749938964844,291.1811828613281,1.0,0.4499650001525879,0.6398490071296692,0.6398490071296692,1.0,1.0,-1.816981315612793,0.7476345896720886,1.0693467855453491,0.3318647444248199,0.0,0.0,0.8286624550819397,178.17678833007812,153.0,26.64810562133789,-21984.947265625,891.7029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,309.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25712.6953125,25560.0,0.0,0.0,0.5093433260917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349051594734192,1.3490684032440186,-1.6866482837940566e-05,0.0,0.0005169187788851,0.0,0.0,295.4424743652344,0.0,0.0,0.0,0.7560842037200928,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131361275911331,-2528.5185546875,304.1585998535156,0.605996310710907,0.1724521815776825,0.1612406075000763,293.31268310546875,297.1499938964844,293.1499938964844,0.0170167442411184,-846.4619750976562,304.1595764160156,0.3634640872478485,0.050000000745058,0.0542222969233989,293.23114013671875,297.1499938964844,293.1499938964844,0.4166227281093597,-5533.77734375,304.1634826660156,0.8531981706619263,0.4993675351142883,0.3527495861053467,293.2925720214844,297.1499938964844,293.1499938964844,0.5965496897697449,-9910.919921875,304.17108154296875,0.9418843984603882,0.6632307767868042,0.6313995122909546,293.17449951171875,297.1499938964844,293.1499938964844,0.0256986133754253,-4924.9619140625,304.15252685546875,0.4049955904483795,0.0632518306374549,0.3142049610614776,291.1793518066406,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749938964844,291.1811828613281,1.0,0.4499650001525879,0.6398490071296692,0.6398490071296692,1.0,1.0,-1.816981315612793,0.7476345896720886,1.0693467855453491,0.3318647444248199,0.0,0.0,0.8286624550819397,178.17678833007812,153.0,26.64810562133789,-21984.947265625,891.7029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69677734375,309.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,25712.6953125,25560.0,0.0,0.0,0.5093433260917664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.349051594734192,1.3490684032440186,-1.6866482837940566e-05,0.0,0.0005169187788851,0.0,0.0,295.4424743652344,0.0,0.0,0.0,0.7560842037200928,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.111399158835411,-2496.907470703125,304.1586303710937,0.6097152829170227,0.1709051132202148,0.1595024764537811,293.3129577636719,297.1499938964844,293.1499938964844,0.0163749661296606,-829.3059692382812,304.0992431640625,0.3656724691390991,0.050000000745058,0.0532611571252346,293.23028564453125,297.1499938964844,293.1499938964844,0.4134297668933868,-5500.03369140625,304.1642761230469,0.859775722026825,0.4974853098392486,0.3511886894702911,293.2906494140625,297.1499938964844,293.1499938964844,0.5913198590278625,-9842.111328125,304.1727294921875,0.9498894214630128,0.6600052714347839,0.6280299425125122,293.1732482910156,297.1499938964844,293.1499938964844,0.0250688679516315,-4864.48046875,304.1527404785156,0.4080418348312378,0.0628837198019027,0.3108836412429809,291.2022705078125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.203369140625,1.0,0.4419055879116058,0.6434823870658875,0.6434823870658875,1.0,1.0,-1.803829550743103,0.7436403632164001,1.060189127922058,0.3305486142635345,0.0,0.0,0.820030152797699,169.3804473876953,141.0,27.700523376464844,-21858.484375,853.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630310058594,309.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25762.61328125,24480.0,0.0,0.0,0.5063612461090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318629264831543,1.331879496574402,-1.6597943613305688e-05,0.0,0.0005138922715559,0.0,0.0,286.2065734863281,0.0,0.0,0.0,0.7330381870269775,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.111399158835411,-2496.907470703125,304.1586303710937,0.6097152829170227,0.1709051132202148,0.1595024764537811,293.3129577636719,297.1499938964844,293.1499938964844,0.0163749661296606,-829.3059692382812,304.0992431640625,0.3656724691390991,0.050000000745058,0.0532611571252346,293.23028564453125,297.1499938964844,293.1499938964844,0.4134297668933868,-5500.03369140625,304.1642761230469,0.859775722026825,0.4974853098392486,0.3511886894702911,293.2906494140625,297.1499938964844,293.1499938964844,0.5913198590278625,-9842.111328125,304.1727294921875,0.9498894214630128,0.6600052714347839,0.6280299425125122,293.1732482910156,297.1499938964844,293.1499938964844,0.0250688679516315,-4864.48046875,304.1527404785156,0.4080418348312378,0.0628837198019027,0.3108836412429809,291.2022705078125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27362060546875,291.203369140625,1.0,0.4419055879116058,0.6434823870658875,0.6434823870658875,1.0,1.0,-1.803829550743103,0.7436403632164001,1.060189127922058,0.3305486142635345,0.0,0.0,0.820030152797699,169.3804473876953,141.0,27.700523376464844,-21858.484375,853.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630310058594,309.84088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25762.61328125,24480.0,0.0,0.0,0.5063612461090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3318629264831543,1.331879496574402,-1.6597943613305688e-05,0.0,0.0005138922715559,0.0,0.0,286.2065734863281,0.0,0.0,0.0,0.7330381870269775,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1100779995322227,-2473.357421875,304.157958984375,0.6146931052207947,0.1694963127374649,0.1578450053930282,293.3181457519531,297.1499938964844,293.1499938964844,0.015930974856019,-819.3883056640625,304.02587890625,0.3715649545192718,0.050000000745058,0.0528779774904251,293.2291259765625,297.1499938964844,293.1499938964844,0.411522775888443,-5480.806640625,304.1627502441406,0.8682414889335632,0.4956867098808288,0.3496452569961548,293.2883605957031,297.1499938964844,293.1499938964844,0.5878872871398926,-9798.85546875,304.1709289550781,0.9597168564796448,0.6569055914878845,0.624718427658081,293.171875,297.1499938964844,293.1499938964844,0.0245695412158966,-4818.19921875,304.15264892578125,0.4122189581394195,0.0625722259283065,0.3076136708259582,291.1893005371094,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2732238769531,291.1898803710937,1.0,0.432893306016922,0.6471310257911682,0.6471310257911682,1.0,1.0,-1.7916231155395508,0.7400055527687073,1.0516176223754885,0.3294134438037872,0.0,0.0,0.8158214688301086,159.40625,129.0,0.7723882794380188,-21659.212890625,812.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8550109863281,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,24731.517578125,24480.0,0.0,0.0,0.502806544303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929881811141968,1.293004035949707,-1.5745123164379038e-05,0.0,0.0005102847353555,0.0,0.0,263.0643005371094,0.0,0.0,0.0,0.7274272441864014,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1100779995322227,-2473.357421875,304.157958984375,0.6146931052207947,0.1694963127374649,0.1578450053930282,293.3181457519531,297.1499938964844,293.1499938964844,0.015930974856019,-819.3883056640625,304.02587890625,0.3715649545192718,0.050000000745058,0.0528779774904251,293.2291259765625,297.1499938964844,293.1499938964844,0.411522775888443,-5480.806640625,304.1627502441406,0.8682414889335632,0.4956867098808288,0.3496452569961548,293.2883605957031,297.1499938964844,293.1499938964844,0.5878872871398926,-9798.85546875,304.1709289550781,0.9597168564796448,0.6569055914878845,0.624718427658081,293.171875,297.1499938964844,293.1499938964844,0.0245695412158966,-4818.19921875,304.15264892578125,0.4122189581394195,0.0625722259283065,0.3076136708259582,291.1893005371094,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2732238769531,291.1898803710937,1.0,0.432893306016922,0.6471310257911682,0.6471310257911682,1.0,1.0,-1.7916231155395508,0.7400055527687073,1.0516176223754885,0.3294134438037872,0.0,0.0,0.8158214688301086,159.40625,129.0,0.7723882794380188,-21659.212890625,812.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8550109863281,309.8517150878906,278.1499938964844,0.0,18000.0,313.1499938964844,24731.517578125,24480.0,0.0,0.0,0.502806544303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2929881811141968,1.293004035949707,-1.5745123164379038e-05,0.0,0.0005102847353555,0.0,0.0,263.0643005371094,0.0,0.0,0.0,0.7274272441864014,4.0,0.0,1.0
641580,293.2293395996094,297.1499938964844,293.1499938964844,0.1085954532027244,-2446.36279296875,304.15777587890625,0.6205156445503235,0.1681993752717971,0.1562702506780624,293.3264465332031,297.1499938964844,293.1499938964844,0.0154212806373834,-806.9871215820312,303.943359375,0.3784539997577667,0.050000000745058,0.0524701327085495,293.2279052734375,297.1499938964844,293.1499938964844,0.4087830185890198,-5451.96142578125,304.1630554199219,0.8784002661705017,0.4939272403717041,0.3481212854385376,293.2860412597656,297.1499938964844,293.1499938964844,0.5833265781402588,-9739.205078125,304.17156982421875,0.9706518054008484,0.653873085975647,0.6214652061462402,293.1705322265625,297.1499938964844,293.1499938964844,0.0240065436810255,-4763.345703125,304.1527099609375,0.4174872934818268,0.0622928030788898,0.3043945431709289,291.2013244628906,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2736511230469,291.2020263671875,1.0,0.4232128262519836,0.6508358716964722,0.6508358716964722,1.0,1.0,-1.779641032218933,0.7364309430122375,1.0432101488113403,0.3282888829708099,0.0,0.0,0.8081839084625244,148.80552673339844,117.0,11.675423622131348,-21544.08984375,770.7811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,309.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24682.8515625,24480.0,0.0,0.0,0.4990516901016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757951021194458,1.2758105993270874,-1.546592466183938e-05,0.0,0.0005064739962108,0.0,0.0,254.29054260253903,0.0,0.0,0.0,0.7192749381065369,4.0,0.0,1.0
641640,293.2293395996094,297.1499938964844,293.1499938964844,0.1085954532027244,-2446.36279296875,304.15777587890625,0.6205156445503235,0.1681993752717971,0.1562702506780624,293.3264465332031,297.1499938964844,293.1499938964844,0.0154212806373834,-806.9871215820312,303.943359375,0.3784539997577667,0.050000000745058,0.0524701327085495,293.2279052734375,297.1499938964844,293.1499938964844,0.4087830185890198,-5451.96142578125,304.1630554199219,0.8784002661705017,0.4939272403717041,0.3481212854385376,293.2860412597656,297.1499938964844,293.1499938964844,0.5833265781402588,-9739.205078125,304.17156982421875,0.9706518054008484,0.653873085975647,0.6214652061462402,293.1705322265625,297.1499938964844,293.1499938964844,0.0240065436810255,-4763.345703125,304.1527099609375,0.4174872934818268,0.0622928030788898,0.3043945431709289,291.2013244628906,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2736511230469,291.2020263671875,1.0,0.4232128262519836,0.6508358716964722,0.6508358716964722,1.0,1.0,-1.779641032218933,0.7364309430122375,1.0432101488113403,0.3282888829708099,0.0,0.0,0.8081839084625244,148.80552673339844,117.0,11.675423622131348,-21544.08984375,770.7811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.932373046875,309.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24682.8515625,24480.0,0.0,0.0,0.4990516901016235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2757951021194458,1.2758105993270874,-1.546592466183938e-05,0.0,0.0005064739962108,0.0,0.0,254.29054260253903,0.0,0.0,0.0,0.7192749381065369,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1078924313187599,-2433.555419921875,304.1576538085937,0.623742401599884,0.1675884425640106,0.1555119603872299,293.33135986328125,297.1499938964844,293.1499938964844,0.0151653280481696,-800.6334228515625,303.89923095703125,0.3822645246982574,0.050000000745058,0.0522604659199714,293.2273254394531,297.1499938964844,293.1499938964844,0.4074574112892151,-5438.041015625,304.1630859375,0.8841129541397095,0.493057370185852,0.3473614752292633,293.2848815917969,297.1499938964844,293.1499938964844,0.5811119079589844,-9710.3330078125,304.1716613769531,0.9763729572296144,0.652376115322113,0.6198496222496033,293.1698608398437,297.1499938964844,293.1499938964844,0.0237337201833724,-4736.560546875,304.1527099609375,0.4205788075923919,0.0621605329215526,0.3027961552143097,291.20623779296875,291.1499938964844,259.25592041015625,257.9613647460937,279.1871337890625,293.2741394042969,291.206787109375,1.0,0.4181751012802124,0.6527137160301208,0.6527137160301208,1.0,1.0,-1.7737072706222534,0.7346562147140503,1.039051175117493,0.3277257978916168,0.0,0.0,0.8039320111274719,143.36184692382812,117.0,12.082465171813965,-21478.626953125,749.6444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652404785156,309.9116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,24690.962890625,23400.0,0.0,0.0,0.4971236884593963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2662619352340698,1.2662771940231323,-1.5320598322432488e-05,0.0,0.0005045173456892,0.0,0.0,249.6075439453125,0.0,0.0,0.0,0.6998535394668579,4.0,0.0,1.0
