time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.225341796875,297.1499938964844,293.1499938964844,0.1074026450514793,-2424.98974609375,304.1571350097656,0.6272081136703491,0.1670013070106506,0.1547725796699524,293.3365783691406,297.1499938964844,293.1499938964844,0.0149409919977188,-795.474609375,303.8529968261719,0.3863216340541839,0.050000000745058,0.0520482957363128,293.2267150878906,297.1499938964844,293.1499938964844,0.4068737328052521,-5432.5810546875,304.1617431640625,0.8902619481086731,0.4922002553939819,0.3466057777404785,293.28369140625,297.1499938964844,293.1499938964844,0.5799277424812317,-9696.224609375,304.1698303222656,0.9821906685829164,0.6509016156196594,0.6182464361190796,293.16925048828125,297.1499938964844,293.1499938964844,0.0235270131379365,-4717.6474609375,304.152587890625,0.4240197241306305,0.0620320551097393,0.3012042045593261,291.1911315917969,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.2747497558594,291.1885681152344,1.0,0.4130267202854156,0.6546075940132141,0.6546075940132141,1.0,1.0,-1.7678208351135254,0.7328935265541077,1.0349273681640625,0.3271637260913849,0.0,0.0,0.8024963140487671,137.8563995361328,105.0,-19.04631805419922,-21326.72265625,728.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00860595703125,309.88671875,278.1499938964844,0.0,18000.0,313.1499938964844,23834.072265625,23400.0,0.0,0.0,0.4950177371501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236435890197754,1.2364505529403689,-1.467352831241442e-05,0.0,0.0005023800767958,0.0,0.0,233.1231384277344,0.0,0.0,0.0,0.6986715197563171,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1061895787715911,-2402.986083984375,304.15679931640625,0.6350276470184326,0.1658954173326492,0.1533520966768264,293.3477783203125,297.1499938964844,293.1499938964844,0.0144471582025289,-782.95654296875,303.7567443847656,0.3948029577732086,0.050000000745058,0.0516185350716114,293.2254333496094,297.1499938964844,293.1499938964844,0.4046982228755951,-5409.86181640625,304.1615295410156,0.9039686918258668,0.4905138611793518,0.3451164960861206,293.28125,297.1499938964844,293.1499938964844,0.5762047171592712,-9647.9013671875,304.1695251464844,0.993933916091919,0.6480066180229187,0.6150986552238464,293.1680603027344,297.1499938964844,293.1499938964844,0.0230289027094841,-4668.74169921875,304.1525573730469,0.4321493506431579,0.0617854408919811,0.2980434596538543,291.18798828125,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763366699219,291.1885070800781,1.0,0.4024289548397064,0.6584436297416687,0.6584436297416687,1.0,1.0,-1.75623619556427,0.7294245958328247,1.026811599731445,0.3260543644428253,0.0,0.0,0.7981072068214417,126.71385955810548,93.0,-1.417906641960144,-21221.416015625,686.3208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0818786621094,309.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23575.05859375,23400.0,0.0,0.0,0.4906929731369018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2221438884735107,1.2221583127975464,-1.440157757315319e-05,0.0,0.0004979909863322,0.0,0.0,225.85568237304688,0.0,0.0,0.0,0.6916399598121643,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1061895787715911,-2402.986083984375,304.15679931640625,0.6350276470184326,0.1658954173326492,0.1533520966768264,293.3477783203125,297.1499938964844,293.1499938964844,0.0144471582025289,-782.95654296875,303.7567443847656,0.3948029577732086,0.050000000745058,0.0516185350716114,293.2254333496094,297.1499938964844,293.1499938964844,0.4046982228755951,-5409.86181640625,304.1615295410156,0.9039686918258668,0.4905138611793518,0.3451164960861206,293.28125,297.1499938964844,293.1499938964844,0.5762047171592712,-9647.9013671875,304.1695251464844,0.993933916091919,0.6480066180229187,0.6150986552238464,293.1680603027344,297.1499938964844,293.1499938964844,0.0230289027094841,-4668.74169921875,304.1525573730469,0.4321493506431579,0.0617854408919811,0.2980434596538543,291.18798828125,291.1499938964844,259.3483581542969,258.0343933105469,279.18804931640625,293.2763366699219,291.1885070800781,1.0,0.4024289548397064,0.6584436297416687,0.6584436297416687,1.0,1.0,-1.75623619556427,0.7294245958328247,1.026811599731445,0.3260543644428253,0.0,0.0,0.7981072068214417,126.71385955810548,93.0,-1.417906641960144,-21221.416015625,686.3208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0818786621094,309.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23575.05859375,23400.0,0.0,0.0,0.4906929731369018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2221438884735107,1.2221583127975464,-1.440157757315319e-05,0.0,0.0004979909863322,0.0,0.0,225.85568237304688,0.0,0.0,0.0,0.6916399598121643,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049461290240287,-2380.1025390625,304.1566162109375,0.6429727077484131,0.1649016737937927,0.1520701348781585,293.3594055175781,297.1499938964844,293.1499938964844,0.0139656765386462,-770.0264282226562,303.6562194824219,0.4021271169185638,0.050000000745058,0.0512393116950988,293.2241516113281,297.1499938964844,293.1499938964844,0.4020220637321472,-5381.40625,304.16217041015625,0.9185596704483032,0.4888606667518616,0.343681663274765,293.2742004394531,297.1499938964844,293.1499938964844,0.5610041618347168,-9436.92578125,304.1900329589844,0.9990000128746032,0.6460732221603394,0.6015079021453857,293.1667785644531,297.1499938964844,293.1499938964844,0.0225483626127243,-4619.68994140625,304.1524963378906,0.4408783912658691,0.0615868493914604,0.2952558100223541,291.2020263671875,291.1499938964844,259.40838623046875,258.0816345214844,279.1932067871094,293.2765808105469,291.20465087890625,1.0,0.3910467028617859,0.6629225015640259,0.6629225015640259,1.0,1.0,-1.732528805732727,0.7205722332000732,1.0119565725326538,0.3223336935043335,0.0,0.0,0.7905142903327942,116.5953140258789,81.0,22.52017974853516,-21008.283203125,639.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,309.9741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,23582.814453125,22320.0,0.0,0.0,0.486326515674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206701159477234,1.2067152261734009,-1.4175563592289109e-05,0.0,0.0004935595788992,0.0,0.0,218.8853759765625,0.0,0.0,0.0,0.6694321036338806,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049461290240287,-2380.1025390625,304.1566162109375,0.6429727077484131,0.1649016737937927,0.1520701348781585,293.3594055175781,297.1499938964844,293.1499938964844,0.0139656765386462,-770.0264282226562,303.6562194824219,0.4021271169185638,0.050000000745058,0.0512393116950988,293.2241516113281,297.1499938964844,293.1499938964844,0.4020220637321472,-5381.40625,304.16217041015625,0.9185596704483032,0.4888606667518616,0.343681663274765,293.2742004394531,297.1499938964844,293.1499938964844,0.5610041618347168,-9436.92578125,304.1900329589844,0.9990000128746032,0.6460732221603394,0.6015079021453857,293.1667785644531,297.1499938964844,293.1499938964844,0.0225483626127243,-4619.68994140625,304.1524963378906,0.4408783912658691,0.0615868493914604,0.2952558100223541,291.2020263671875,291.1499938964844,259.40838623046875,258.0816345214844,279.1932067871094,293.2765808105469,291.20465087890625,1.0,0.3910467028617859,0.6629225015640259,0.6629225015640259,1.0,1.0,-1.732528805732727,0.7205722332000732,1.0119565725326538,0.3223336935043335,0.0,0.0,0.7905142903327942,116.5953140258789,81.0,22.52017974853516,-21008.283203125,639.180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,309.9741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,23582.814453125,22320.0,0.0,0.0,0.486326515674591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206701159477234,1.2067152261734009,-1.4175563592289109e-05,0.0,0.0004935595788992,0.0,0.0,218.8853759765625,0.0,0.0,0.0,0.6694321036338806,4.0,0.0,1.0
642060,293.21356201171875,297.1499938964844,293.1499938964844,0.1037512123584747,-2357.961669921875,304.15643310546875,0.6512933969497681,0.1639660149812698,0.1509021669626236,293.37127685546875,297.1499938964844,293.1499938964844,0.0135040609166026,-757.12109375,303.5516357421875,0.4092150926589966,0.050000000745058,0.0508979335427284,293.2230834960937,297.1499938964844,293.1499938964844,0.3991937935352325,-5351.23828125,304.16290283203125,0.9339773058891296,0.4872038066387176,0.3422901332378387,293.2409362792969,297.1499938964844,293.1499938964844,0.5311104655265808,-9017.3828125,304.2264709472656,0.9990000128746032,0.6496195197105408,0.573954164981842,293.16522216796875,297.1499938964844,293.1499938964844,0.0221483130007982,-4577.724609375,304.15234375,0.4505802094936371,0.0614774376153945,0.2930526733398437,291.2225341796875,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679748535156,291.2260437011719,1.0,0.378294289112091,0.6681384444236755,0.6681384444236755,1.0,1.0,-1.6936595439910889,0.7050910592079163,0.9885684847831726,0.31488037109375,0.0,0.0,0.7798028588294983,107.11167907714844,69.0,36.13457107543945,-20581.6015625,584.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2588195800781,310.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,22682.212890625,22320.0,0.0,0.0,0.4809244275093078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16075599193573,1.1607693433761597,-1.3311369002622088e-05,0.0,0.000488077144837,0.0,0.0,196.8717803955078,0.0,0.0,0.0,0.6604410409927368,4.0,0.0,1.0
642120,293.21356201171875,297.1499938964844,293.1499938964844,0.1037512123584747,-2357.961669921875,304.15643310546875,0.6512933969497681,0.1639660149812698,0.1509021669626236,293.37127685546875,297.1499938964844,293.1499938964844,0.0135040609166026,-757.12109375,303.5516357421875,0.4092150926589966,0.050000000745058,0.0508979335427284,293.2230834960937,297.1499938964844,293.1499938964844,0.3991937935352325,-5351.23828125,304.16290283203125,0.9339773058891296,0.4872038066387176,0.3422901332378387,293.2409362792969,297.1499938964844,293.1499938964844,0.5311104655265808,-9017.3828125,304.2264709472656,0.9990000128746032,0.6496195197105408,0.573954164981842,293.16522216796875,297.1499938964844,293.1499938964844,0.0221483130007982,-4577.724609375,304.15234375,0.4505802094936371,0.0614774376153945,0.2930526733398437,291.2225341796875,291.1499938964844,259.4671630859375,258.127685546875,279.1990966796875,293.2679748535156,291.2260437011719,1.0,0.378294289112091,0.6681384444236755,0.6681384444236755,1.0,1.0,-1.6936595439910889,0.7050910592079163,0.9885684847831726,0.31488037109375,0.0,0.0,0.7798028588294983,107.11167907714844,69.0,36.13457107543945,-20581.6015625,584.5490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2588195800781,310.0215148925781,278.1499938964844,0.0,18000.0,313.1499938964844,22682.212890625,22320.0,0.0,0.0,0.4809244275093078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16075599193573,1.1607693433761597,-1.3311369002622088e-05,0.0,0.000488077144837,0.0,0.0,196.8717803955078,0.0,0.0,0.0,0.6604410409927368,4.0,0.0,1.0
642180,293.2099609375,297.1499938964844,293.1499938964844,0.1022857204079628,-2330.224853515625,304.1567077636719,0.6616039276123047,0.1630862206220626,0.1497609466314315,293.3833923339844,297.1499938964844,293.1499938964844,0.0130079984664917,-741.9100952148438,303.4447326660156,0.4178493916988373,0.050000000745058,0.0505427941679954,293.22222900390625,297.1499938964844,293.1499938964844,0.3951538205146789,-5307.35400390625,304.1653137207031,0.9517350792884828,0.4855252206325531,0.3408695757389068,293.1869506835937,297.1499938964844,293.1499938964844,0.4960212111473083,-8529.125,304.2592468261719,0.9990000128746032,0.6582227945327759,0.5438095331192017,293.1633605957031,297.1499938964844,293.1499938964844,0.0217185448855161,-4529.6416015625,304.1522827148437,0.4630788266658783,0.0614661201834678,0.291215717792511,291.27734375,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.2811584472656,1.0,0.3645044863224029,0.6738900542259216,0.6738900542259216,1.0,1.0,-1.651760220527649,0.6883155107498169,0.9634447693824768,0.3067601919174194,0.0,0.0,0.7591749429702759,97.2406005859375,87.0,64.68627166748047,-20179.453125,529.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320678710937,310.1270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,22806.779296875,22320.0,0.0,0.0,0.4744260609149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11995530128479,1.1199681758880615,-1.2774467904819176e-05,0.0,0.000481482129544,0.0,0.0,180.7151794433593,0.0,0.0,0.0,0.6416833400726318,4.0,0.0,1.0
642240,293.2099609375,297.1499938964844,293.1499938964844,0.1022857204079628,-2330.224853515625,304.1567077636719,0.6616039276123047,0.1630862206220626,0.1497609466314315,293.3833923339844,297.1499938964844,293.1499938964844,0.0130079984664917,-741.9100952148438,303.4447326660156,0.4178493916988373,0.050000000745058,0.0505427941679954,293.22222900390625,297.1499938964844,293.1499938964844,0.3951538205146789,-5307.35400390625,304.1653137207031,0.9517350792884828,0.4855252206325531,0.3408695757389068,293.1869506835937,297.1499938964844,293.1499938964844,0.4960212111473083,-8529.125,304.2592468261719,0.9990000128746032,0.6582227945327759,0.5438095331192017,293.1633605957031,297.1499938964844,293.1499938964844,0.0217185448855161,-4529.6416015625,304.1522827148437,0.4630788266658783,0.0614661201834678,0.291215717792511,291.27734375,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.2597961425781,291.2811584472656,1.0,0.3645044863224029,0.6738900542259216,0.6738900542259216,1.0,1.0,-1.651760220527649,0.6883155107498169,0.9634447693824768,0.3067601919174194,0.0,0.0,0.7591749429702759,97.2406005859375,87.0,64.68627166748047,-20179.453125,529.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320678710937,310.1270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,22806.779296875,22320.0,0.0,0.0,0.4744260609149933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11995530128479,1.1199681758880615,-1.2774467904819176e-05,0.0,0.000481482129544,0.0,0.0,180.7151794433593,0.0,0.0,0.0,0.6416833400726318,4.0,0.0,1.0
642300,293.2084045410156,297.1499938964844,293.1499938964844,0.1017094254493713,-2319.37890625,304.1565246582031,0.6639462113380432,0.1626320928335189,0.1492893099784851,293.38970947265625,297.1499938964844,293.1499938964844,0.0128133175894618,-736.0729370117188,303.38897705078125,0.4201285541057586,0.050000000745058,0.0504604578018188,293.2220153808594,297.1499938964844,293.1499938964844,0.3934730589389801,-5289.38525390625,304.1655578613281,0.9556971192359924,0.4846519827842712,0.3402176201343536,293.1565246582031,297.1499938964844,293.1499938964844,0.4863651692867279,-8401.044921875,304.25665283203125,0.9990000128746032,0.6637311577796936,0.5365742444992065,293.16265869140625,297.1499938964844,293.1499938964844,0.0216005742549896,-4516.0673828125,304.1520690917969,0.4661623537540436,0.0614353045821189,0.2907829880714416,291.2977905273437,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.26031494140625,291.29888916015625,1.0,0.3618133962154388,0.6765263676643372,0.6765263676643372,1.0,1.0,-1.641088604927063,0.684531033039093,0.9565575122833252,0.3049463927745819,0.0,0.0,0.7471804618835449,94.92926788330078,87.0,51.45336151123047,-20026.134765625,516.0209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.533935546875,310.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22888.1484375,21240.0,0.0,0.0,0.4707411527633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0928899049758911,1.092902421951294,-1.2429178241291083e-05,0.0,0.0004777424328494,0.0,0.0,170.54945373535156,0.0,0.0,0.0,0.6145095825195312,4.0,0.0,1.0
642360,293.2070617675781,297.1499938964844,293.1499938964844,0.1015602350234985,-2317.16357421875,304.1556091308594,0.6639362573623657,0.162156879901886,0.1488547772169113,293.39617919921875,297.1499938964844,293.1499938964844,0.0126962773501873,-733.6652221679688,303.32891845703125,0.4206254780292511,0.050000000745058,0.0504431091248989,293.22186279296875,297.1499938964844,293.1499938964844,0.3933516442775726,-5289.31591796875,304.16290283203125,0.9560515880584716,0.4837676286697387,0.3395938575267792,293.13201904296875,297.1499938964844,293.1499938964844,0.4843421876430511,-8383.4443359375,304.24078369140625,0.9990000128746032,0.6684678792953491,0.5350354909896851,293.1621398925781,297.1499938964844,293.1499938964844,0.021625030785799,-4520.62548828125,304.1516418457031,0.4666289091110229,0.0613773204386234,0.2904948592185974,291.2748413085937,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.2643737792969,291.26910400390625,1.0,0.3611941635608673,0.6789484620094299,0.6789484620094299,1.0,1.0,-1.6375970840454102,0.6838767528533936,0.9537203311920166,0.3048990666866302,0.0,0.0,0.7408040761947632,94.41533660888672,105.0,-17.848922729492188,-19827.98828125,512.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6448059082031,310.1236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22001.81640625,21240.0,0.0,0.0,0.4667545557022095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047576069831848,1.047587752342224,-1.16397468445939e-05,0.0,0.0004736965347547,0.0,0.0,152.2906036376953,0.0,0.0,0.0,0.6065530180931091,4.0,0.0,1.0
642420,293.2048034667969,297.1499938964844,293.1499938964844,0.1013661324977874,-2314.61376953125,304.1540832519531,0.6589075326919556,0.1611699312925338,0.1480786353349685,293.40966796875,297.1499938964844,293.1499938964844,0.0125176170840859,-730.7595825195312,303.2027893066406,0.4177463948726654,0.050000000745058,0.0505467839539051,293.2216491699219,297.1499938964844,293.1499938964844,0.3934175074100494,-5292.02783203125,304.1585388183594,0.9490218758583068,0.4819897711277008,0.3384431004524231,293.1088562011719,297.1499938964844,293.1499938964844,0.4933093786239624,-8532.1328125,304.1952514648437,0.9990000128746032,0.6736932396888733,0.544144332408905,293.16162109375,297.1499938964844,293.1499938964844,0.0217311326414346,-4535.76171875,304.15093994140625,0.4620173275470733,0.0611804276704788,0.290248692035675,291.21942138671875,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.27349853515625,291.2152099609375,1.0,0.3651870191097259,0.6828731894493103,0.6828731894493103,1.0,1.0,-1.646038055419922,0.6892138719558716,0.9568242430686952,0.3082856237888336,0.0,0.0,0.7354553937911987,97.20768737792967,123.0,-58.41090774536133,-19819.716796875,525.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8009033203125,310.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,21524.234375,21240.0,0.0,0.0,0.4588575363159179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019015908241272,1.0190271139144895,-1.1173329767188989e-05,0.0,0.0004656820674426,0.0,0.0,141.64553833007812,0.0,0.0,0.0,0.59320467710495,4.0,0.0,1.0
642480,293.2048034667969,297.1499938964844,293.1499938964844,0.1013661324977874,-2314.61376953125,304.1540832519531,0.6589075326919556,0.1611699312925338,0.1480786353349685,293.40966796875,297.1499938964844,293.1499938964844,0.0125176170840859,-730.7595825195312,303.2027893066406,0.4177463948726654,0.050000000745058,0.0505467839539051,293.2216491699219,297.1499938964844,293.1499938964844,0.3934175074100494,-5292.02783203125,304.1585388183594,0.9490218758583068,0.4819897711277008,0.3384431004524231,293.1088562011719,297.1499938964844,293.1499938964844,0.4933093786239624,-8532.1328125,304.1952514648437,0.9990000128746032,0.6736932396888733,0.544144332408905,293.16162109375,297.1499938964844,293.1499938964844,0.0217311326414346,-4535.76171875,304.15093994140625,0.4620173275470733,0.0611804276704788,0.290248692035675,291.21942138671875,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.27349853515625,291.2152099609375,1.0,0.3651870191097259,0.6828731894493103,0.6828731894493103,1.0,1.0,-1.646038055419922,0.6892138719558716,0.9568242430686952,0.3082856237888336,0.0,0.0,0.7354553937911987,97.20768737792967,123.0,-58.41090774536133,-19819.716796875,525.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8009033203125,310.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,21524.234375,21240.0,0.0,0.0,0.4588575363159179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019015908241272,1.0190271139144895,-1.1173329767188989e-05,0.0,0.0004656820674426,0.0,0.0,141.64553833007812,0.0,0.0,0.0,0.59320467710495,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013925224542617,-2316.34033203125,304.1526794433594,0.649299681186676,0.1601389944553375,0.147404059767723,293.4237670898437,297.1499938964844,293.1499938964844,0.0124019645154476,-730.3963012695312,303.068115234375,0.4114197790622711,0.050000000745058,0.0508008077740669,293.2218017578125,297.1499938964844,293.1499938964844,0.3941770195960998,-5302.12939453125,304.1544494628906,0.9338770508766174,0.4801467955112457,0.3373638987541199,293.1234436035156,297.1499938964844,293.1499938964844,0.5168909430503845,-8883.2607421875,304.1407470703125,0.9990000128746032,0.6718543171882629,0.5658503770828247,293.1622619628906,297.1499938964844,293.1499938964844,0.0218584444373846,-4554.15625,304.1504211425781,0.451412171125412,0.0607567206025123,0.2898611724376678,291.14990234375,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2766418457031,291.1442565917969,1.0,0.3745424747467041,0.6853064894676208,0.6853064894676208,1.0,1.0,-1.6698254346847534,0.7010055184364319,0.9688199162483216,0.3149726390838623,0.0,0.0,0.7398697137832642,104.1278839111328,141.0,-90.67565155029295,-19967.685546875,560.2350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80145263671875,310.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,21231.693359375,20160.0,0.0,0.0,0.4521906077861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154327154159546,1.0154438018798828,-1.106290437746793e-05,0.0,0.0004589160089381,0.0,0.0,139.86215209960938,0.0,0.0,0.0,0.5764474868774414,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013925224542617,-2316.34033203125,304.1526794433594,0.649299681186676,0.1601389944553375,0.147404059767723,293.4237670898437,297.1499938964844,293.1499938964844,0.0124019645154476,-730.3963012695312,303.068115234375,0.4114197790622711,0.050000000745058,0.0508008077740669,293.2218017578125,297.1499938964844,293.1499938964844,0.3941770195960998,-5302.12939453125,304.1544494628906,0.9338770508766174,0.4801467955112457,0.3373638987541199,293.1234436035156,297.1499938964844,293.1499938964844,0.5168909430503845,-8883.2607421875,304.1407470703125,0.9990000128746032,0.6718543171882629,0.5658503770828247,293.1622619628906,297.1499938964844,293.1499938964844,0.0218584444373846,-4554.15625,304.1504211425781,0.451412171125412,0.0607567206025123,0.2898611724376678,291.14990234375,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2766418457031,291.1442565917969,1.0,0.3745424747467041,0.6853064894676208,0.6853064894676208,1.0,1.0,-1.6698254346847534,0.7010055184364319,0.9688199162483216,0.3149726390838623,0.0,0.0,0.7398697137832642,104.1278839111328,141.0,-90.67565155029295,-19967.685546875,560.2350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80145263671875,310.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,21231.693359375,20160.0,0.0,0.0,0.4521906077861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0154327154159546,1.0154438018798828,-1.106290437746793e-05,0.0,0.0004589160089381,0.0,0.0,139.86215209960938,0.0,0.0,0.0,0.5764474868774414,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1018682792782783,-2327.0263671875,304.1510314941406,0.6374734044075012,0.1590702384710312,0.1468091756105423,293.4385070800781,297.1499938964844,293.1499938964844,0.0123635027557611,-733.7199096679688,302.9211730957031,0.4033882915973663,0.050000000745058,0.0511762388050556,293.2221984863281,297.1499938964844,293.1499938964844,0.396573543548584,-5330.29736328125,304.1490783691406,0.9139255881309508,0.478245198726654,0.3363313376903534,293.1723937988281,297.1499938964844,293.1499938964844,0.5532777309417725,-9405.517578125,304.0834045410156,0.9990000128746032,0.6626774668693542,0.5964867472648621,293.164306640625,297.1499938964844,293.1499938964844,0.0219905469566583,-4576.2431640625,304.15008544921875,0.4375933408737182,0.0600324533879756,0.2887296080589294,291.0353698730469,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2800598144531,291.0299072265625,1.0,0.3876634538173675,0.6865972876548767,0.6865972876548767,1.0,1.0,-1.7037416696548462,0.717048704624176,0.9866929054260254,0.3238091766834259,0.0,0.0,0.7630586624145508,114.3472137451172,144.0,-129.56996154785156,-20171.943359375,612.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,309.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,19844.521484375,20160.0,0.0,0.0,0.4473360478878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250475406646729,1.0250585079193115,-1.086833253793884e-05,0.0,0.0004539892252068,0.0,0.0,140.10916137695312,0.0,0.0,0.0,0.5922676920890808,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1018682792782783,-2327.0263671875,304.1510314941406,0.6374734044075012,0.1590702384710312,0.1468091756105423,293.4385070800781,297.1499938964844,293.1499938964844,0.0123635027557611,-733.7199096679688,302.9211730957031,0.4033882915973663,0.050000000745058,0.0511762388050556,293.2221984863281,297.1499938964844,293.1499938964844,0.396573543548584,-5330.29736328125,304.1490783691406,0.9139255881309508,0.478245198726654,0.3363313376903534,293.1723937988281,297.1499938964844,293.1499938964844,0.5532777309417725,-9405.517578125,304.0834045410156,0.9990000128746032,0.6626774668693542,0.5964867472648621,293.164306640625,297.1499938964844,293.1499938964844,0.0219905469566583,-4576.2431640625,304.15008544921875,0.4375933408737182,0.0600324533879756,0.2887296080589294,291.0353698730469,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2800598144531,291.0299072265625,1.0,0.3876634538173675,0.6865972876548767,0.6865972876548767,1.0,1.0,-1.7037416696548462,0.717048704624176,0.9866929054260254,0.3238091766834259,0.0,0.0,0.7630586624145508,114.3472137451172,144.0,-129.56996154785156,-20171.943359375,612.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,309.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,19844.521484375,20160.0,0.0,0.0,0.4473360478878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250475406646729,1.0250585079193115,-1.086833253793884e-05,0.0,0.0004539892252068,0.0,0.0,140.10916137695312,0.0,0.0,0.0,0.5922676920890808,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1018185690045356,-2326.96435546875,304.1507873535156,0.6279328465461731,0.1580478996038437,0.1461938321590423,293.4534912109375,297.1499938964844,293.1499938964844,0.0122381104156374,-732.826171875,302.7723693847656,0.3967076241970062,0.050000000745058,0.0515196621417999,293.2227783203125,297.1499938964844,293.1499938964844,0.3969859182834625,-5335.19921875,304.1487731933594,0.8986703753471375,0.4763034582138061,0.335239440202713,293.2406616210937,297.1499938964844,293.1499938964844,0.5802916288375854,-9774.048828125,304.0622253417969,0.998072624206543,0.6482759118080139,0.6181191205978394,293.1668701171875,297.1499938964844,293.1499938964844,0.0217940658330917,-4560.16748046875,304.150390625,0.4262270927429199,0.0591490790247917,0.2865051925182342,290.9788513183594,291.1499938964844,259.7933654785156,258.3813171386719,279.1712951660156,293.2978515625,290.97637939453125,1.0,0.3976441025733948,0.688672661781311,0.688672661781311,1.0,1.0,-1.7256004810333252,0.7277297973632812,0.9978706240653992,0.3302336633205414,0.0,0.0,0.7901102304458618,123.52430725097656,147.0,-83.87385559082031,-20420.564453125,654.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3136901855469,309.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,19579.169921875,20160.0,0.0,0.0,0.4453262388706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0778186321258545,1.0778300762176514,-1.1482189620437566e-05,0.0,0.0004519495123531,0.0,0.0,157.66456604003906,0.0,0.0,0.0,0.6158391237258911,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1018185690045356,-2326.96435546875,304.1507873535156,0.6279328465461731,0.1580478996038437,0.1461938321590423,293.4534912109375,297.1499938964844,293.1499938964844,0.0122381104156374,-732.826171875,302.7723693847656,0.3967076241970062,0.050000000745058,0.0515196621417999,293.2227783203125,297.1499938964844,293.1499938964844,0.3969859182834625,-5335.19921875,304.1487731933594,0.8986703753471375,0.4763034582138061,0.335239440202713,293.2406616210937,297.1499938964844,293.1499938964844,0.5802916288375854,-9774.048828125,304.0622253417969,0.998072624206543,0.6482759118080139,0.6181191205978394,293.1668701171875,297.1499938964844,293.1499938964844,0.0217940658330917,-4560.16748046875,304.150390625,0.4262270927429199,0.0591490790247917,0.2865051925182342,290.9788513183594,291.1499938964844,259.7933654785156,258.3813171386719,279.1712951660156,293.2978515625,290.97637939453125,1.0,0.3976441025733948,0.688672661781311,0.688672661781311,1.0,1.0,-1.7256004810333252,0.7277297973632812,0.9978706240653992,0.3302336633205414,0.0,0.0,0.7901102304458618,123.52430725097656,147.0,-83.87385559082031,-20420.564453125,654.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3136901855469,309.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,19579.169921875,20160.0,0.0,0.0,0.4453262388706207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0778186321258545,1.0778300762176514,-1.1482189620437566e-05,0.0,0.0004519495123531,0.0,0.0,157.66456604003906,0.0,0.0,0.0,0.6158391237258911,4.0,0.0,1.0
642900,293.1993713378906,297.1499938964844,293.1499938964844,0.101623311638832,-2323.30615234375,304.1510009765625,0.6224952340126038,0.1575898826122284,0.1459822207689285,293.4607849121094,297.1499938964844,293.1499938964844,0.0121612111106514,-731.2968139648438,302.6991577148437,0.3924508094787597,0.050000000745058,0.0517404824495315,293.2229919433594,297.1499938964844,293.1499938964844,0.3962740004062652,-5327.0966796875,304.1503295898437,0.89015132188797,0.4753403067588806,0.3347381055355072,293.26397705078125,297.1499938964844,293.1499938964844,0.5753808617591858,-9693.6201171875,304.0870056152344,0.9889320135116576,0.6425350904464722,0.6120362281799316,293.16815185546875,297.1499938964844,293.1499938964844,0.0216390006244182,-4544.0126953125,304.1506042480469,0.4202195703983307,0.0586888901889324,0.2855257093906402,290.9786071777344,291.1499938964844,259.81854248046875,258.4007873535156,279.1802978515625,293.3089599609375,290.9808044433594,1.0,0.4011901617050171,0.6908831596374512,0.6908831596374512,1.0,1.0,-1.7163684368133545,0.7242613434791565,0.992107093334198,0.3286544382572174,0.0,0.0,0.8017624616622925,128.9163360595703,147.0,-32.34939193725586,-20388.806640625,663.6406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1182861328125,309.7083435058594,278.1499938964844,0.0,18000.0,313.1499938964844,19562.16015625,19080.0,0.0,0.0,0.4451494812965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1058350801467896,1.105846881866455,-1.184984648716636e-05,0.0,0.000451770145446,0.0,0.0,167.90586853027344,0.0,0.0,0.0,0.6135478615760803,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014750897884368,-2320.689208984375,304.1510925292969,0.6180315613746643,0.1571074575185775,0.1457308828830719,293.4682312011719,297.1499938964844,293.1499938964844,0.0120734386146068,-729.5478515625,302.62359619140625,0.3888233304023742,0.050000000745058,0.0519233345985412,293.22344970703125,297.1499938964844,293.1499938964844,0.3957850039005279,-5321.7431640625,304.151123046875,0.8833591938018799,0.4743258953094482,0.3341849446296692,293.2765808105469,297.1499938964844,293.1499938964844,0.5724214911460876,-9643.5166015625,304.10369873046875,0.9812204241752625,0.6386100053787231,0.6077467203140259,293.16949462890625,297.1499938964844,293.1499938964844,0.021460223942995,-4526.05908203125,304.1508178710937,0.4153783619403839,0.0581914111971855,0.2842248082160949,290.9726257324219,291.1499938964844,259.8434143066406,258.4200439453125,279.1860046386719,293.31719970703125,290.97088623046875,1.0,0.4041329622268677,0.6931215524673462,0.6931215524673462,1.0,1.0,-1.7089080810546875,0.7216038107872009,0.9873042702674866,0.3275004029273987,0.0,0.0,0.8139323592185974,133.3847198486328,150.0,-34.13933563232422,-20242.751953125,671.2715454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94708251953125,309.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18806.365234375,19080.0,0.0,0.0,0.4451004266738891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1073153018951416,1.1073271036148071,-1.1698818525474051e-05,0.0,0.0004517203487921,0.0,0.0,166.74652099609375,0.0,0.0,0.0,0.6264943480491638,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1008523106575012,-2308.89306640625,304.1517639160156,0.6107430458068848,0.1561624109745025,0.1451479643583297,293.4831848144531,297.1499938964844,293.1499938964844,0.0118394363671541,-723.092529296875,302.47149658203125,0.3831858038902282,0.050000000745058,0.0522121712565422,293.2244873046875,297.1499938964844,293.1499938964844,0.3936315476894378,-5297.7060546875,304.1543884277344,0.8730083107948303,0.4722552597522735,0.3329723179340362,293.2870483398437,297.1499938964844,293.1499938964844,0.5675535202026367,-9563.845703125,304.1269836425781,0.9690941572189332,0.6332564353942871,0.6023532748222351,293.171875,297.1499938964844,293.1499938964844,0.0209599565714597,-4472.4619140625,304.1513671875,0.4077940583229065,0.0572166182100772,0.2811680138111114,290.9859313964844,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,293.3284912109375,290.98785400390625,1.0,0.4087115526199341,0.6976822018623352,0.6976822018623352,1.0,1.0,-1.6969515085220337,0.7176256775856018,0.9793257713317872,0.3259280025959015,0.0,0.0,0.8354490995407104,140.44100952148438,153.0,12.462339401245115,-20184.56640625,683.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390991210937,309.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18641.583984375,19080.0,0.0,0.0,0.4456199705600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488851308822632,1.148897409439087,-1.223109120473964e-05,0.0,0.0004522476228885,0.0,0.0,182.46397399902344,0.0,0.0,0.0,0.6454079151153564,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1008523106575012,-2308.89306640625,304.1517639160156,0.6107430458068848,0.1561624109745025,0.1451479643583297,293.4831848144531,297.1499938964844,293.1499938964844,0.0118394363671541,-723.092529296875,302.47149658203125,0.3831858038902282,0.050000000745058,0.0522121712565422,293.2244873046875,297.1499938964844,293.1499938964844,0.3936315476894378,-5297.7060546875,304.1543884277344,0.8730083107948303,0.4722552597522735,0.3329723179340362,293.2870483398437,297.1499938964844,293.1499938964844,0.5675535202026367,-9563.845703125,304.1269836425781,0.9690941572189332,0.6332564353942871,0.6023532748222351,293.171875,297.1499938964844,293.1499938964844,0.0209599565714597,-4472.4619140625,304.1513671875,0.4077940583229065,0.0572166182100772,0.2811680138111114,290.9859313964844,291.1499938964844,259.8922119140625,258.4578552246094,279.192138671875,293.3284912109375,290.98785400390625,1.0,0.4087115526199341,0.6976822018623352,0.6976822018623352,1.0,1.0,-1.6969515085220337,0.7176256775856018,0.9793257713317872,0.3259280025959015,0.0,0.0,0.8354490995407104,140.44100952148438,153.0,12.462339401245115,-20184.56640625,683.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390991210937,309.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18641.583984375,19080.0,0.0,0.0,0.4456199705600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1488851308822632,1.148897409439087,-1.223109120473964e-05,0.0,0.0004522476228885,0.0,0.0,182.46397399902344,0.0,0.0,0.0,0.6454079151153564,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.1001272350549697,-2295.03759765625,304.1523742675781,0.6048833131790161,0.1552977859973907,0.1445653289556503,293.4978942871094,297.1499938964844,293.1499938964844,0.0115672517567873,-714.68359375,302.3171081542969,0.3790665864944458,0.050000000745058,0.0524367466568946,293.2254333496094,297.1499938964844,293.1499938964844,0.3909271955490112,-5267.83984375,304.15740966796875,0.865219235420227,0.4701766073703766,0.331696093082428,293.29034423828125,297.1499938964844,293.1499938964844,0.563016414642334,-9494.1376953125,304.1420288085937,0.95951110124588,0.6291089057922363,0.5985045433044434,293.1735534667969,297.1499938964844,293.1499938964844,0.0204413291066885,-4415.126953125,304.1517639160156,0.4018440246582031,0.0563217364251613,0.2781230807304382,291.0127868652344,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3370056152344,291.01470947265625,1.0,0.412121444940567,0.7023686170578003,0.7023686170578003,1.0,1.0,-1.6867117881774902,0.7144082188606262,0.9723035097122192,0.3247677981853485,0.0,0.0,0.8519347310066223,145.9087677001953,156.0,30.60253143310547,-20118.8828125,691.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18703.3125,18000.0,0.0,0.0,0.4468688666820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1837046146392822,1.1837173700332642,-1.2738255463773385e-05,0.0,0.0004535150947049,0.0,0.0,196.92823791503903,0.0,0.0,0.0,0.6466710567474365,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.1001272350549697,-2295.03759765625,304.1523742675781,0.6048833131790161,0.1552977859973907,0.1445653289556503,293.4978942871094,297.1499938964844,293.1499938964844,0.0115672517567873,-714.68359375,302.3171081542969,0.3790665864944458,0.050000000745058,0.0524367466568946,293.2254333496094,297.1499938964844,293.1499938964844,0.3909271955490112,-5267.83984375,304.15740966796875,0.865219235420227,0.4701766073703766,0.331696093082428,293.29034423828125,297.1499938964844,293.1499938964844,0.563016414642334,-9494.1376953125,304.1420288085937,0.95951110124588,0.6291089057922363,0.5985045433044434,293.1735534667969,297.1499938964844,293.1499938964844,0.0204413291066885,-4415.126953125,304.1517639160156,0.4018440246582031,0.0563217364251613,0.2781230807304382,291.0127868652344,291.1499938964844,259.9397888183594,258.4947814941406,279.1951904296875,293.3370056152344,291.01470947265625,1.0,0.412121444940567,0.7023686170578003,0.7023686170578003,1.0,1.0,-1.6867117881774902,0.7144082188606262,0.9723035097122192,0.3247677981853485,0.0,0.0,0.8519347310066223,145.9087677001953,156.0,30.60253143310547,-20118.8828125,691.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3735656738281,309.3096618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18703.3125,18000.0,0.0,0.0,0.4468688666820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1837046146392822,1.1837173700332642,-1.2738255463773385e-05,0.0,0.0004535150947049,0.0,0.0,196.92823791503903,0.0,0.0,0.0,0.6466710567474365,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997403860092163,-2288.047607421875,304.1522521972656,0.6000231504440308,0.1545220464468002,0.1440261751413345,293.5120544433594,297.1499938964844,293.1499938964844,0.0113143222406506,-707.4063720703125,302.1541748046875,0.3758128583431244,0.050000000745058,0.0526230856776237,293.2260437011719,297.1499938964844,293.1499938964844,0.389351338148117,-5251.1884765625,304.1575927734375,0.8589129447937012,0.4681386947631836,0.3304125070571899,293.2911376953125,297.1499938964844,293.1499938964844,0.5602108836174011,-9452.419921875,304.1493530273437,0.9513297080993652,0.625386118888855,0.5951302647590637,293.1746826171875,297.1499938964844,293.1499938964844,0.0200375989079475,-4372.0849609375,304.15185546875,0.3966378569602966,0.0554929003119468,0.2752183377742767,291.00396728515625,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.34442138671875,291.00518798828125,1.0,0.4148107469081878,0.7071676254272461,0.7071676254272461,1.0,1.0,-1.6772078275680542,0.7114964723587036,0.9657113552093506,0.3237613439559936,0.0,0.0,0.8720999360084534,150.4254608154297,159.0,6.6593194007873535,-19961.8984375,697.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.8671875,18000.0,0.0,0.0,0.4481361508369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187092661857605,1.1871051788330078,-1.2575934306369165e-05,0.0,0.0004548012220766,0.0,0.0,196.0916290283203,0.0,0.0,0.0,0.6604756712913513,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997403860092163,-2288.047607421875,304.1522521972656,0.6000231504440308,0.1545220464468002,0.1440261751413345,293.5120544433594,297.1499938964844,293.1499938964844,0.0113143222406506,-707.4063720703125,302.1541748046875,0.3758128583431244,0.050000000745058,0.0526230856776237,293.2260437011719,297.1499938964844,293.1499938964844,0.389351338148117,-5251.1884765625,304.1575927734375,0.8589129447937012,0.4681386947631836,0.3304125070571899,293.2911376953125,297.1499938964844,293.1499938964844,0.5602108836174011,-9452.419921875,304.1493530273437,0.9513297080993652,0.625386118888855,0.5951302647590637,293.1746826171875,297.1499938964844,293.1499938964844,0.0200375989079475,-4372.0849609375,304.15185546875,0.3966378569602966,0.0554929003119468,0.2752183377742767,291.00396728515625,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.34442138671875,291.00518798828125,1.0,0.4148107469081878,0.7071676254272461,0.7071676254272461,1.0,1.0,-1.6772078275680542,0.7114964723587036,0.9657113552093506,0.3237613439559936,0.0,0.0,0.8720999360084534,150.4254608154297,159.0,6.6593194007873535,-19961.8984375,697.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17769.8671875,18000.0,0.0,0.0,0.4481361508369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187092661857605,1.1871051788330078,-1.2575934306369165e-05,0.0,0.0004548012220766,0.0,0.0,196.0916290283203,0.0,0.0,0.0,0.6604756712913513,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0990920960903167,-2275.6142578125,304.152587890625,0.5958074927330017,0.1538221091032028,0.1435366719961166,293.5257263183594,297.1499938964844,293.1499938964844,0.0110252741724252,-697.6155395507812,301.9934387207031,0.3730815052986145,0.050000000745058,0.0527861341834068,293.2265319824219,297.1499938964844,293.1499938964844,0.3865747451782226,-5220.81201171875,304.1596984863281,0.8535082340240479,0.466111809015274,0.3291288912296295,293.2911071777344,297.1499938964844,293.1499938964844,0.5556812882423401,-9387.6728515625,304.1570739746094,0.943986177444458,0.6218183040618896,0.5919311046600342,293.17547607421875,297.1499938964844,293.1499938964844,0.0195718761533498,-4318.74072265625,304.1520080566406,0.3916225135326385,0.0547065027058124,0.2724205553531647,291.0306396484375,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.3514404296875,291.032958984375,1.0,0.4170546233654022,0.7120715975761414,0.7120715975761414,1.0,1.0,-1.6680744886398315,0.7087187767028809,0.9593557119369508,0.3228125274181366,0.0,0.0,0.8863838911056519,154.3615264892578,162.0,31.14688301086425,-19928.1796875,701.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,309.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.85546875,18000.0,0.0,0.0,0.449554830789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2119169235229492,1.2119297981262207,-1.292988054046873e-05,0.0,0.0004562410176731,0.0,0.0,206.7024688720703,0.0,0.0,0.0,0.6720075607299805,4.0,0.0,1.0
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0990920960903167,-2275.6142578125,304.152587890625,0.5958074927330017,0.1538221091032028,0.1435366719961166,293.5257263183594,297.1499938964844,293.1499938964844,0.0110252741724252,-697.6155395507812,301.9934387207031,0.3730815052986145,0.050000000745058,0.0527861341834068,293.2265319824219,297.1499938964844,293.1499938964844,0.3865747451782226,-5220.81201171875,304.1596984863281,0.8535082340240479,0.466111809015274,0.3291288912296295,293.2911071777344,297.1499938964844,293.1499938964844,0.5556812882423401,-9387.6728515625,304.1570739746094,0.943986177444458,0.6218183040618896,0.5919311046600342,293.17547607421875,297.1499938964844,293.1499938964844,0.0195718761533498,-4318.74072265625,304.1520080566406,0.3916225135326385,0.0547065027058124,0.2724205553531647,291.0306396484375,291.1499938964844,260.0313415527344,258.5660400390625,279.1983337402344,293.3514404296875,291.032958984375,1.0,0.4170546233654022,0.7120715975761414,0.7120715975761414,1.0,1.0,-1.6680744886398315,0.7087187767028809,0.9593557119369508,0.3228125274181366,0.0,0.0,0.8863838911056519,154.3615264892578,162.0,31.14688301086425,-19928.1796875,701.7080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,309.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.85546875,18000.0,0.0,0.0,0.449554830789566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2119169235229492,1.2119297981262207,-1.292988054046873e-05,0.0,0.0004562410176731,0.0,0.0,206.7024688720703,0.0,0.0,0.0,0.6720075607299805,4.0,0.0,1.0
