time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.190673828125,297.1499938964844,293.1499938964844,0.0987580716609954,-2269.170166015625,304.1527099609375,0.5938687920570374,0.1534970551729202,0.1433095186948776,293.5323791503906,297.1499938964844,293.1499938964844,0.0108775524422526,-692.3816528320312,301.9125366210937,0.3718467652797699,0.050000000745058,0.0528619475662708,293.2267761230469,297.1499938964844,293.1499938964844,0.3850685656070709,-5204.359375,304.1606750488281,0.851029098033905,0.4650970101356506,0.3284815847873688,293.2909545898437,297.1499938964844,293.1499938964844,0.5532206296920776,-9353.1435546875,304.1602478027344,0.9405211210250854,0.6200627088546753,0.5903558135032654,293.17578125,297.1499938964844,293.1499938964844,0.0193393602967262,-4291.53759765625,304.1520690917969,0.3890577852725982,0.0543229766190052,0.271045446395874,291.047119140625,291.1499938964844,260.0534973144531,258.5833435058594,279.1989440917969,293.3548889160156,291.04962158203125,1.0,0.4180655479431152,0.7145635485649109,0.7145635485649109,1.0,1.0,-1.663573145866394,0.7073463201522827,0.9562268257141112,0.3223406076431274,0.0,0.0,0.8915961384773254,156.18682861328125,162.0,38.505645751953125,-19909.267578125,703.5635375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121765136719,309.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17765.6484375,18000.0,0.0,0.0,0.4502910375595093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2220797538757324,1.222092866897583,-1.308683022216428e-05,0.0,0.0004569881712086,0.0,0.0,211.27264404296875,0.0,0.0,0.0,0.6768026351928711,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0984288081526756,-2262.8056640625,304.15283203125,0.5920203924179077,0.1531889736652374,0.1430945545434951,293.5389099121094,297.1499938964844,293.1499938964844,0.0107296202331781,-687.0191040039062,301.83111572265625,0.3706782758235931,0.050000000745058,0.0529349595308303,293.2269897460937,297.1499938964844,293.1499938964844,0.3835298418998718,-5187.58447265625,304.1615295410156,0.8486642837524414,0.4640827178955078,0.3278321921825409,293.29071044921875,297.1499938964844,293.1499938964844,0.5506969690322876,-9318.068359375,304.1629638671875,0.9371665120124816,0.6183241009712219,0.5887939929962158,293.1760559082031,297.1499938964844,293.1499938964844,0.0191092267632484,-4264.31298828125,304.152099609375,0.3864757120609283,0.053943682461977,0.2696797251701355,291.0643310546875,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.3583068847656,291.0668640136719,1.0,0.4190225303173065,0.7170818448066711,0.7170818448066711,1.0,1.0,-1.6591081619262695,0.7059813141822815,0.9531269073486328,0.3218682408332824,0.0,0.0,0.8955801129341125,157.94216918945312,150.0,43.16317367553711,-19888.453125,705.2318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717712402344,309.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.646484375,18000.0,0.0,0.0,0.4510132074356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2304401397705078,1.230453372001648,-1.3219932952779344e-05,0.0,0.000457721092971,0.0,0.0,215.11903381347656,0.0,0.0,0.0,0.6807615160942078,4.0,0.0,1.0
643620,293.18719482421875,297.1499938964844,293.1499938964844,0.097641110420227,-2247.61181640625,304.1531982421875,0.5925890207290649,0.1526761800050735,0.1425324827432632,293.551513671875,297.1499938964844,293.1499938964844,0.0103748841211199,-673.2733764648438,301.6673583984375,0.371808797121048,0.050000000745058,0.0528644584119319,293.2271728515625,297.1499938964844,293.1499938964844,0.3801645338535309,-5150.880859375,304.1632995605469,0.8492200374603271,0.4620951116085052,0.3263907134532928,293.2898864746094,297.1499938964844,293.1499938964844,0.54527348279953,-9243.3359375,304.16766357421875,0.9374776482582092,0.6149253845214844,0.5855163931846619,293.1763000488281,297.1499938964844,293.1499938964844,0.0185316000133752,-4195.34423828125,304.1523742675781,0.3849182724952698,0.0532318726181983,0.2660643756389618,291.1011657714844,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.36492919921875,291.1040344238281,1.0,0.4159141480922699,0.722310483455658,0.722310483455658,1.0,1.0,-1.648343563079834,0.7024001479148865,0.9459434747695924,0.3204687535762787,0.0,0.0,0.8996847867965698,155.9336700439453,138.0,50.31670379638672,-19828.296875,691.6808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,309.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17888.123046875,18000.0,0.0,0.0,0.4523041248321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241580367088318,1.241593837738037,-1.3406267498794476e-05,0.0,0.0004590311727952,0.0,0.0,220.4058990478516,0.0,0.0,0.0,0.6860443353652954,4.0,0.0,1.0
643680,293.18719482421875,297.1499938964844,293.1499938964844,0.097641110420227,-2247.61181640625,304.1531982421875,0.5925890207290649,0.1526761800050735,0.1425324827432632,293.551513671875,297.1499938964844,293.1499938964844,0.0103748841211199,-673.2733764648438,301.6673583984375,0.371808797121048,0.050000000745058,0.0528644584119319,293.2271728515625,297.1499938964844,293.1499938964844,0.3801645338535309,-5150.880859375,304.1632995605469,0.8492200374603271,0.4620951116085052,0.3263907134532928,293.2898864746094,297.1499938964844,293.1499938964844,0.54527348279953,-9243.3359375,304.16766357421875,0.9374776482582092,0.6149253845214844,0.5855163931846619,293.1763000488281,297.1499938964844,293.1499938964844,0.0185316000133752,-4195.34423828125,304.1523742675781,0.3849182724952698,0.0532318726181983,0.2660643756389618,291.1011657714844,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.36492919921875,291.1040344238281,1.0,0.4159141480922699,0.722310483455658,0.722310483455658,1.0,1.0,-1.648343563079834,0.7024001479148865,0.9459434747695924,0.3204687535762787,0.0,0.0,0.8996847867965698,155.9336700439453,138.0,50.31670379638672,-19828.296875,691.6808471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,309.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17888.123046875,18000.0,0.0,0.0,0.4523041248321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241580367088318,1.241593837738037,-1.3406267498794476e-05,0.0,0.0004590311727952,0.0,0.0,220.4058990478516,0.0,0.0,0.0,0.6860443353652954,4.0,0.0,1.0
643740,293.18426513671875,297.1499938964844,293.1499938964844,0.0968361496925354,-2232.060302734375,304.1534729003906,0.596363365650177,0.1523259431123733,0.1419735848903656,293.5633239746094,297.1499938964844,293.1499938964844,0.0099903400987386,-657.4758911132812,301.5028686523437,0.3754580020904541,0.050000000745058,0.0526443310081958,293.2269287109375,297.1499938964844,293.1499938964844,0.3766193091869354,-5112.27099609375,304.1647644042969,0.8536368012428284,0.4601866602897644,0.3248915672302246,293.28857421875,297.1499938964844,293.1499938964844,0.539583683013916,-9165.6611328125,304.1712341308594,0.9428598284721376,0.6116463541984558,0.5822000503540039,293.1760559082031,297.1499938964844,293.1499938964844,0.0179233904927968,-4120.92626953125,304.152587890625,0.3861940503120422,0.0526131428778171,0.2621349990367889,291.14068603515625,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.3711853027344,291.14361572265625,1.0,0.4098919630050659,0.7277203798294067,0.7277203798294067,1.0,1.0,-1.636909246444702,0.6984902024269104,0.9384190440177916,0.3188624680042267,0.0,0.0,0.898289144039154,150.12393188476562,126.0,54.00532531738281,-19756.888671875,667.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,309.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.216796875,18000.0,0.0,0.0,0.4532207548618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447305917739868,1.244744062423706,-1.3474430488713551e-05,0.0,0.0004599614476319,0.0,0.0,222.0883636474609,0.0,0.0,0.0,0.6875396966934204,4.0,0.0,1.0
643800,293.18426513671875,297.1499938964844,293.1499938964844,0.0968361496925354,-2232.060302734375,304.1534729003906,0.596363365650177,0.1523259431123733,0.1419735848903656,293.5633239746094,297.1499938964844,293.1499938964844,0.0099903400987386,-657.4758911132812,301.5028686523437,0.3754580020904541,0.050000000745058,0.0526443310081958,293.2269287109375,297.1499938964844,293.1499938964844,0.3766193091869354,-5112.27099609375,304.1647644042969,0.8536368012428284,0.4601866602897644,0.3248915672302246,293.28857421875,297.1499938964844,293.1499938964844,0.539583683013916,-9165.6611328125,304.1712341308594,0.9428598284721376,0.6116463541984558,0.5822000503540039,293.1760559082031,297.1499938964844,293.1499938964844,0.0179233904927968,-4120.92626953125,304.152587890625,0.3861940503120422,0.0526131428778171,0.2621349990367889,291.14068603515625,291.1499938964844,260.1596984863281,258.6669006347656,279.20318603515625,293.3711853027344,291.14361572265625,1.0,0.4098919630050659,0.7277203798294067,0.7277203798294067,1.0,1.0,-1.636909246444702,0.6984902024269104,0.9384190440177916,0.3188624680042267,0.0,0.0,0.898289144039154,150.12393188476562,126.0,54.00532531738281,-19756.888671875,667.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9246520996094,309.1308898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.216796875,18000.0,0.0,0.0,0.4532207548618316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447305917739868,1.244744062423706,-1.3474430488713551e-05,0.0,0.0004599614476319,0.0,0.0,222.0883636474609,0.0,0.0,0.0,0.6875396966934204,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.0960755869746208,-2217.352294921875,304.153564453125,0.6023340225219727,0.152110293507576,0.1414588093757629,293.5744323730469,297.1499938964844,293.1499938964844,0.0095999399200081,-640.6762084960938,301.3371887207031,0.3808926045894623,0.050000000745058,0.052336398512125,293.22637939453125,297.1499938964844,293.1499938964844,0.3730664849281311,-5073.66650390625,304.1657409667969,0.860859751701355,0.4583468437194824,0.3233772814273834,293.2868957519531,297.1499938964844,293.1499938964844,0.5338716506958008,-9088.25390625,304.17364501953125,0.951589584350586,0.6084758639335632,0.5789002776145935,293.1754455566406,297.1499938964844,293.1499938964844,0.0173327773809433,-4046.7841796875,304.1527099609375,0.3895447254180908,0.0520798675715923,0.2581866979598999,291.1795349121094,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3770446777344,291.1823425292969,1.0,0.4019781947135925,0.733278751373291,0.733278751373291,1.0,1.0,-1.625401258468628,0.6945126056671143,0.9308887124061584,0.3171986639499664,0.0,0.0,0.8917325735092163,142.09112548828125,114.0,53.7456283569336,-19677.078125,636.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,309.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.69140625,18000.0,0.0,0.0,0.4536268711090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399108409881592,1.2399243116378784,-1.342217183264438e-05,0.0,0.0004603736160788,0.0,0.0,220.10166931152344,0.0,0.0,0.0,0.6852532029151917,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.0960755869746208,-2217.352294921875,304.153564453125,0.6023340225219727,0.152110293507576,0.1414588093757629,293.5744323730469,297.1499938964844,293.1499938964844,0.0095999399200081,-640.6762084960938,301.3371887207031,0.3808926045894623,0.050000000745058,0.052336398512125,293.22637939453125,297.1499938964844,293.1499938964844,0.3730664849281311,-5073.66650390625,304.1657409667969,0.860859751701355,0.4583468437194824,0.3233772814273834,293.2868957519531,297.1499938964844,293.1499938964844,0.5338716506958008,-9088.25390625,304.17364501953125,0.951589584350586,0.6084758639335632,0.5789002776145935,293.1754455566406,297.1499938964844,293.1499938964844,0.0173327773809433,-4046.7841796875,304.1527099609375,0.3895447254180908,0.0520798675715923,0.2581866979598999,291.1795349121094,291.1499938964844,260.2001037597656,258.69903564453125,279.20477294921875,293.3770446777344,291.1823425292969,1.0,0.4019781947135925,0.733278751373291,0.733278751373291,1.0,1.0,-1.625401258468628,0.6945126056671143,0.9308887124061584,0.3171986639499664,0.0,0.0,0.8917325735092163,142.09112548828125,114.0,53.7456283569336,-19677.078125,636.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,309.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.69140625,18000.0,0.0,0.0,0.4536268711090088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2399108409881592,1.2399243116378784,-1.342217183264438e-05,0.0,0.0004603736160788,0.0,0.0,220.10166931152344,0.0,0.0,0.0,0.6852532029151917,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0953884050250053,-2204.067626953125,304.1535339355469,0.6099623441696167,0.152003601193428,0.1409971565008163,293.5848693847656,297.1499938964844,293.1499938964844,0.0092160142958164,-623.4837036132812,301.16973876953125,0.3877920806407928,0.050000000745058,0.0519756637513637,293.22564697265625,297.1499938964844,293.1499938964844,0.3696216344833374,-5036.3349609375,304.1662292480469,0.8705050349235535,0.4565626978874206,0.3218648433685303,293.2849426269531,297.1499938964844,293.1499938964844,0.5283111929893494,-9013.353515625,304.17498779296875,0.9626253247261048,0.605400800704956,0.5756399035453796,293.1745300292969,297.1499938964844,293.1499938964844,0.0167768150568008,-3975.290771484375,304.1527404785156,0.3942659795284271,0.0516164191067218,0.2543201148509979,291.21514892578125,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3825988769531,291.2176208496094,1.0,0.3928043246269226,0.7389661073684692,0.7389661073684692,1.0,1.0,-1.614041447639465,0.6905633807182312,0.923478066921234,0.3155289888381958,0.0,0.0,0.8806177377700806,132.7262420654297,102.0,49.720340728759766,-19587.380859375,603.2527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453186035156,309.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.53515625,18000.0,0.0,0.0,0.453427255153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272952795028689,1.2273086309432983,-1.3253030374471564e-05,0.0,0.000460171024315,0.0,0.0,214.5928192138672,0.0,0.0,0.0,0.6792780160903931,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0953884050250053,-2204.067626953125,304.1535339355469,0.6099623441696167,0.152003601193428,0.1409971565008163,293.5848693847656,297.1499938964844,293.1499938964844,0.0092160142958164,-623.4837036132812,301.16973876953125,0.3877920806407928,0.050000000745058,0.0519756637513637,293.22564697265625,297.1499938964844,293.1499938964844,0.3696216344833374,-5036.3349609375,304.1662292480469,0.8705050349235535,0.4565626978874206,0.3218648433685303,293.2849426269531,297.1499938964844,293.1499938964844,0.5283111929893494,-9013.353515625,304.17498779296875,0.9626253247261048,0.605400800704956,0.5756399035453796,293.1745300292969,297.1499938964844,293.1499938964844,0.0167768150568008,-3975.290771484375,304.1527404785156,0.3942659795284271,0.0516164191067218,0.2543201148509979,291.21514892578125,291.1499938964844,260.23931884765625,258.7304992675781,279.2061767578125,293.3825988769531,291.2176208496094,1.0,0.3928043246269226,0.7389661073684692,0.7389661073684692,1.0,1.0,-1.614041447639465,0.6905633807182312,0.923478066921234,0.3155289888381958,0.0,0.0,0.8806177377700806,132.7262420654297,102.0,49.720340728759766,-19587.380859375,603.2527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453186035156,309.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.53515625,18000.0,0.0,0.0,0.453427255153656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272952795028689,1.2273086309432983,-1.3253030374471564e-05,0.0,0.000460171024315,0.0,0.0,214.5928192138672,0.0,0.0,0.0,0.6792780160903931,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0950793921947479,-2198.102783203125,304.1534423828125,0.6142480373382568,0.1519848108291626,0.1407868713140487,293.58990478515625,297.1499938964844,293.1499938964844,0.0090288380160927,-614.8760375976562,301.0850524902344,0.3916481137275696,0.050000000745058,0.0517826452851295,293.2252197265625,297.1499938964844,293.1499938964844,0.3679715991020202,-5018.4970703125,304.166259765625,0.8761995434761047,0.4556880593299866,0.3211120069026947,293.2839050292969,297.1499938964844,293.1499938964844,0.5256358981132507,-8977.46875,304.1753234863281,0.9687439203262328,0.6038953065872192,0.5740280151367188,293.1740417480469,297.1499938964844,293.1499938964844,0.0165140181779861,-3940.94482421875,304.1527099609375,0.3969667851924896,0.0514059849083423,0.2524288594722748,291.2308959960937,291.1499938964844,260.25848388671875,258.7459716796875,279.2068176269531,293.3852844238281,291.233154296875,1.0,0.387868732213974,0.7418548464775085,0.7418548464775085,1.0,1.0,-1.6084474325180054,0.6886124610900879,0.9198349714279176,0.3146989941596985,0.0,0.0,0.8736398220062256,127.72586059570312,102.0,46.337181091308594,-19537.974609375,585.8229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,309.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18199.55859375,18000.0,0.0,0.0,0.4530799388885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2181838750839231,1.218196988105774,-1.3127226338838229e-05,0.0,0.0004598185478243,0.0,0.0,210.6244506835937,0.0,0.0,0.0,0.6749709844589233,4.0,0.0,1.0
644160,293.17431640625,297.1499938964844,293.1499938964844,0.0947967395186424,-2192.6572265625,304.1533203125,0.6187182068824768,0.151986539363861,0.1405902951955795,293.5948486328125,297.1499938964844,293.1499938964844,0.0088451923802495,-606.2953491210938,300.9994812011719,0.3955028653144836,0.050000000745058,0.0515837483108043,293.2247619628906,297.1499938964844,293.1499938964844,0.3663850426673889,-5001.37890625,304.16619873046875,0.8824825882911682,0.4548236429691314,0.3203622698783874,293.2828369140625,297.1499938964844,293.1499938964844,0.5230537056922913,-8942.9267578125,304.1754150390625,0.9751394391059875,0.6024095416069031,0.5724291801452637,293.1734924316406,297.1499938964844,293.1499938964844,0.0162617750465869,-3907.66552734375,304.1526794433594,0.39987912774086,0.0512074194848537,0.2505670189857483,291.2449035644531,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,293.387939453125,291.2468566894531,1.0,0.3827435374259949,0.7447735071182251,0.7447735071182251,1.0,1.0,-1.6029175519943235,0.6866803765296936,0.91623717546463,0.3138740360736847,0.0,0.0,0.8659034371376038,122.57844543457033,90.0,42.09658050537109,-19485.103515625,568.1461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531982421875,309.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.427734375,18000.0,0.0,0.0,0.4525588452816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2073074579238892,1.2073204517364502,-1.2976048310520127e-05,0.0,0.0004592897021211,0.0,0.0,205.9324493408203,0.0,0.0,0.0,0.6698391437530518,4.0,0.0,1.0
644220,293.1709899902344,297.1499938964844,293.1499938964844,0.0943176075816154,-2183.4697265625,304.15301513671875,0.6284576654434204,0.1520459502935409,0.1402375400066375,293.6045837402344,297.1499938964844,293.1499938964844,0.0084895836189389,-589.3130493164062,300.8252258300781,0.4034621715545654,0.050000000745058,0.0511736199259758,293.22381591796875,297.1499938964844,293.1499938964844,0.3634371757507324,-4969.68359375,304.16571044921875,0.8968860507011414,0.4531221091747284,0.3188734650611877,293.2806396484375,297.1499938964844,293.1499938964844,0.5182211995124817,-8878.5595703125,304.17498779296875,0.9884158968925476,0.5994932651519775,0.5692722797393799,293.17236328125,297.1499938964844,293.1499938964844,0.0157885998487472,-3844.489990234375,304.152587890625,0.4064652323722839,0.0508399978280067,0.2469282299280166,291.26666259765625,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.39324951171875,291.2679443359375,1.0,0.3720083236694336,0.7507015466690063,0.7507015466690063,1.0,1.0,-1.592055320739746,0.682875394821167,0.9091799259185792,0.3122407495975494,0.0,0.0,0.8487991094589233,111.9765167236328,78.0,31.44220924377441,-19368.31640625,532.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,309.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18309.2734375,18000.0,0.0,0.0,0.4509788751602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808055639266968,1.1808180809020996,-1.260751741938293e-05,0.0,0.0004576862265821,0.0,0.0,194.7525177001953,0.0,0.0,0.0,0.6573759913444519,4.0,0.0,1.0
644280,293.1709899902344,297.1499938964844,293.1499938964844,0.0943176075816154,-2183.4697265625,304.15301513671875,0.6284576654434204,0.1520459502935409,0.1402375400066375,293.6045837402344,297.1499938964844,293.1499938964844,0.0084895836189389,-589.3130493164062,300.8252258300781,0.4034621715545654,0.050000000745058,0.0511736199259758,293.22381591796875,297.1499938964844,293.1499938964844,0.3634371757507324,-4969.68359375,304.16571044921875,0.8968860507011414,0.4531221091747284,0.3188734650611877,293.2806396484375,297.1499938964844,293.1499938964844,0.5182211995124817,-8878.5595703125,304.17498779296875,0.9884158968925476,0.5994932651519775,0.5692722797393799,293.17236328125,297.1499938964844,293.1499938964844,0.0157885998487472,-3844.489990234375,304.152587890625,0.4064652323722839,0.0508399978280067,0.2469282299280166,291.26666259765625,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.39324951171875,291.2679443359375,1.0,0.3720083236694336,0.7507015466690063,0.7507015466690063,1.0,1.0,-1.592055320739746,0.682875394821167,0.9091799259185792,0.3122407495975494,0.0,0.0,0.8487991094589233,111.9765167236328,78.0,31.44220924377441,-19368.31640625,532.4246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2840881347656,309.3647155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18309.2734375,18000.0,0.0,0.0,0.4509788751602173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1808055639266968,1.1808180809020996,-1.260751741938293e-05,0.0,0.0004576862265821,0.0,0.0,194.7525177001953,0.0,0.0,0.0,0.6573759913444519,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0939684733748436,-2176.838134765625,304.152587890625,0.6394616961479187,0.1521914601325988,0.1399571597576141,293.6139221191406,297.1499938964844,293.1499938964844,0.0081545580178499,-572.8773193359375,300.64678955078125,0.4121846556663513,0.050000000745058,0.0507689081132411,293.2227783203125,297.1499938964844,293.1499938964844,0.3608141839504242,-4941.625,304.1648254394531,0.9138177633285522,0.4514631032943725,0.3174135386943817,293.27764892578125,297.1499938964844,293.1499938964844,0.5108951926231384,-8776.3359375,304.1795959472656,0.9990000128746032,0.5967791080474854,0.562999963760376,293.1711730957031,297.1499938964844,293.1499938964844,0.0153631260618567,-3786.89111328125,304.1524353027344,0.4141895174980163,0.0505139864981174,0.2434770613908767,291.2797241210937,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.39849853515625,291.2807006835937,1.0,0.3606202900409698,0.7569721937179565,0.7569721937179565,1.0,1.0,-1.577947020530701,0.6775203347206116,0.9004266858100891,0.3098987936973572,0.0,0.0,0.8305507898330688,101.45477294921876,66.0,21.79791259765625,-19210.880859375,495.3913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,309.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18360.37109375,18000.0,0.0,0.0,0.4486668109893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493165493011477,1.1493288278579712,-1.2173516552138608e-05,0.0,0.0004553397593554,0.0,0.0,181.9740753173828,0.0,0.0,0.0,0.6426388025283813,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0939684733748436,-2176.838134765625,304.152587890625,0.6394616961479187,0.1521914601325988,0.1399571597576141,293.6139221191406,297.1499938964844,293.1499938964844,0.0081545580178499,-572.8773193359375,300.64678955078125,0.4121846556663513,0.050000000745058,0.0507689081132411,293.2227783203125,297.1499938964844,293.1499938964844,0.3608141839504242,-4941.625,304.1648254394531,0.9138177633285522,0.4514631032943725,0.3174135386943817,293.27764892578125,297.1499938964844,293.1499938964844,0.5108951926231384,-8776.3359375,304.1795959472656,0.9990000128746032,0.5967791080474854,0.562999963760376,293.1711730957031,297.1499938964844,293.1499938964844,0.0153631260618567,-3786.89111328125,304.1524353027344,0.4141895174980163,0.0505139864981174,0.2434770613908767,291.2797241210937,291.1499938964844,260.3500061035156,258.82098388671875,279.2118530273437,293.39849853515625,291.2807006835937,1.0,0.3606202900409698,0.7569721937179565,0.7569721937179565,1.0,1.0,-1.577947020530701,0.6775203347206116,0.9004266858100891,0.3098987936973572,0.0,0.0,0.8305507898330688,101.45477294921876,66.0,21.79791259765625,-19210.880859375,495.3913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322814941406,309.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18360.37109375,18000.0,0.0,0.0,0.4486668109893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493165493011477,1.1493288278579712,-1.2173516552138608e-05,0.0,0.0004553397593554,0.0,0.0,181.9740753173828,0.0,0.0,0.0,0.6426388025283813,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0935389772057533,-2168.188720703125,304.1524658203125,0.6500900983810425,0.1524979621171951,0.1398960947990417,293.6216735839844,297.1499938964844,293.1499938964844,0.0078410021960735,-556.3516235351562,300.4787292480469,0.4206206202507019,0.050000000745058,0.0504441931843757,293.2215881347656,297.1499938964844,293.1499938964844,0.3573547601699829,-4903.56689453125,304.16571044921875,0.9305166006088256,0.4498586356639862,0.3160611093044281,293.25146484375,297.1499938964844,293.1499938964844,0.480150431394577,-8337.248046875,304.2208557128906,0.9990000128746032,0.598784863948822,0.5350606441497803,293.1695251464844,297.1499938964844,293.1499938964844,0.0149938641116023,-3733.20703125,304.1522216796875,0.4219379723072052,0.0503146536648273,0.2408790290355682,291.323486328125,291.1499938964844,260.38360595703125,258.8489685058594,279.2240600585937,293.401123046875,291.3280334472656,1.0,0.3476748764514923,0.765010416507721,0.765010416507721,1.0,1.0,-1.539073824882507,0.661012589931488,0.8780612349510193,0.3013167083263397,0.0,0.0,0.8050401210784912,92.48382568359376,54.0,59.28212356567383,-18854.068359375,449.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63555908203125,309.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18493.45703125,18000.0,0.0,0.0,0.4451253712177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088995933532717,1.108911156654358,-1.164937475550687e-05,0.0,0.0004517456691246,0.0,0.0,166.6295166015625,0.0,0.0,0.0,0.6237227320671082,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0935389772057533,-2168.188720703125,304.1524658203125,0.6500900983810425,0.1524979621171951,0.1398960947990417,293.6216735839844,297.1499938964844,293.1499938964844,0.0078410021960735,-556.3516235351562,300.4787292480469,0.4206206202507019,0.050000000745058,0.0504441931843757,293.2215881347656,297.1499938964844,293.1499938964844,0.3573547601699829,-4903.56689453125,304.16571044921875,0.9305166006088256,0.4498586356639862,0.3160611093044281,293.25146484375,297.1499938964844,293.1499938964844,0.480150431394577,-8337.248046875,304.2208557128906,0.9990000128746032,0.598784863948822,0.5350606441497803,293.1695251464844,297.1499938964844,293.1499938964844,0.0149938641116023,-3733.20703125,304.1522216796875,0.4219379723072052,0.0503146536648273,0.2408790290355682,291.323486328125,291.1499938964844,260.38360595703125,258.8489685058594,279.2240600585937,293.401123046875,291.3280334472656,1.0,0.3476748764514923,0.765010416507721,0.765010416507721,1.0,1.0,-1.539073824882507,0.661012589931488,0.8780612349510193,0.3013167083263397,0.0,0.0,0.8050401210784912,92.48382568359376,54.0,59.28212356567383,-18854.068359375,449.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63555908203125,309.57330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18493.45703125,18000.0,0.0,0.0,0.4451253712177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1088995933532717,1.108911156654358,-1.164937475550687e-05,0.0,0.0004517456691246,0.0,0.0,166.6295166015625,0.0,0.0,0.0,0.6237227320671082,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0930522307753562,-2158.297119140625,304.1524353027344,0.6634822487831116,0.1528485864400863,0.1398757845163345,293.6285400390625,297.1499938964844,293.1499938964844,0.0075305020436644,-539.22509765625,300.31561279296875,0.4317782819271087,0.050000000745058,0.0501014366745948,293.2206726074219,297.1499938964844,293.1499938964844,0.3535096049308777,-4861.06494140625,304.1668701171875,0.9505382180213928,0.4482313990592956,0.3146820962429046,293.1987609863281,297.1499938964844,293.1499938964844,0.4449800848960876,-7836.1396484375,304.2556457519531,0.9990000128746032,0.606853723526001,0.5037571787834167,293.1672058105469,297.1499938964844,293.1499938964844,0.0146872270852327,-3686.3994140625,304.1520080566406,0.4329502284526825,0.0502885170280933,0.238918662071228,291.3802795410156,291.1499938964844,260.4143371582031,258.87457275390625,279.2378845214844,293.4102478027344,291.3844299316406,1.0,0.3335033059120178,0.7744432091712952,0.7744432091712952,1.0,1.0,-1.4970496892929075,0.6431850790977478,0.8538646697998047,0.2920387387275696,0.0,0.0,0.7704811692237854,83.01976013183594,72.0,72.06341552734375,-18410.0859375,401.8990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,309.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18717.982421875,18000.0,0.0,0.0,0.4397578239440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0470805168151855,1.047091364860535,-1.0890805242524948e-05,0.0,0.0004462982760742,0.0,0.0,145.07066345214844,0.0,0.0,0.0,0.5953392386436462,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0930522307753562,-2158.297119140625,304.1524353027344,0.6634822487831116,0.1528485864400863,0.1398757845163345,293.6285400390625,297.1499938964844,293.1499938964844,0.0075305020436644,-539.22509765625,300.31561279296875,0.4317782819271087,0.050000000745058,0.0501014366745948,293.2206726074219,297.1499938964844,293.1499938964844,0.3535096049308777,-4861.06494140625,304.1668701171875,0.9505382180213928,0.4482313990592956,0.3146820962429046,293.1987609863281,297.1499938964844,293.1499938964844,0.4449800848960876,-7836.1396484375,304.2556457519531,0.9990000128746032,0.606853723526001,0.5037571787834167,293.1672058105469,297.1499938964844,293.1499938964844,0.0146872270852327,-3686.3994140625,304.1520080566406,0.4329502284526825,0.0502885170280933,0.238918662071228,291.3802795410156,291.1499938964844,260.4143371582031,258.87457275390625,279.2378845214844,293.4102478027344,291.3844299316406,1.0,0.3335033059120178,0.7744432091712952,0.7744432091712952,1.0,1.0,-1.4970496892929075,0.6431850790977478,0.8538646697998047,0.2920387387275696,0.0,0.0,0.7704811692237854,83.01976013183594,72.0,72.06341552734375,-18410.0859375,401.8990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232177734375,309.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18717.982421875,18000.0,0.0,0.0,0.4397578239440918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0470805168151855,1.047091364860535,-1.0890805242524948e-05,0.0,0.0004462982760742,0.0,0.0,145.07066345214844,0.0,0.0,0.0,0.5953392386436462,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0929534956812858,-2156.22119140625,304.1521911621094,0.667271077632904,0.1530025601387024,0.1399503350257873,293.6319885253906,297.1499938964844,293.1499938964844,0.0073984339833259,-531.9683837890625,300.2311706542969,0.4349552989006042,0.050000000745058,0.050017949193716,293.22039794921875,297.1499938964844,293.1499938964844,0.3519474864006042,-4844.05322265625,304.1666259765625,0.9553330540657043,0.4473900496959686,0.3140490055084228,293.16754150390625,297.1499938964844,293.1499938964844,0.4350727796554565,-7700.22998046875,304.2541809082031,0.9990000128746032,0.6123659014701843,0.4958291351795196,293.1660461425781,297.1499938964844,293.1499938964844,0.0146212447434663,-3675.74658203125,304.1517639160156,0.4362222254276275,0.0502976961433887,0.238584280014038,291.4004211425781,291.1499938964844,260.4286499023437,258.88653564453125,279.2415771484375,293.4224853515625,291.4014892578125,1.0,0.3306195735931396,0.7793157696723938,0.7793157696723938,1.0,1.0,-1.4863438606262207,0.6390447020530701,0.8472990989685059,0.2898827791213989,0.0,0.0,0.7516725659370422,80.70459747314453,72.0,53.403926849365234,-18234.833984375,390.4751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0938415527344,309.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18813.783203125,18000.0,0.0,0.0,0.4363354444503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0087355375289917,1.0087459087371826,-1.0433775059937034e-05,0.0,0.0004428249958436,0.0,0.0,132.69036865234375,0.0,0.0,0.0,0.5779913067817688,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0930962264537811,-2159.0830078125,304.1515197753906,0.6684583425521851,0.1531268954277038,0.1400532722473144,293.6355285644531,297.1499938964844,293.1499938964844,0.0072894883342087,-526.4237060546875,300.13787841796875,0.4358454942703247,0.050000000745058,0.0499954968690872,293.22021484375,297.1499938964844,293.1499938964844,0.3512472808361053,-4837.1337890625,304.16485595703125,0.9561623334884644,0.4465340971946716,0.3134427666664123,293.1417236328125,297.1499938964844,293.1499938964844,0.431905061006546,-7663.57763671875,304.2408752441406,0.9990000128746032,0.6172206401824951,0.4936740398406982,293.1649780273437,297.1499938964844,293.1499938964844,0.0146239753812551,-3676.802001953125,304.15142822265625,0.4371492862701416,0.050302904099226,0.2385052591562271,291.39422607421875,291.1499938964844,260.4423217773437,258.89794921875,279.2425842285156,293.4367980957031,291.3910217285156,1.0,0.3298605382442474,0.7840302586555481,0.7840302586555481,1.0,1.0,-1.4830244779586792,0.6382171511650085,0.8448072671890259,0.2896573543548584,0.0,0.0,0.7358679175376892,80.07365417480469,90.0,8.594719886779785,-18100.267578125,387.18109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.264892578125,309.8083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18823.91796875,18000.0,0.0,0.0,0.4325641691684723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9696984887123108,0.9697084426879884,-9.96707512967987e-06,0.0,0.0004389976384118,0.0,0.0,120.73249816894533,0.0,0.0,0.0,0.5605894923210144,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0938974097371101,-2175.307861328125,304.149658203125,0.6650665402412415,0.1533056944608688,0.1403165161609649,293.6427917480469,297.1499938964844,293.1499938964844,0.007119839079678,-518.9226684570312,299.9293212890625,0.4325180649757385,0.050000000745058,0.0500816144049167,293.2199401855469,297.1499938964844,293.1499938964844,0.3517555892467499,-4845.28955078125,304.15899658203125,0.9492023587226868,0.4448130130767822,0.3123144507408142,293.1155090332031,297.1499938964844,293.1499938964844,0.4405018985271454,-7808.0439453125,304.1957702636719,0.9990000128746032,0.6228258013725281,0.5018770694732666,293.1633605957031,297.1499938964844,293.1499938964844,0.0147684244439005,-3702.741455078125,304.1507263183594,0.433696985244751,0.0502542294561862,0.2388230413198471,291.3229675292969,291.1499938964844,260.4678039550781,258.9192810058594,279.23309326171875,293.4552001953125,291.31494140625,1.0,0.3337415158748626,0.7920025587081909,0.7920025587081909,1.0,1.0,-1.4923086166381836,0.6436161398887634,0.8486924767494202,0.2930737137794494,0.0,0.0,0.7168976664543152,82.42089080810547,108.0,-82.87012481689453,-17993.16796875,397.9088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621337890625,309.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18571.60546875,18000.0,0.0,0.0,0.4245063066482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101553559303284,0.9101645946502686,-9.230306204699446e-06,0.0,0.0004308199277147,0.0,0.0,103.53971862792967,0.0,0.0,0.0,0.5341269969940186,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0938974097371101,-2175.307861328125,304.149658203125,0.6650665402412415,0.1533056944608688,0.1403165161609649,293.6427917480469,297.1499938964844,293.1499938964844,0.007119839079678,-518.9226684570312,299.9293212890625,0.4325180649757385,0.050000000745058,0.0500816144049167,293.2199401855469,297.1499938964844,293.1499938964844,0.3517555892467499,-4845.28955078125,304.15899658203125,0.9492023587226868,0.4448130130767822,0.3123144507408142,293.1155090332031,297.1499938964844,293.1499938964844,0.4405018985271454,-7808.0439453125,304.1957702636719,0.9990000128746032,0.6228258013725281,0.5018770694732666,293.1633605957031,297.1499938964844,293.1499938964844,0.0147684244439005,-3702.741455078125,304.1507263183594,0.433696985244751,0.0502542294561862,0.2388230413198471,291.3229675292969,291.1499938964844,260.4678039550781,258.9192810058594,279.23309326171875,293.4552001953125,291.31494140625,1.0,0.3337415158748626,0.7920025587081909,0.7920025587081909,1.0,1.0,-1.4923086166381836,0.6436161398887634,0.8486924767494202,0.2930737137794494,0.0,0.0,0.7168976664543152,82.42089080810547,108.0,-82.87012481689453,-17993.16796875,397.9088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621337890625,309.8410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18571.60546875,18000.0,0.0,0.0,0.4245063066482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101553559303284,0.9101645946502686,-9.230306204699446e-06,0.0,0.0004308199277147,0.0,0.0,103.53971862792967,0.0,0.0,0.0,0.5341269969940186,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.095048114657402,-2198.54443359375,304.1478576660156,0.6560940742492676,0.1534002423286438,0.1406403630971908,293.6504821777344,297.1499938964844,293.1499938964844,0.0069874986074864,-514.0308227539062,299.7022399902344,0.4245500266551971,0.050000000745058,0.0503137558698654,293.2198791503906,297.1499938964844,293.1499938964844,0.3535615503787994,-4867.88720703125,304.15301513671875,0.93300062417984,0.4430538713932037,0.3112737834453583,293.1278991699219,297.1499938964844,293.1499938964844,0.4647978842258453,-8175.75732421875,304.139892578125,0.9990000128746032,0.621268630027771,0.5233551859855652,293.16326904296875,297.1499938964844,293.1499938964844,0.0148724419996142,-3728.564697265625,304.14947509765625,0.4247777462005615,0.050000000745058,0.238931193947792,291.214599609375,291.1499938964844,260.49102783203125,258.938720703125,279.2092590332031,293.4502868652344,291.2055358886719,1.0,0.3432707190513611,0.7968259453773499,0.7968259453773499,1.0,1.0,-1.517633080482483,0.6559590101242065,0.8616740703582764,0.3002201914787292,0.0,0.0,0.7153406739234924,88.7658462524414,126.0,-135.1219940185547,-18118.78515625,427.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7200927734375,309.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.400390625,18000.0,0.0,0.0,0.4169026613235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871867060661316,0.8871955871582031,-8.891826837498229e-06,0.0,0.0004231032216921,0.0,0.0,96.87425994873048,0.0,0.0,0.0,0.5236806273460388,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.095048114657402,-2198.54443359375,304.1478576660156,0.6560940742492676,0.1534002423286438,0.1406403630971908,293.6504821777344,297.1499938964844,293.1499938964844,0.0069874986074864,-514.0308227539062,299.7022399902344,0.4245500266551971,0.050000000745058,0.0503137558698654,293.2198791503906,297.1499938964844,293.1499938964844,0.3535615503787994,-4867.88720703125,304.15301513671875,0.93300062417984,0.4430538713932037,0.3112737834453583,293.1278991699219,297.1499938964844,293.1499938964844,0.4647978842258453,-8175.75732421875,304.139892578125,0.9990000128746032,0.621268630027771,0.5233551859855652,293.16326904296875,297.1499938964844,293.1499938964844,0.0148724419996142,-3728.564697265625,304.14947509765625,0.4247777462005615,0.050000000745058,0.238931193947792,291.214599609375,291.1499938964844,260.49102783203125,258.938720703125,279.2092590332031,293.4502868652344,291.2055358886719,1.0,0.3432707190513611,0.7968259453773499,0.7968259453773499,1.0,1.0,-1.517633080482483,0.6559590101242065,0.8616740703582764,0.3002201914787292,0.0,0.0,0.7153406739234924,88.7658462524414,126.0,-135.1219940185547,-18118.78515625,427.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7200927734375,309.84051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.400390625,18000.0,0.0,0.0,0.4169026613235473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8871867060661316,0.8871955871582031,-8.891826837498229e-06,0.0,0.0004231032216921,0.0,0.0,96.87425994873048,0.0,0.0,0.0,0.5236806273460388,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.096264511346817,-2222.975341796875,304.1465759277344,0.6444082260131836,0.1534035205841064,0.1409943550825119,293.65899658203125,297.1499938964844,293.1499938964844,0.006869682110846,-509.9134521484375,299.465576171875,0.41482874751091,0.050000000745058,0.0506603196263313,293.22027587890625,297.1499938964844,293.1499938964844,0.3556040525436401,-4892.521484375,304.1486511230469,0.9116747975349426,0.4412045776844024,0.3102632164955139,293.176513671875,297.1499938964844,293.1499938964844,0.5000481009483337,-8690.6748046875,304.0846252441406,0.9990000128746032,0.6120418906211853,0.5538733005523682,293.1654968261719,297.1499938964844,293.1499938964844,0.0152345886453986,-3785.663330078125,304.1380310058594,0.4148278832435608,0.050000000745058,0.2403096258640289,291.10223388671875,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.4332275390625,291.0937194824219,1.0,0.3569155037403106,0.7982873320579529,0.7982873320579529,1.0,1.0,-1.5555483102798462,0.6737210154533386,0.8818273544311523,0.3102239966392517,0.0,0.0,0.7292450070381165,98.25865173339844,129.0,-149.60064697265625,-18440.943359375,473.7365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,309.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.451171875,18000.0,0.0,0.0,0.4111659526824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005550742149353,0.9005640149116516,-8.95238554221578e-06,0.0,0.0004172811750322,0.0,0.0,99.61019897460938,0.0,0.0,0.0,0.5291638374328613,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.096264511346817,-2222.975341796875,304.1465759277344,0.6444082260131836,0.1534035205841064,0.1409943550825119,293.65899658203125,297.1499938964844,293.1499938964844,0.006869682110846,-509.9134521484375,299.465576171875,0.41482874751091,0.050000000745058,0.0506603196263313,293.22027587890625,297.1499938964844,293.1499938964844,0.3556040525436401,-4892.521484375,304.1486511230469,0.9116747975349426,0.4412045776844024,0.3102632164955139,293.176513671875,297.1499938964844,293.1499938964844,0.5000481009483337,-8690.6748046875,304.0846252441406,0.9990000128746032,0.6120418906211853,0.5538733005523682,293.1654968261719,297.1499938964844,293.1499938964844,0.0152345886453986,-3785.663330078125,304.1380310058594,0.4148278832435608,0.050000000745058,0.2403096258640289,291.10223388671875,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.4332275390625,291.0937194824219,1.0,0.3569155037403106,0.7982873320579529,0.7982873320579529,1.0,1.0,-1.5555483102798462,0.6737210154533386,0.8818273544311523,0.3102239966392517,0.0,0.0,0.7292450070381165,98.25865173339844,129.0,-149.60064697265625,-18440.943359375,473.7365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,309.7735290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17809.451171875,18000.0,0.0,0.0,0.4111659526824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005550742149353,0.9005640149116516,-8.95238554221578e-06,0.0,0.0004172811750322,0.0,0.0,99.61019897460938,0.0,0.0,0.0,0.5291638374328613,4.0,0.0,1.0
645180,293.1537780761719,297.1499938964844,293.1499938964844,0.0972120016813278,-2241.851806640625,304.1461486816406,0.6343957781791687,0.153367668390274,0.1412883400917053,293.66827392578125,297.1499938964844,293.1499938964844,0.0067368107847869,-504.2080383300781,299.2303466796875,0.4068576991558075,0.050000000745058,0.0510083958506584,293.2207946777344,297.1499938964844,293.1499938964844,0.3567942678928375,-4906.64599609375,304.1472473144531,0.8943508267402649,0.4393185973167419,0.3092062175273895,293.2440185546875,297.1499938964844,293.1499938964844,0.5220589637756348,-8995.373046875,304.0726013183594,0.9946407675743104,0.597674548625946,0.5701079368591309,293.169677734375,297.1499938964844,293.1499938964844,0.0155050978064537,-3830.8359375,304.1205444335937,0.4068576991558075,0.050000000745058,0.2419618666172027,291.0160522460937,291.1499938964844,260.5314636230469,258.9727478027344,279.1708068847656,293.4306335449219,291.0129699707031,1.0,0.3674950301647186,0.799557626247406,0.799557626247406,1.0,1.0,-1.57655668258667,0.6835718750953674,0.8929848074913025,0.3160302340984344,0.0,0.0,0.7535580396652222,107.48754119873048,132.0,-107.07184600830078,-18701.23046875,510.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4026184082031,309.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17523.31640625,18000.0,0.0,0.0,0.4082264900207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430528283119202,0.9430622458457948,-9.363451681565492e-06,0.0,0.0004142980033066,0.0,0.0,110.50896453857422,0.0,0.0,0.0,0.5477094650268555,4.0,0.0,1.0
