time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1537780761719,297.1499938964844,293.1499938964844,0.0972120016813278,-2241.851806640625,304.1461486816406,0.6343957781791687,0.153367668390274,0.1412883400917053,293.66827392578125,297.1499938964844,293.1499938964844,0.0067368107847869,-504.2080383300781,299.2303466796875,0.4068576991558075,0.050000000745058,0.0510083958506584,293.2207946777344,297.1499938964844,293.1499938964844,0.3567942678928375,-4906.64599609375,304.1472473144531,0.8943508267402649,0.4393185973167419,0.3092062175273895,293.2440185546875,297.1499938964844,293.1499938964844,0.5220589637756348,-8995.373046875,304.0726013183594,0.9946407675743104,0.597674548625946,0.5701079368591309,293.169677734375,297.1499938964844,293.1499938964844,0.0155050978064537,-3830.8359375,304.1205444335937,0.4068576991558075,0.050000000745058,0.2419618666172027,291.0160522460937,291.1499938964844,260.5314636230469,258.9727478027344,279.1708068847656,293.4306335449219,291.0129699707031,1.0,0.3674950301647186,0.799557626247406,0.799557626247406,1.0,1.0,-1.57655668258667,0.6835718750953674,0.8929848074913025,0.3160302340984344,0.0,0.0,0.7535580396652222,107.48754119873048,132.0,-107.07184600830078,-18701.23046875,510.78314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4026184082031,309.659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17523.31640625,18000.0,0.0,0.0,0.4082264900207519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430528283119202,0.9430622458457948,-9.363451681565492e-06,0.0,0.0004142980033066,0.0,0.0,110.50896453857422,0.0,0.0,0.0,0.5477094650268555,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0973485931754112,-2244.28564453125,304.1466064453125,0.6292076110839844,0.1533282250165939,0.1414636224508285,293.67315673828125,297.1499938964844,293.1499938964844,0.0066599147394299,-499.8682556152344,299.1263427734375,0.4027279317378998,0.050000000745058,0.0512106604874134,293.2211608886719,297.1499938964844,293.1499938964844,0.3560896217823028,-4898.39208984375,304.1490478515625,0.8854815363883972,0.4383526146411896,0.3087017834186554,293.2642517089844,297.1499938964844,293.1499938964844,0.5175088047981262,-8919.8876953125,304.0948791503906,0.98474782705307,0.5924997329711914,0.5644491910934448,293.17218017578125,297.1499938964844,293.1499938964844,0.0155821852385997,-3842.226318359375,304.1102600097656,0.4027279317378998,0.050000000745058,0.2429213374853134,291.01617431640625,291.1499938964844,260.5404968261719,258.9803466796875,279.17742919921875,293.4371643066406,291.0180358886719,1.0,0.3714378476142883,0.8014283180236816,0.8014283180236816,1.0,1.0,-1.5707584619522097,0.6810662150382996,0.8896923065185547,0.3149090707302093,0.0,0.0,0.7626543641090393,112.50141143798828,132.0,-46.14281463623047,-18704.6171875,520.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2329406738281,309.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17511.38671875,18000.0,0.0,0.0,0.407586932182312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667801856994628,0.9667897820472716,-9.63592992775375e-06,0.0,0.0004136489296797,0.0,0.0,117.26873016357422,0.0,0.0,0.0,0.5581809878349304,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0973562970757484,-2244.186279296875,304.147216796875,0.625046968460083,0.153251901268959,0.1415714770555496,293.6783752441406,297.1499938964844,293.1499938964844,0.0065698251128196,-494.5093078613281,299.0249938964844,0.3994074463844299,0.050000000745058,0.051380705088377,293.22174072265625,297.1499938964844,293.1499938964844,0.3550238907337188,-4886.0732421875,304.1511535644531,0.8783325552940369,0.437336802482605,0.3081386983394623,293.2752990722656,297.1499938964844,293.1499938964844,0.513926088809967,-8861.494140625,304.111328125,0.9763658046722412,0.5888758301734924,0.5605354309082031,293.17486572265625,297.1499938964844,293.1499938964844,0.0156244989484548,-3848.389404296875,304.0992126464844,0.3994074463844299,0.050000000745058,0.2437279373407364,291.0275573730469,291.1499938964844,260.5491027832031,258.9876708984375,279.1826171875,293.4440002441406,291.0289001464844,1.0,0.374813824892044,0.8034549355506897,0.8034549355506897,1.0,1.0,-1.5666842460632324,0.6794198155403137,0.8872644901275635,0.3141272366046905,0.0,0.0,0.7696573734283447,116.7287826538086,135.0,-12.409371376037598,-18686.056640625,529.4657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0609741210937,309.5262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17581.421875,18000.0,0.0,0.0,0.4073145389556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9854698181152344,0.9854797124862672,-9.873334420262836e-06,0.0,0.0004133724723942,0.0,0.0,122.96267700195312,0.0,0.0,0.0,0.5666622519493103,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0973784625530242,-2244.3232421875,304.1481018066406,0.6185731887817383,0.1530915349721908,0.1416873335838318,293.6893920898437,297.1499938964844,293.1499938964844,0.006381600163877,-483.2581481933594,298.8139038085937,0.3941322267055511,0.050000000745058,0.0516554042696952,293.22296142578125,297.1499938964844,293.1499938964844,0.3530508279800415,-4863.6796875,304.1540222167969,0.8672890067100525,0.4352685213088989,0.3069122731685638,293.2847900390625,297.1499938964844,293.1499938964844,0.5093182921409607,-8786.99609375,304.1315612792969,0.9628835916519164,0.5837559700012207,0.5554291605949402,293.1800537109375,297.1499938964844,293.1499938964844,0.0156883932650089,-3858.929443359375,304.076171875,0.3941322267055511,0.050000000745058,0.2450309991836547,291.0386962890625,291.1499938964844,260.5653076171875,259.0014038085937,279.1898803710937,293.45684814453125,291.0393371582031,1.0,0.3803118467330932,0.8078329563140869,0.8078329563140869,1.0,1.0,-1.5611135959625244,0.6773436069488525,0.8837699890136719,0.3132810294628143,0.0,0.0,0.7836493253707886,123.57917785644533,138.0,6.600661277770996,-18636.21875,544.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73199462890625,309.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.515625,18000.0,0.0,0.0,0.4076300263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172818899154663,1.0172922611236572,-1.0276527063979302e-05,0.0,0.0004136926436331,0.0,0.0,133.00445556640625,0.0,0.0,0.0,0.581278383731842,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0973784625530242,-2244.3232421875,304.1481018066406,0.6185731887817383,0.1530915349721908,0.1416873335838318,293.6893920898437,297.1499938964844,293.1499938964844,0.006381600163877,-483.2581481933594,298.8139038085937,0.3941322267055511,0.050000000745058,0.0516554042696952,293.22296142578125,297.1499938964844,293.1499938964844,0.3530508279800415,-4863.6796875,304.1540222167969,0.8672890067100525,0.4352685213088989,0.3069122731685638,293.2847900390625,297.1499938964844,293.1499938964844,0.5093182921409607,-8786.99609375,304.1315612792969,0.9628835916519164,0.5837559700012207,0.5554291605949402,293.1800537109375,297.1499938964844,293.1499938964844,0.0156883932650089,-3858.929443359375,304.076171875,0.3941322267055511,0.050000000745058,0.2450309991836547,291.0386962890625,291.1499938964844,260.5653076171875,259.0014038085937,279.1898803710937,293.45684814453125,291.0393371582031,1.0,0.3803118467330932,0.8078329563140869,0.8078329563140869,1.0,1.0,-1.5611135959625244,0.6773436069488525,0.8837699890136719,0.3132810294628143,0.0,0.0,0.7836493253707886,123.57917785644533,138.0,6.600661277770996,-18636.21875,544.2391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73199462890625,309.35125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.515625,18000.0,0.0,0.0,0.4076300263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0172818899154663,1.0172922611236572,-1.0276527063979302e-05,0.0,0.0004136926436331,0.0,0.0,133.00445556640625,0.0,0.0,0.0,0.581278383731842,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0974036306142807,-2244.59912109375,304.148681640625,0.6135551929473877,0.1529784202575683,0.1417811810970306,293.7005310058594,297.1499938964844,293.1499938964844,0.0061849262565374,-471.2073974609375,298.5973815917969,0.3898407220840454,0.050000000745058,0.0518743731081485,293.2239685058594,297.1499938964844,293.1499938964844,0.351071149110794,-4841.52197265625,304.1559753417969,0.8588919043540955,0.4332193434238434,0.3056471645832062,293.2877502441406,297.1499938964844,293.1499938964844,0.5057017803192139,-8730.89453125,304.1435852050781,0.9520475268363952,0.5797311067581177,0.5517013072967529,293.18463134765625,297.1499938964844,293.1499938964844,0.0157250985503196,-3866.11572265625,304.0529479980469,0.3898407220840454,0.050000000745058,0.2460696846246719,291.04638671875,291.1499938964844,260.5802917480469,259.01416015625,279.1979064941406,293.4691162109375,291.0470275878906,1.0,0.3846377730369568,0.8110103607177734,0.8110103607177734,1.0,1.0,-1.556741714477539,0.6756826639175415,0.8810589909553528,0.3126247525215149,0.0,0.0,0.7969498038291931,129.0422821044922,141.0,10.613934516906738,-18588.58203125,555.9837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380798339844,309.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17684.482421875,18000.0,0.0,0.0,0.4088448882102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462923049926758,1.0463029146194458,-1.0647060662449803e-05,0.0,0.0004149255983065,0.0,0.0,142.58705139160156,0.0,0.0,0.0,0.5946111083030701,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0974036306142807,-2244.59912109375,304.148681640625,0.6135551929473877,0.1529784202575683,0.1417811810970306,293.7005310058594,297.1499938964844,293.1499938964844,0.0061849262565374,-471.2073974609375,298.5973815917969,0.3898407220840454,0.050000000745058,0.0518743731081485,293.2239685058594,297.1499938964844,293.1499938964844,0.351071149110794,-4841.52197265625,304.1559753417969,0.8588919043540955,0.4332193434238434,0.3056471645832062,293.2877502441406,297.1499938964844,293.1499938964844,0.5057017803192139,-8730.89453125,304.1435852050781,0.9520475268363952,0.5797311067581177,0.5517013072967529,293.18463134765625,297.1499938964844,293.1499938964844,0.0157250985503196,-3866.11572265625,304.0529479980469,0.3898407220840454,0.050000000745058,0.2460696846246719,291.04638671875,291.1499938964844,260.5802917480469,259.01416015625,279.1979064941406,293.4691162109375,291.0470275878906,1.0,0.3846377730369568,0.8110103607177734,0.8110103607177734,1.0,1.0,-1.556741714477539,0.6756826639175415,0.8810589909553528,0.3126247525215149,0.0,0.0,0.7969498038291931,129.0422821044922,141.0,10.613934516906738,-18588.58203125,555.9837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380798339844,309.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17684.482421875,18000.0,0.0,0.0,0.4088448882102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462923049926758,1.0463029146194458,-1.0647060662449803e-05,0.0,0.0004149255983065,0.0,0.0,142.58705139160156,0.0,0.0,0.0,0.5946111083030701,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0974003300070762,-2244.294189453125,304.14910888671875,0.6093800067901611,0.152920126914978,0.1418920457363128,293.7115783691406,297.1499938964844,293.1499938964844,0.005982722621411,-458.39251708984375,298.37957763671875,0.3861561417579651,0.050000000745058,0.052059032022953,293.2245483398437,297.1499938964844,293.1499938964844,0.3489246964454651,-4817.59912109375,304.15753173828125,0.8520705699920654,0.4312275648117065,0.3043894171714782,293.2886047363281,297.1499938964844,293.1499938964844,0.5019882917404175,-8675.7421875,304.1518249511719,0.942752242088318,0.5760701298713684,0.5483936071395874,293.1886901855469,297.1499938964844,293.1499938964844,0.0157341267913579,-3869.25048828125,304.02978515625,0.3861561417579651,0.050000000745058,0.246945634484291,291.05865478515625,291.1499938964844,260.5942687988281,259.026123046875,279.2161865234375,293.4812927246094,291.05975341796875,1.0,0.3881998658180237,0.8102026581764221,0.8102026581764221,1.0,1.0,-1.5526670217514038,0.6736671924591064,0.8789998292922974,0.311563491821289,0.0,0.0,0.80836421251297,133.64279174804688,144.0,16.741352081298828,-18539.580078125,565.5684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,309.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17725.380859375,18000.0,0.0,0.0,0.4106599986553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071861982345581,1.0718729496002195,-1.0985198969137857e-05,0.0,0.0004167676961515,0.0,0.0,151.46591186523438,0.0,0.0,0.0,0.606410801410675,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0974003300070762,-2244.294189453125,304.14910888671875,0.6093800067901611,0.152920126914978,0.1418920457363128,293.7115783691406,297.1499938964844,293.1499938964844,0.005982722621411,-458.39251708984375,298.37957763671875,0.3861561417579651,0.050000000745058,0.052059032022953,293.2245483398437,297.1499938964844,293.1499938964844,0.3489246964454651,-4817.59912109375,304.15753173828125,0.8520705699920654,0.4312275648117065,0.3043894171714782,293.2886047363281,297.1499938964844,293.1499938964844,0.5019882917404175,-8675.7421875,304.1518249511719,0.942752242088318,0.5760701298713684,0.5483936071395874,293.1886901855469,297.1499938964844,293.1499938964844,0.0157341267913579,-3869.25048828125,304.02978515625,0.3861561417579651,0.050000000745058,0.246945634484291,291.05865478515625,291.1499938964844,260.5942687988281,259.026123046875,279.2161865234375,293.4812927246094,291.05975341796875,1.0,0.3881998658180237,0.8102026581764221,0.8102026581764221,1.0,1.0,-1.5526670217514038,0.6736671924591064,0.8789998292922974,0.311563491821289,0.0,0.0,0.80836421251297,133.64279174804688,144.0,16.741352081298828,-18539.580078125,565.5684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,309.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17725.380859375,18000.0,0.0,0.0,0.4106599986553192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071861982345581,1.0718729496002195,-1.0985198969137857e-05,0.0,0.0004167676961515,0.0,0.0,151.46591186523438,0.0,0.0,0.0,0.606410801410675,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0973903462290763,-2243.84033203125,304.1494445800781,0.6058346629142761,0.1529097557067871,0.1420266032218933,293.722412109375,297.1499938964844,293.1499938964844,0.0057775741443037,-445.01177978515625,298.1602783203125,0.3830383718013763,0.050000000745058,0.0522215366363525,293.22479248046875,297.1499938964844,293.1499938964844,0.3466988801956177,-4792.88232421875,304.1587219238281,0.846259593963623,0.4292864203453064,0.3031555712223053,293.2885437011719,297.1499938964844,293.1499938964844,0.4980984926223755,-8619.6298828125,304.1576538085937,0.934473752975464,0.5725685358047485,0.5452446937561035,293.1922607421875,297.1499938964844,293.1499938964844,0.0157250370830297,-3869.764892578125,304.0065002441406,0.3830383718013763,0.050000000745058,0.2477164715528488,291.0739440917969,291.1499938964844,260.6074523925781,259.03741455078125,279.2340393066406,293.49346923828125,291.07525634765625,1.0,0.3912634551525116,0.8093950152397156,0.8093950152397156,1.0,1.0,-1.5486873388290403,0.6716956496238708,0.8769917488098145,0.3105322420597076,0.0,0.0,0.8175061941146851,137.68443298339844,132.0,20.91459846496582,-18494.380859375,573.6859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,308.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17776.375,18000.0,0.0,0.0,0.4127939343452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0927140712738037,1.092725396156311,-1.127081941376673e-05,0.0,0.0004189333412796,0.0,0.0,159.03329467773438,0.0,0.0,0.0,0.6160908341407776,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0973903462290763,-2243.84033203125,304.1494445800781,0.6058346629142761,0.1529097557067871,0.1420266032218933,293.722412109375,297.1499938964844,293.1499938964844,0.0057775741443037,-445.01177978515625,298.1602783203125,0.3830383718013763,0.050000000745058,0.0522215366363525,293.22479248046875,297.1499938964844,293.1499938964844,0.3466988801956177,-4792.88232421875,304.1587219238281,0.846259593963623,0.4292864203453064,0.3031555712223053,293.2885437011719,297.1499938964844,293.1499938964844,0.4980984926223755,-8619.6298828125,304.1576538085937,0.934473752975464,0.5725685358047485,0.5452446937561035,293.1922607421875,297.1499938964844,293.1499938964844,0.0157250370830297,-3869.764892578125,304.0065002441406,0.3830383718013763,0.050000000745058,0.2477164715528488,291.0739440917969,291.1499938964844,260.6074523925781,259.03741455078125,279.2340393066406,293.49346923828125,291.07525634765625,1.0,0.3912634551525116,0.8093950152397156,0.8093950152397156,1.0,1.0,-1.5486873388290403,0.6716956496238708,0.8769917488098145,0.3105322420597076,0.0,0.0,0.8175061941146851,137.68443298339844,132.0,20.91459846496582,-18494.380859375,573.6859741210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,308.9555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17776.375,18000.0,0.0,0.0,0.4127939343452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0927140712738037,1.092725396156311,-1.127081941376673e-05,0.0,0.0004189333412796,0.0,0.0,159.03329467773438,0.0,0.0,0.0,0.6160908341407776,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0973230451345443,-2242.423583984375,304.149658203125,0.6058745384216309,0.1529317051172256,0.1420337408781051,293.72772216796875,297.1499938964844,293.1499938964844,0.0056651821359992,-437.4958801269531,298.0503845214844,0.3830622434616089,0.050000000745058,0.0522202886641025,293.2248229980469,297.1499938964844,293.1499938964844,0.3454713523387909,-4779.2294921875,304.15936279296875,0.8457004427909851,0.4283351302146911,0.3024884760379791,293.28826904296875,297.1499938964844,293.1499938964844,0.495996356010437,-8589.7021484375,304.1600952148437,0.933448314666748,0.5708643198013306,0.5436310768127441,293.1938781738281,297.1499938964844,293.1499938964844,0.0156729221343994,-3863.51513671875,303.9949951171875,0.3830622434616089,0.050000000745058,0.247710570693016,291.0830078125,291.1499938964844,260.6138000488281,259.0428771972656,279.243408203125,293.49957275390625,291.0845947265625,1.0,0.3905981183052063,0.8089911341667175,0.8089911341667175,1.0,1.0,-1.545950412750244,0.6703599095344543,0.8755905628204346,0.3098335266113281,0.0,0.0,0.8210773468017578,137.6024932861328,132.0,23.99871826171875,-18468.330078125,571.7119750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283752441406,308.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17804.21875,18000.0,0.0,0.0,0.4139010906219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.101282835006714,1.1012941598892212,-1.1391276530048344e-05,0.0,0.0004200570110697,0.0,0.0,162.2349853515625,0.0,0.0,0.0,0.6200774908065796,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0972194820642471,-2240.30078125,304.14990234375,0.6070460677146912,0.1529888808727264,0.1420196592807769,293.7329406738281,297.1499938964844,293.1499938964844,0.0055470247752964,-429.4536743164063,297.94097900390625,0.3840487003326416,0.050000000745058,0.0521682351827621,293.2247009277344,297.1499938964844,293.1499938964844,0.3441449701786041,-4764.45068359375,304.1600952148437,0.8465576171875,0.4274076521396637,0.3017981648445129,293.287841796875,297.1499938964844,293.1499938964844,0.4937546551227569,-8557.96875,304.1623229980469,0.9343363642692566,0.5691967606544495,0.5419995784759521,293.1953430175781,297.1499938964844,293.1499938964844,0.0155903659760952,-3852.939697265625,303.9837646484375,0.3840487003326416,0.050000000745058,0.2474636435508728,291.0941772460937,291.1499938964844,260.6200561523437,259.0482788085937,279.2529602050781,293.5056457519531,291.0960998535156,1.0,0.3889810144901275,0.8085931539535522,0.8085931539535522,1.0,1.0,-1.5427875518798828,0.6688293218612671,0.8739582896232605,0.3090183734893799,0.0,0.0,0.8236845135688782,136.22573852539062,120.0,28.30511474609375,-18440.21484375,566.0704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,308.89288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.330078125,18000.0,0.0,0.0,0.4149863123893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083317995071411,1.108343243598938,-1.1493347301438916e-05,0.0,0.0004211583582218,0.0,0.0,164.92599487304688,0.0,0.0,0.0,0.6233578324317932,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969727635383606,-2235.264892578125,304.1503601074219,0.6117310523986816,0.1532024145126342,0.1419888734817505,293.7430725097656,297.1499938964844,293.1499938964844,0.0053020482882857,-412.4093933105469,297.7231140136719,0.3880142867565155,0.050000000745058,0.0519653223454952,293.22418212890625,297.1499938964844,293.1499938964844,0.3413200378417969,-4732.95849609375,304.16143798828125,0.8512462377548218,0.4256200194358825,0.3003922700881958,293.2865600585937,297.1499938964844,293.1499938964844,0.4890139102935791,-8491.3330078125,304.16607666015625,0.9400472640991212,0.565963864326477,0.5387358069419861,293.1976928710937,297.1499938964844,293.1499938964844,0.0153693323954939,-3823.53466796875,303.9621276855469,0.3880142867565155,0.050000000745058,0.2465011179447174,291.1210021972656,291.1499938964844,260.6322631835937,259.0588073730469,279.2723083496094,293.5176086425781,291.123291015625,1.0,0.383524626493454,0.8077970743179321,0.8077970743179321,1.0,1.0,-1.5357458591461182,0.6654379367828369,0.8703079223632812,0.3072008192539215,0.0,0.0,0.8258068561553955,130.95704650878906,108.0,36.05602264404297,-18378.703125,547.8231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,308.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.392578125,18000.0,0.0,0.0,0.4169710278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169644594192505,1.116976022720337,-1.1628107131400611e-05,0.0,0.0004231726052239,0.0,0.0,168.35446166992188,0.0,0.0,0.0,0.627392590045929,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969727635383606,-2235.264892578125,304.1503601074219,0.6117310523986816,0.1532024145126342,0.1419888734817505,293.7430725097656,297.1499938964844,293.1499938964844,0.0053020482882857,-412.4093933105469,297.7231140136719,0.3880142867565155,0.050000000745058,0.0519653223454952,293.22418212890625,297.1499938964844,293.1499938964844,0.3413200378417969,-4732.95849609375,304.16143798828125,0.8512462377548218,0.4256200194358825,0.3003922700881958,293.2865600585937,297.1499938964844,293.1499938964844,0.4890139102935791,-8491.3330078125,304.16607666015625,0.9400472640991212,0.565963864326477,0.5387358069419861,293.1976928710937,297.1499938964844,293.1499938964844,0.0153693323954939,-3823.53466796875,303.9621276855469,0.3880142867565155,0.050000000745058,0.2465011179447174,291.1210021972656,291.1499938964844,260.6322631835937,259.0588073730469,279.2723083496094,293.5176086425781,291.123291015625,1.0,0.383524626493454,0.8077970743179321,0.8077970743179321,1.0,1.0,-1.5357458591461182,0.6654379367828369,0.8703079223632812,0.3072008192539215,0.0,0.0,0.8258068561553955,130.95704650878906,108.0,36.05602264404297,-18378.703125,547.8231811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996826171875,308.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.392578125,18000.0,0.0,0.0,0.4169710278511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169644594192505,1.116976022720337,-1.1628107131400611e-05,0.0,0.0004231726052239,0.0,0.0,168.35446166992188,0.0,0.0,0.0,0.627392590045929,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.096714437007904,-2229.981201171875,304.1506652832031,0.6185906529426575,0.1535290032625198,0.1419795602560043,293.7528076171875,297.1499938964844,293.1499938964844,0.0050522671081125,-394.5970153808594,297.5054931640625,0.3938100337982178,0.050000000745058,0.0516723953187465,293.22332763671875,297.1499938964844,293.1499938964844,0.3383740186691284,-4700.13134765625,304.1625061035156,0.8592261075973511,0.4239121079444885,0.2989774346351623,293.2848205566406,297.1499938964844,293.1499938964844,0.4840900301933288,-8422.6220703125,304.1689147949219,0.9497602581977844,0.5628570318222046,0.535503089427948,293.1993713378906,297.1499938964844,293.1499938964844,0.0151027841493487,-3786.996826171875,303.941650390625,0.3938100337982178,0.050000000745058,0.2451115846633911,291.1512145996094,291.1499938964844,260.6443176269531,259.0692749023437,279.29180908203125,293.5292663574219,291.1536865234375,1.0,0.3759437799453735,0.8070010542869568,0.8070010542869568,1.0,1.0,-1.5281355381011963,0.6617857217788696,0.8663497567176819,0.305233895778656,0.0,0.0,0.8236474990844727,123.39889526367188,96.0,40.97432327270508,-18310.181640625,523.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,308.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.306640625,18000.0,0.0,0.0,0.4185392260551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177034378051758,1.1177151203155518,-1.1658243238343856e-05,0.0,0.0004247640899848,0.0,0.0,168.83824157714844,0.0,0.0,0.0,0.6277591586112976,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.096714437007904,-2229.981201171875,304.1506652832031,0.6185906529426575,0.1535290032625198,0.1419795602560043,293.7528076171875,297.1499938964844,293.1499938964844,0.0050522671081125,-394.5970153808594,297.5054931640625,0.3938100337982178,0.050000000745058,0.0516723953187465,293.22332763671875,297.1499938964844,293.1499938964844,0.3383740186691284,-4700.13134765625,304.1625061035156,0.8592261075973511,0.4239121079444885,0.2989774346351623,293.2848205566406,297.1499938964844,293.1499938964844,0.4840900301933288,-8422.6220703125,304.1689147949219,0.9497602581977844,0.5628570318222046,0.535503089427948,293.1993713378906,297.1499938964844,293.1499938964844,0.0151027841493487,-3786.996826171875,303.941650390625,0.3938100337982178,0.050000000745058,0.2451115846633911,291.1512145996094,291.1499938964844,260.6443176269531,259.0692749023437,279.29180908203125,293.5292663574219,291.1536865234375,1.0,0.3759437799453735,0.8070010542869568,0.8070010542869568,1.0,1.0,-1.5281355381011963,0.6617857217788696,0.8663497567176819,0.305233895778656,0.0,0.0,0.8236474990844727,123.39889526367188,96.0,40.97432327270508,-18310.181640625,523.4259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,308.87176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.306640625,18000.0,0.0,0.0,0.4185392260551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177034378051758,1.1177151203155518,-1.1658243238343856e-05,0.0,0.0004247640899848,0.0,0.0,168.83824157714844,0.0,0.0,0.0,0.6277591586112976,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.0965684577822685,-2226.980712890625,304.1507873535156,0.6234813332557678,0.1537697464227676,0.1419898271560669,293.7584533691406,297.1499938964844,293.1499938964844,0.0049022710882127,-383.7213745117188,297.37451171875,0.3977283835411072,0.050000000745058,0.0514684319496154,293.22271728515625,297.1499938964844,293.1499938964844,0.3365956544876098,-4680.33447265625,304.1629943847656,0.865440309047699,0.4229208827018738,0.2981318831443786,293.2835998535156,297.1499938964844,293.1499938964844,0.4811192154884338,-8381.3564453125,304.170166015625,0.9570232629776,0.561048686504364,0.533588707447052,293.2001037597656,297.1499938964844,293.1499938964844,0.014931627549231,-3763.114013671875,303.9298400878906,0.3977283835411072,0.050000000745058,0.2441440820693969,291.1697692871094,291.1499938964844,260.65155029296875,259.0755310058594,279.3034362792969,293.5361022949219,291.1722106933594,1.0,0.3706644177436828,0.8065541982650757,0.8065541982650757,1.0,1.0,-1.523428201675415,0.6595340967178345,0.8638940453529358,0.3040196001529693,0.0,0.0,0.820323646068573,118.14749908447266,96.0,42.12312316894531,-18265.056640625,506.9540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8052673339844,308.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.193359375,18000.0,0.0,0.0,0.4192101657390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142014265060425,1.114212989807129,-1.162319222203223e-05,0.0,0.000425445032306,0.0,0.0,167.6388397216797,0.0,0.0,0.0,0.6261451244354248,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964789241552352,-2225.132568359375,304.1508178710937,0.6270639896392822,0.1539458781480789,0.1420038789510727,293.7621765136719,297.1499938964844,293.1499938964844,0.0048025059513747,-376.4230651855469,297.28680419921875,0.4005085527896881,0.050000000745058,0.0513242520391941,293.2222595214844,297.1499938964844,293.1499938964844,0.3354207873344421,-4667.26708984375,304.16326904296875,0.8701621890068054,0.4222725927829742,0.2975711226463318,293.2827453613281,297.1499938964844,293.1499938964844,0.4791545867919922,-8354.13671875,304.1708068847656,0.9623202085494996,0.5598648190498352,0.5323249101638794,293.20050048828125,297.1499938964844,293.1499938964844,0.0148154301568865,-3746.75341796875,303.922119140625,0.4005085527896881,0.050000000745058,0.2434601485729217,291.1819152832031,291.1499938964844,260.65643310546875,259.07977294921875,279.3111877441406,293.54058837890625,291.1842956542969,1.0,0.3669074773788452,0.8062562942504883,0.8062562942504883,1.0,1.0,-1.5202605724334717,0.6580202579498291,0.8622403144836426,0.3032020628452301,0.0,0.0,0.8173264861106873,114.4383544921875,84.0,42.08746719360352,-18232.986328125,495.4699401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269348144531,308.9021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18097.474609375,18000.0,0.0,0.0,0.4195277988910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.110248327255249,1.110260009765625,-1.1578000339795835e-05,0.0,0.0004257673863321,0.0,0.0,166.234619140625,0.0,0.0,0.0,0.6243186593055725,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0962931364774704,-2221.26220703125,304.1508483886719,0.6373695135116577,0.1544339954853058,0.142064481973648,293.7712707519531,297.1499938964844,293.1499938964844,0.0045563885942101,-358.2212829589844,297.0654296875,0.4082761108875274,0.050000000745058,0.0509426817297935,293.22100830078125,297.1499938964844,293.1499938964844,0.3325647115707397,-4635.5546875,304.16357421875,0.8840789794921875,0.4206931889057159,0.2961830794811249,293.2803955078125,297.1499938964844,293.1499938964844,0.4743642210960388,-8287.9912109375,304.1718444824219,0.9767306447029114,0.5569778084754944,0.5292138457298279,293.20123291015625,297.1499938964844,293.1499938964844,0.0145235545933246,-3705.230224609375,303.9033203125,0.4082761108875274,0.050000000745058,0.2416501343250274,291.2101745605469,291.1499938964844,260.6687927246094,259.0904846191406,279.3305969238281,293.5516967773437,291.2122802734375,1.0,0.3568195104598999,0.805511474609375,0.805511474609375,1.0,1.0,-1.5123010873794556,0.6542196273803711,0.8580814003944397,0.3011457026004791,0.0,0.0,0.807375967502594,104.63053894042967,72.0,39.21211624145508,-18144.701171875,465.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911376953125,308.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.11328125,18000.0,0.0,0.0,0.4198179244995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948747396469116,1.0948861837387085,-1.139173127739923e-05,0.0,0.0004260618297848,0.0,0.0,160.73574829101562,0.0,0.0,0.0,0.6172183752059937,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0962931364774704,-2221.26220703125,304.1508483886719,0.6373695135116577,0.1544339954853058,0.142064481973648,293.7712707519531,297.1499938964844,293.1499938964844,0.0045563885942101,-358.2212829589844,297.0654296875,0.4082761108875274,0.050000000745058,0.0509426817297935,293.22100830078125,297.1499938964844,293.1499938964844,0.3325647115707397,-4635.5546875,304.16357421875,0.8840789794921875,0.4206931889057159,0.2961830794811249,293.2803955078125,297.1499938964844,293.1499938964844,0.4743642210960388,-8287.9912109375,304.1718444824219,0.9767306447029114,0.5569778084754944,0.5292138457298279,293.20123291015625,297.1499938964844,293.1499938964844,0.0145235545933246,-3705.230224609375,303.9033203125,0.4082761108875274,0.050000000745058,0.2416501343250274,291.2101745605469,291.1499938964844,260.6687927246094,259.0904846191406,279.3305969238281,293.5516967773437,291.2122802734375,1.0,0.3568195104598999,0.805511474609375,0.805511474609375,1.0,1.0,-1.5123010873794556,0.6542196273803711,0.8580814003944397,0.3011457026004791,0.0,0.0,0.807375967502594,104.63053894042967,72.0,39.21211624145508,-18144.701171875,465.557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.911376953125,308.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18184.11328125,18000.0,0.0,0.0,0.4198179244995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0948747396469116,1.0948861837387085,-1.139173127739923e-05,0.0,0.0004260618297848,0.0,0.0,160.73574829101562,0.0,0.0,0.0,0.6172183752059937,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0962255448102951,-2219.829345703125,304.1508178710937,0.6434033513069153,0.1547000706195831,0.1421080231666565,293.7757263183594,297.1499938964844,293.1499938964844,0.0044352570548653,-349.1734313964844,296.9532165527344,0.4127973914146423,0.050000000745058,0.050743743777275,293.2203674316406,297.1499938964844,293.1499938964844,0.3312010467052459,-4620.44921875,304.1636047363281,0.8922277688980103,0.4199242889881134,0.2954978048801422,293.2791442871094,297.1499938964844,293.1499938964844,0.4720651507377624,-8256.3623046875,304.1720275878906,0.984332263469696,0.5555715560913086,0.5276856422424316,293.20147705078125,297.1499938964844,293.1499938964844,0.0143792685121297,-3684.528076171875,303.8941345214844,0.4127973914146423,0.050000000745058,0.2407064735889434,291.2225646972656,291.1499938964844,260.6751403808594,259.09600830078125,279.34033203125,293.5571594238281,291.22442626953125,1.0,0.3514586985111236,0.8051391243934631,0.8051391243934631,1.0,1.0,-1.5083242654800415,0.6523222923278809,0.8560019731521606,0.3001169860363006,0.0,0.0,0.8012869954109192,99.52056121826172,72.0,36.36761474609375,-18095.7578125,450.1865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,308.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18223.544921875,18000.0,0.0,0.0,0.4196735918521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084450602531433,1.0844618082046509,-1.1262695807090496e-05,0.0,0.0004259153502061,0.0,0.0,157.04200744628906,0.0,0.0,0.0,0.6124133467674255,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0961776301264762,-2218.78857421875,304.1507568359375,0.650158166885376,0.1549784392118454,0.142159879207611,293.7801208496094,297.1499938964844,293.1499938964844,0.0043152524158358,-340.1602478027344,296.8397216796875,0.4179351031780243,0.050000000745058,0.0505410879850387,293.2196655273437,297.1499938964844,293.1499938964844,0.3298928737640381,-4605.98583984375,304.1635131835937,0.901223361492157,0.419168472290039,0.29481902718544,293.27783203125,297.1499938964844,293.1499938964844,0.4698488712310791,-8225.9462890625,304.17205810546875,0.992034673690796,0.5541890263557434,0.5261762142181396,293.20166015625,297.1499938964844,293.1499938964844,0.0142373424023389,-3664.085693359375,303.88507080078125,0.4179351031780243,0.050000000745058,0.2397451549768448,291.2333984375,291.1499938964844,260.681640625,259.1016540527344,279.3500366210937,293.5626220703125,291.2350158691406,1.0,0.3459161520004272,0.8047870993614197,0.8047870993614197,1.0,1.0,-1.5043622255325315,0.6504350304603577,0.8539271950721741,0.2990933656692505,0.0,0.0,0.7946310043334961,94.31684112548828,60.0,32.698421478271484,-18043.498046875,434.6606750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,309.0123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18259.0625,18000.0,0.0,0.0,0.4193274974822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724265575408936,1.0724376440048218,-1.1113242180726957e-05,0.0,0.0004255640960764,0.0,0.0,152.83755493164062,0.0,0.0,0.0,0.6068829298019409,4.0,0.0,1.0
646620,293.1410827636719,297.1499938964844,293.1499938964844,0.0961248651146888,-2217.453369140625,304.1506042480469,0.6641165018081665,0.1556016057729721,0.1423531919717788,293.78863525390625,297.1499938964844,293.1499938964844,0.0040849237702786,-322.6308898925781,296.6132507324219,0.4289076924324035,0.050000000745058,0.0501819588243961,293.2181091308594,297.1499938964844,293.1499938964844,0.3272764682769775,-4576.93798828125,304.16339111328125,0.9202716946601868,0.4177197515964508,0.2935326397418976,293.26959228515625,297.1499938964844,293.1499938964844,0.4536665380001068,-7990.962890625,304.1934814453125,0.9990000128746032,0.5525766611099243,0.511265754699707,293.20166015625,297.1499938964844,293.1499938964844,0.0139787569642066,-3625.9501953125,303.8677978515625,0.4289076924324035,0.050000000745058,0.2380415946245193,291.25738525390625,291.1499938964844,260.6951599121094,259.1133728027344,279.38116455078125,293.5774841308594,291.2616577148437,1.0,0.3339239656925201,0.804082989692688,0.804082989692688,1.0,1.0,-1.4826891422271729,0.6402771472930908,0.842411994934082,0.2936244308948517,0.0,0.0,0.7789817452430725,84.83280181884766,48.0,45.02266693115234,-17827.275390625,399.0101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,309.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18326.990234375,18000.0,0.0,0.0,0.417921781539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044031858444214,1.0440425872802734,-1.0763670616142916e-05,0.0,0.0004241374554112,0.0,0.0,143.20335388183594,0.0,0.0,0.0,0.5938349962234497,4.0,0.0,1.0
646680,293.1410827636719,297.1499938964844,293.1499938964844,0.0961248651146888,-2217.453369140625,304.1506042480469,0.6641165018081665,0.1556016057729721,0.1423531919717788,293.78863525390625,297.1499938964844,293.1499938964844,0.0040849237702786,-322.6308898925781,296.6132507324219,0.4289076924324035,0.050000000745058,0.0501819588243961,293.2181091308594,297.1499938964844,293.1499938964844,0.3272764682769775,-4576.93798828125,304.16339111328125,0.9202716946601868,0.4177197515964508,0.2935326397418976,293.26959228515625,297.1499938964844,293.1499938964844,0.4536665380001068,-7990.962890625,304.1934814453125,0.9990000128746032,0.5525766611099243,0.511265754699707,293.20166015625,297.1499938964844,293.1499938964844,0.0139787569642066,-3625.9501953125,303.8677978515625,0.4289076924324035,0.050000000745058,0.2380415946245193,291.25738525390625,291.1499938964844,260.6951599121094,259.1133728027344,279.38116455078125,293.5774841308594,291.2616577148437,1.0,0.3339239656925201,0.804082989692688,0.804082989692688,1.0,1.0,-1.4826891422271729,0.6402771472930908,0.842411994934082,0.2936244308948517,0.0,0.0,0.7789817452430725,84.83280181884766,48.0,45.02266693115234,-17827.275390625,399.0101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,309.1099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18326.990234375,18000.0,0.0,0.0,0.417921781539917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044031858444214,1.0440425872802734,-1.0763670616142916e-05,0.0,0.0004241374554112,0.0,0.0,143.20335388183594,0.0,0.0,0.0,0.5938349962234497,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0957992151379585,-2210.2626953125,304.15093994140625,0.679250180721283,0.1563728302717209,0.1427047550678253,293.7969665527344,297.1499938964844,293.1499938964844,0.0038540519308298,-304.3013916015625,296.41461181640625,0.4414602518081665,0.050000000745058,0.0498622171580791,293.2167358398437,297.1499938964844,293.1499938964844,0.3233704268932342,-4532.40673828125,304.1654663085937,0.9409999847412108,0.416273832321167,0.2923017144203186,293.2291259765625,297.1499938964844,293.1499938964844,0.4195973575115204,-7494.53466796875,304.2355651855469,0.9990000128746032,0.5576873421669006,0.4806854724884033,293.2007141113281,297.1499938964844,293.1499938964844,0.0136880716308951,-3578.108642578125,303.8543701171875,0.4414602518081665,0.050000000745058,0.2365248948335647,291.330078125,291.1499938964844,260.7095947265625,259.1258544921875,279.440185546875,293.61981201171875,291.336669921875,1.0,0.3202331364154815,0.8033789396286011,0.8033789396286011,1.0,1.0,-1.4427194595336914,0.621769368648529,0.8209500908851624,0.2833142876625061,0.0,0.0,0.7503749132156372,76.02257537841797,36.0,90.10310363769533,-17420.712890625,357.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404602050781,309.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18572.892578125,18000.0,0.0,0.0,0.4147944450378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966613054275512,0.9966715574264526,-1.0232261047349311e-05,0.0,0.0004209636244922,0.0,0.0,128.40489196777344,0.0,0.0,0.0,0.5722687244415283,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0957992151379585,-2210.2626953125,304.15093994140625,0.679250180721283,0.1563728302717209,0.1427047550678253,293.7969665527344,297.1499938964844,293.1499938964844,0.0038540519308298,-304.3013916015625,296.41461181640625,0.4414602518081665,0.050000000745058,0.0498622171580791,293.2167358398437,297.1499938964844,293.1499938964844,0.3233704268932342,-4532.40673828125,304.1654663085937,0.9409999847412108,0.416273832321167,0.2923017144203186,293.2291259765625,297.1499938964844,293.1499938964844,0.4195973575115204,-7494.53466796875,304.2355651855469,0.9990000128746032,0.5576873421669006,0.4806854724884033,293.2007141113281,297.1499938964844,293.1499938964844,0.0136880716308951,-3578.108642578125,303.8543701171875,0.4414602518081665,0.050000000745058,0.2365248948335647,291.330078125,291.1499938964844,260.7095947265625,259.1258544921875,279.440185546875,293.61981201171875,291.336669921875,1.0,0.3202331364154815,0.8033789396286011,0.8033789396286011,1.0,1.0,-1.4427194595336914,0.621769368648529,0.8209500908851624,0.2833142876625061,0.0,0.0,0.7503749132156372,76.02257537841797,36.0,90.10310363769533,-17420.712890625,357.04107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404602050781,309.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18572.892578125,18000.0,0.0,0.0,0.4147944450378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966613054275512,0.9966715574264526,-1.0232261047349311e-05,0.0,0.0004209636244922,0.0,0.0,128.40489196777344,0.0,0.0,0.0,0.5722687244415283,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0955642759799957,-2204.739013671875,304.1510009765625,0.6981224417686462,0.1573203355073928,0.1432075947523117,293.8050537109375,297.1499938964844,293.1499938964844,0.003624893259257,-285.9470520019531,296.2193908691406,0.4583123028278351,0.050000000745058,0.0495293773710727,293.2155456542969,297.1499938964844,293.1499938964844,0.319336473941803,-4486.4453125,304.1669921875,0.9648531675338744,0.4148239195346832,0.2910488545894623,293.16033935546875,297.1499938964844,293.1499938964844,0.3816811442375183,-6940.59619140625,304.27001953125,0.9990000128746032,0.5695716738700867,0.446631371974945,293.1979064941406,297.1499938964844,293.1499938964844,0.0134098371490836,-3530.48095703125,303.84649658203125,0.4583123028278351,0.050000000745058,0.2349460422992706,291.4073181152344,291.1499938964844,260.7251281738281,259.1392517089844,279.5347900390625,293.7200927734375,291.4136047363281,1.0,0.3051816821098327,0.8029428124427795,0.8029428124427795,1.0,1.0,-1.3986451625823977,0.6014963984489441,0.7971488237380981,0.2720038890838623,0.0,0.0,0.7108540534973145,66.83207702636719,54.0,101.84938049316406,-16869.015625,314.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083801269531,309.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.251953125,18000.0,0.0,0.0,0.4092586934566498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920294463634491,0.9203038811683656,-9.407605830347164e-06,0.0,0.00041534556658,0.0,0.0,106.79264831542967,0.0,0.0,0.0,0.5383908748626709,4.0,0.0,1.0
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0955642759799957,-2204.739013671875,304.1510009765625,0.6981224417686462,0.1573203355073928,0.1432075947523117,293.8050537109375,297.1499938964844,293.1499938964844,0.003624893259257,-285.9470520019531,296.2193908691406,0.4583123028278351,0.050000000745058,0.0495293773710727,293.2155456542969,297.1499938964844,293.1499938964844,0.319336473941803,-4486.4453125,304.1669921875,0.9648531675338744,0.4148239195346832,0.2910488545894623,293.16033935546875,297.1499938964844,293.1499938964844,0.3816811442375183,-6940.59619140625,304.27001953125,0.9990000128746032,0.5695716738700867,0.446631371974945,293.1979064941406,297.1499938964844,293.1499938964844,0.0134098371490836,-3530.48095703125,303.84649658203125,0.4583123028278351,0.050000000745058,0.2349460422992706,291.4073181152344,291.1499938964844,260.7251281738281,259.1392517089844,279.5347900390625,293.7200927734375,291.4136047363281,1.0,0.3051816821098327,0.8029428124427795,0.8029428124427795,1.0,1.0,-1.3986451625823977,0.6014963984489441,0.7971488237380981,0.2720038890838623,0.0,0.0,0.7108540534973145,66.83207702636719,54.0,101.84938049316406,-16869.015625,314.31231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8083801269531,309.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.251953125,18000.0,0.0,0.0,0.4092586934566498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920294463634491,0.9203038811683656,-9.407605830347164e-06,0.0,0.00041534556658,0.0,0.0,106.79264831542967,0.0,0.0,0.0,0.5383908748626709,4.0,0.0,1.0
