time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1344909667969,297.1499938964844,293.1499938964844,0.0958972349762916,-2210.82958984375,304.15008544921875,0.7060206532478333,0.1578449308872223,0.1437700539827346,293.8126220703125,297.1499938964844,293.1499938964844,0.0034179887734353,-269.8720703125,295.9884033203125,0.4651130437850952,0.050000000745058,0.0494153164327144,293.2147521972656,297.1499938964844,293.1499938964844,0.3172250092029571,-4463.58349609375,304.1646423339844,0.9725109338760376,0.4133244156837463,0.2899357676506042,293.089111328125,297.1499938964844,293.1499938964844,0.3666670620441437,-6733.1103515625,304.25360107421875,0.9990000128746032,0.5838006138801575,0.4343410134315491,293.1940002441406,297.1499938964844,293.1499938964844,0.013323351740837,-3516.701416015625,303.84100341796875,0.4651130437850952,0.050000000745058,0.234404981136322,291.42645263671875,291.1499938964844,260.74200439453125,259.1537780761719,279.5621337890625,293.736572265625,291.42144775390625,1.0,0.3007342517375946,0.8025067448616028,0.8025067448616028,1.0,1.0,-1.382422924041748,0.5940758585929871,0.7883470058441162,0.2676697671413421,0.0,0.0,0.6711056232452393,63.66437530517578,72.0,8.86853313446045,-16447.640625,299.6780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2679748535156,309.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18943.857421875,18000.0,0.0,0.0,0.4011208713054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825814425945282,0.8258228302001953,-8.425397936662193e-06,0.0,0.0004070866852998,0.0,0.0,83.52742767333984,0.0,0.0,0.0,0.4978697001934051,4.0,0.0,1.0
647040,293.1344909667969,297.1499938964844,293.1499938964844,0.0958972349762916,-2210.82958984375,304.15008544921875,0.7060206532478333,0.1578449308872223,0.1437700539827346,293.8126220703125,297.1499938964844,293.1499938964844,0.0034179887734353,-269.8720703125,295.9884033203125,0.4651130437850952,0.050000000745058,0.0494153164327144,293.2147521972656,297.1499938964844,293.1499938964844,0.3172250092029571,-4463.58349609375,304.1646423339844,0.9725109338760376,0.4133244156837463,0.2899357676506042,293.089111328125,297.1499938964844,293.1499938964844,0.3666670620441437,-6733.1103515625,304.25360107421875,0.9990000128746032,0.5838006138801575,0.4343410134315491,293.1940002441406,297.1499938964844,293.1499938964844,0.013323351740837,-3516.701416015625,303.84100341796875,0.4651130437850952,0.050000000745058,0.234404981136322,291.42645263671875,291.1499938964844,260.74200439453125,259.1537780761719,279.5621337890625,293.736572265625,291.42144775390625,1.0,0.3007342517375946,0.8025067448616028,0.8025067448616028,1.0,1.0,-1.382422924041748,0.5940758585929871,0.7883470058441162,0.2676697671413421,0.0,0.0,0.6711056232452393,63.66437530517578,72.0,8.86853313446045,-16447.640625,299.6780700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2679748535156,309.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18943.857421875,18000.0,0.0,0.0,0.4011208713054657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825814425945282,0.8258228302001953,-8.425397936662193e-06,0.0,0.0004070866852998,0.0,0.0,83.52742767333984,0.0,0.0,0.0,0.4978697001934051,4.0,0.0,1.0
647100,293.1366882324219,297.1499938964844,293.1499938964844,0.0961773246526718,-2216.688720703125,304.1495666503906,0.7050158977508545,0.1576089560985565,0.143702894449234,293.8161315917969,297.1499938964844,293.1499938964844,0.0033285615500062,-263.3440856933594,295.8416442871094,0.464262455701828,0.050000000745058,0.0494296140968799,293.2143859863281,297.1499938964844,293.1499938964844,0.3175514638423919,-4468.62353515625,304.161376953125,0.9708457589149476,0.4125759303569793,0.2894248068332672,293.06640625,297.1499938964844,293.1499938964844,0.3682639598846435,-6766.814453125,304.2317810058594,0.9990000128746032,0.5890390276908875,0.435897946357727,293.1923522949219,297.1499938964844,293.1499938964844,0.0133721139281988,-3527.791015625,303.836669921875,0.464262455701828,0.050000000745058,0.2344728112220764,291.3879089355469,291.1499938964844,260.7510070800781,259.1614990234375,279.5616455078125,293.72857666015625,291.3796081542969,1.0,0.3015532791614532,0.8022886514663696,0.8022886514663696,1.0,1.0,-1.383691430091858,0.5946344137191772,0.7890570759773254,0.2679550945758819,0.0,0.0,0.6589974761009216,64.04704284667969,72.0,-53.60736846923828,-16332.341796875,301.13092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4941711425781,309.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18781.71484375,18000.0,0.0,0.0,0.3963936567306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883315086364746,0.7883395552635193,-8.021326721063815e-06,0.0,0.0004022891807835,0.0,0.0,75.11608123779297,0.0,0.0,0.0,0.4819959998130798,4.0,0.0,1.0
647160,293.1381225585937,297.1499938964844,293.1499938964844,0.09649308770895,-2223.3564453125,304.1490478515625,0.7016319036483765,0.1574929505586624,0.1435800343751907,293.8194885253906,297.1499938964844,293.1499938964844,0.0032440419308841,-257.24908447265625,295.68670654296875,0.4611277878284454,0.050000000745058,0.049481451511383,293.2140197753906,297.1499938964844,293.1499938964844,0.3182127475738525,-4477.47998046875,304.1581115722656,0.9662479758262634,0.4118294715881347,0.2889442443847656,293.05426025390625,297.1499938964844,293.1499938964844,0.3742973506450653,-6866.55712890625,304.2059020996094,0.9990000128746032,0.5924950242042542,0.4415014386177063,293.1910400390625,297.1499938964844,293.1499938964844,0.0134491994976997,-3544.056396484375,303.8314208984375,0.4611277878284454,0.050000000745058,0.2347187101840973,291.3384704589844,291.1499938964844,260.7604064941406,259.1695861816406,279.564208984375,293.7317199707031,291.3293762207031,1.0,0.3040918409824371,0.8021125793457031,0.8021125793457031,1.0,1.0,-1.3900463581085205,0.5975189805030823,0.7925273776054382,0.2695506513118744,0.0,0.0,0.6513599753379822,65.46623229980469,90.0,-95.42286682128906,-16293.0927734375,307.26324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6952819824219,309.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18576.078125,18000.0,0.0,0.0,0.3914873600006103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619102001190186,0.7619179487228394,-7.726095645921305e-06,0.0,0.0003973098937422,0.0,0.0,69.42588806152344,0.0,0.0,0.0,0.4707106351852417,4.0,0.0,1.0
647220,293.13653564453125,297.1499938964844,293.1499938964844,0.0977774634957313,-2249.0146484375,304.1471862792969,0.6909492015838623,0.1581034958362579,0.1440584659576416,293.8262634277344,297.1499938964844,293.1499938964844,0.0030803268309682,-245.4144744873047,295.3669738769531,0.4500564336776733,0.050000000745058,0.0496817454695701,293.2135009765625,297.1499938964844,293.1499938964844,0.3198882341384887,-4498.84521484375,304.15264892578125,0.9494758248329164,0.410317450761795,0.2880467772483825,293.06085205078125,297.1499938964844,293.1499938964844,0.3970530927181244,-7221.44287109375,304.1492614746094,0.9990000128746032,0.5936634540557861,0.4625193476676941,293.18994140625,297.1499938964844,293.1499938964844,0.013649933040142,-3584.48779296875,303.81719970703125,0.4500564336776733,0.050000000745058,0.235668808221817,291.2319030761719,291.1499938964844,260.7805480957031,259.1867980957031,279.57000732421875,293.753662109375,291.22265625,1.0,0.3135044574737549,0.8017603754997253,0.8017603754997253,1.0,1.0,-1.4161468744277954,0.6094198822975159,0.8067269325256348,0.2761912643909454,0.0,0.0,0.6474907398223877,70.98326873779297,108.0,-135.3861541748047,-16406.828125,332.2200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642944335937,309.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.083984375,18000.0,0.0,0.0,0.3820097148418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371759414672852,0.7371833324432373,-7.416582775476854e-06,0.0,0.0003876913106068,0.0,0.0,64.11090087890625,0.0,0.0,0.0,0.4598782956600189,4.0,0.0,1.0
647280,293.13653564453125,297.1499938964844,293.1499938964844,0.0977774634957313,-2249.0146484375,304.1471862792969,0.6909492015838623,0.1581034958362579,0.1440584659576416,293.8262634277344,297.1499938964844,293.1499938964844,0.0030803268309682,-245.4144744873047,295.3669738769531,0.4500564336776733,0.050000000745058,0.0496817454695701,293.2135009765625,297.1499938964844,293.1499938964844,0.3198882341384887,-4498.84521484375,304.15264892578125,0.9494758248329164,0.410317450761795,0.2880467772483825,293.06085205078125,297.1499938964844,293.1499938964844,0.3970530927181244,-7221.44287109375,304.1492614746094,0.9990000128746032,0.5936634540557861,0.4625193476676941,293.18994140625,297.1499938964844,293.1499938964844,0.013649933040142,-3584.48779296875,303.81719970703125,0.4500564336776733,0.050000000745058,0.235668808221817,291.2319030761719,291.1499938964844,260.7805480957031,259.1867980957031,279.57000732421875,293.753662109375,291.22265625,1.0,0.3135044574737549,0.8017603754997253,0.8017603754997253,1.0,1.0,-1.4161468744277954,0.6094198822975159,0.8067269325256348,0.2761912643909454,0.0,0.0,0.6474907398223877,70.98326873779297,108.0,-135.3861541748047,-16406.828125,332.2200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642944335937,309.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18203.083984375,18000.0,0.0,0.0,0.3820097148418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371759414672852,0.7371833324432373,-7.416582775476854e-06,0.0,0.0003876913106068,0.0,0.0,64.11090087890625,0.0,0.0,0.0,0.4598782956600189,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996196419000625,-2285.009033203125,304.14508056640625,0.6769357323646545,0.1589384526014328,0.1451635658740997,293.8336486816406,297.1499938964844,293.1499938964844,0.0029179695993661,-233.5458526611328,295.0373229980469,0.4358370006084442,0.050000000745058,0.0499959886074066,293.2132263183594,297.1499938964844,293.1499938964844,0.3217757940292358,-4522.12939453125,304.1486511230469,0.9249940514564514,0.4087627530097961,0.2872058153152466,293.1047668457031,297.1499938964844,293.1499938964844,0.4314727783203125,-7739.21044921875,304.0921936035156,0.9990000128746032,0.5870957374572754,0.4936966598033905,293.1914367675781,297.1499938964844,293.1499938964844,0.0138934096321463,-3631.974853515625,303.79608154296875,0.4358370006084442,0.050000000745058,0.2371594458818435,291.1228942871094,291.1499938964844,260.8026428222656,259.2056884765625,279.5511474609375,293.7478332519531,291.1139831542969,1.0,0.3274602591991424,0.8014081716537476,0.8014081716537476,1.0,1.0,-1.4560515880584717,0.6276928782463074,0.8283587098121643,0.2864139080047607,0.0,0.0,0.6583616137504578,79.6405029296875,126.0,-147.1506805419922,-16738.171875,372.5125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914245605469,309.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.453125,18000.0,0.0,0.0,0.374338299036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459425330162048,0.7459499835968018,-7.420991096296348e-06,0.0,0.0003799057740252,0.0,0.0,65.25546264648438,0.0,0.0,0.0,0.4629285037517547,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996196419000625,-2285.009033203125,304.14508056640625,0.6769357323646545,0.1589384526014328,0.1451635658740997,293.8336486816406,297.1499938964844,293.1499938964844,0.0029179695993661,-233.5458526611328,295.0373229980469,0.4358370006084442,0.050000000745058,0.0499959886074066,293.2132263183594,297.1499938964844,293.1499938964844,0.3217757940292358,-4522.12939453125,304.1486511230469,0.9249940514564514,0.4087627530097961,0.2872058153152466,293.1047668457031,297.1499938964844,293.1499938964844,0.4314727783203125,-7739.21044921875,304.0921936035156,0.9990000128746032,0.5870957374572754,0.4936966598033905,293.1914367675781,297.1499938964844,293.1499938964844,0.0138934096321463,-3631.974853515625,303.79608154296875,0.4358370006084442,0.050000000745058,0.2371594458818435,291.1228942871094,291.1499938964844,260.8026428222656,259.2056884765625,279.5511474609375,293.7478332519531,291.1139831542969,1.0,0.3274602591991424,0.8014081716537476,0.8014081716537476,1.0,1.0,-1.4560515880584717,0.6276928782463074,0.8283587098121643,0.2864139080047607,0.0,0.0,0.6583616137504578,79.6405029296875,126.0,-147.1506805419922,-16738.171875,372.5125427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914245605469,309.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.453125,18000.0,0.0,0.0,0.374338299036026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459425330162048,0.7459499835968018,-7.420991096296348e-06,0.0,0.0003799057740252,0.0,0.0,65.25546264648438,0.0,0.0,0.0,0.4629285037517547,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1012768149375915,-2317.32861328125,304.1439819335937,0.6608392000198364,0.159343734383583,0.1460330337285995,293.8421325683594,297.1499938964844,293.1499938964844,0.0027532987296581,-221.3241271972656,294.699462890625,0.4216033220291137,0.050000000745058,0.05041079595685,293.2132263183594,297.1499938964844,293.1499938964844,0.3237090408802032,-4545.505859375,304.1459045410156,0.8988762497901917,0.4071612060070038,0.286406546831131,293.1817932128906,297.1499938964844,293.1499938964844,0.4749816656112671,-8375.0986328125,304.0390930175781,0.9990000128746032,0.5726942420005798,0.5320596098899841,293.1961669921875,297.1499938964844,293.1499938964844,0.0141595657914876,-3683.41748046875,303.76519775390625,0.4216033220291137,0.050000000745058,0.2391270995140075,291.01617431640625,291.1499938964844,260.8269348144531,259.226318359375,279.4924011230469,293.67877197265625,291.0072937011719,1.0,0.3446182012557983,0.8003815412521362,0.8003815412521362,1.0,1.0,-1.5050458908081057,0.6501551270484924,0.8548908233642578,0.2989394962787628,0.0,0.0,0.6832640171051025,91.03424835205078,129.0,-149.48086547851562,-17233.876953125,426.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74078369140625,309.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17558.2421875,18000.0,0.0,0.0,0.3698880076408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857925295829773,0.7858002185821533,-7.72036855778424e-06,0.0,0.0003753892960958,0.0,0.0,72.61640930175781,0.0,0.0,0.0,0.4791254103183746,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1012768149375915,-2317.32861328125,304.1439819335937,0.6608392000198364,0.159343734383583,0.1460330337285995,293.8421325683594,297.1499938964844,293.1499938964844,0.0027532987296581,-221.3241271972656,294.699462890625,0.4216033220291137,0.050000000745058,0.05041079595685,293.2132263183594,297.1499938964844,293.1499938964844,0.3237090408802032,-4545.505859375,304.1459045410156,0.8988762497901917,0.4071612060070038,0.286406546831131,293.1817932128906,297.1499938964844,293.1499938964844,0.4749816656112671,-8375.0986328125,304.0390930175781,0.9990000128746032,0.5726942420005798,0.5320596098899841,293.1961669921875,297.1499938964844,293.1499938964844,0.0141595657914876,-3683.41748046875,303.76519775390625,0.4216033220291137,0.050000000745058,0.2391270995140075,291.01617431640625,291.1499938964844,260.8269348144531,259.226318359375,279.4924011230469,293.67877197265625,291.0072937011719,1.0,0.3446182012557983,0.8003815412521362,0.8003815412521362,1.0,1.0,-1.5050458908081057,0.6501551270484924,0.8548908233642578,0.2989394962787628,0.0,0.0,0.6832640171051025,91.03424835205078,129.0,-149.48086547851562,-17233.876953125,426.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74078369140625,309.49493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17558.2421875,18000.0,0.0,0.0,0.3698880076408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857925295829773,0.7858002185821533,-7.72036855778424e-06,0.0,0.0003753892960958,0.0,0.0,72.61640930175781,0.0,0.0,0.0,0.4791254103183746,4.0,0.0,1.0
647580,293.1368713378906,297.1499938964844,293.1499938964844,0.1020522639155387,-2332.09033203125,304.1448059082031,0.6445900201797485,0.159196674823761,0.1464965343475341,293.8515930175781,297.1499938964844,293.1499938964844,0.0025890246033668,-208.49020385742188,294.3957214355469,0.4089442789554596,0.050000000745058,0.0509121008217334,293.2129821777344,297.1499938964844,293.1499938964844,0.3240013122558594,-4548.78515625,304.1470642089844,0.8746076822280884,0.4056126475334167,0.2856951653957367,293.256103515625,297.1499938964844,293.1499938964844,0.4799119532108307,-8417.951171875,304.07086181640625,0.9792203903198242,0.5567057728767395,0.5313472151756287,293.2037048339844,297.1499938964844,293.1499938964844,0.0143618276342749,-3720.671142578125,303.72637939453125,0.4089442789554596,0.050000000745058,0.2415050715208053,290.9690856933594,291.1499938964844,260.85357666015625,259.2489624023437,279.4810791015625,293.635986328125,290.97344970703125,1.0,0.3569497764110565,0.7993549704551697,0.7993549704551697,1.0,1.0,-1.5083012580871582,0.6514495611190796,0.8568516969680786,0.299925833940506,0.0,0.0,0.7127144932746887,103.79886627197266,132.0,-41.79296875,-17456.39453125,460.87603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2696838378906,309.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17357.759765625,18000.0,0.0,0.0,0.3691451251506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503978848457336,0.8504062294960022,-8.316932508023456e-06,0.0,0.0003746353613678,0.0,0.0,86.45086669921875,0.0,0.0,0.0,0.5062870383262634,4.0,0.0,1.0
647640,293.1368713378906,297.1499938964844,293.1499938964844,0.1020522639155387,-2332.09033203125,304.1448059082031,0.6445900201797485,0.159196674823761,0.1464965343475341,293.8515930175781,297.1499938964844,293.1499938964844,0.0025890246033668,-208.49020385742188,294.3957214355469,0.4089442789554596,0.050000000745058,0.0509121008217334,293.2129821777344,297.1499938964844,293.1499938964844,0.3240013122558594,-4548.78515625,304.1470642089844,0.8746076822280884,0.4056126475334167,0.2856951653957367,293.256103515625,297.1499938964844,293.1499938964844,0.4799119532108307,-8417.951171875,304.07086181640625,0.9792203903198242,0.5567057728767395,0.5313472151756287,293.2037048339844,297.1499938964844,293.1499938964844,0.0143618276342749,-3720.671142578125,303.72637939453125,0.4089442789554596,0.050000000745058,0.2415050715208053,290.9690856933594,291.1499938964844,260.85357666015625,259.2489624023437,279.4810791015625,293.635986328125,290.97344970703125,1.0,0.3569497764110565,0.7993549704551697,0.7993549704551697,1.0,1.0,-1.5083012580871582,0.6514495611190796,0.8568516969680786,0.299925833940506,0.0,0.0,0.7127144932746887,103.79886627197266,132.0,-41.79296875,-17456.39453125,460.87603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2696838378906,309.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17357.759765625,18000.0,0.0,0.0,0.3691451251506805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503978848457336,0.8504062294960022,-8.316932508023456e-06,0.0,0.0003746353613678,0.0,0.0,86.45086669921875,0.0,0.0,0.0,0.5062870383262634,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1018995344638824,-2328.73779296875,304.1460266113281,0.6382037997245789,0.1589948385953903,0.146554633975029,293.8570251464844,297.1499938964844,293.1499938964844,0.0024902157019823,-200.3690643310547,294.27691650390625,0.4041961133480072,0.050000000745058,0.0511379837989807,293.213134765625,297.1499938964844,293.1499938964844,0.3228233456611633,-4534.69775390625,304.14971923828125,0.8650516867637634,0.4047829806804657,0.2853025197982788,293.2727355957031,297.1499938964844,293.1499938964844,0.4741711616516113,-8330.7080078125,304.0954284667969,0.9665929079055786,0.552086353302002,0.5262842774391174,293.20758056640625,297.1499938964844,293.1499938964844,0.0143841365352272,-3724.1298828125,303.7073059082031,0.4041961133480072,0.050000000745058,0.2425765693187713,290.9947814941406,291.1499938964844,260.8678894042969,259.26104736328125,279.4946594238281,293.6394348144531,290.9981384277344,1.0,0.3615617156028747,0.798841655254364,0.798841655254364,1.0,1.0,-1.5024592876434326,0.6486725807189941,0.8537867069244385,0.2983967959880829,0.0,0.0,0.7204590439796448,109.4117431640625,132.0,6.196730613708496,-17434.478515625,472.2225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0213623046875,309.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17478.103515625,18000.0,0.0,0.0,0.3696389198303222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743025660514832,0.8743111491203308,-8.594507562520448e-06,0.0,0.0003751365293283,0.0,0.0,92.3902816772461,0.0,0.0,0.0,0.5167914628982544,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1017731130123138,-2326.0537109375,304.14697265625,0.6332328915596008,0.1587904691696167,0.1465485990047454,293.8630065917969,297.1499938964844,293.1499938964844,0.0023883017711341,-192.0755157470703,294.14898681640625,0.4004745185375213,0.050000000745058,0.0513261891901493,293.2134094238281,297.1499938964844,293.1499938964844,0.3218188881874084,-4522.86669921875,304.151611328125,0.8575742840766907,0.4039265811443329,0.2848547995090484,293.281982421875,297.1499938964844,293.1499938964844,0.4707781374454498,-8274.861328125,304.1114196777344,0.9561340808868408,0.5487082004547119,0.5227441787719727,293.2113037109375,297.1499938964844,293.1499938964844,0.014400484971702,-3727.521484375,303.68780517578125,0.4004745185375213,0.050000000745058,0.2434693574905395,291.0109558105469,291.1499938964844,260.8828430175781,259.2737121582031,279.5093688964844,293.6473388671875,291.0129699707031,1.0,0.3655166327953338,0.7983297109603882,0.7983297109603882,1.0,1.0,-1.4989612102508545,0.646994411945343,0.8519668579101562,0.2974240779876709,0.0,0.0,0.7280623912811279,114.11262512207033,135.0,21.480030059814453,-17398.599609375,482.2219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7853088378906,309.1275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17565.16015625,18000.0,0.0,0.0,0.3704977631568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935143351554871,0.8935231566429138,-8.82043423189316e-06,0.0,0.0003760081017389,0.0,0.0,97.35270690917967,0.0,0.0,0.0,0.525440514087677,4.0,0.0,1.0
647820,293.143310546875,297.1499938964844,293.1499938964844,0.1015785485506057,-2321.973876953125,304.1482849121094,0.6257752776145935,0.1584616899490356,0.1465170234441757,293.8763122558594,297.1499938964844,293.1499938964844,0.0021764372941106,-174.916748046875,293.8789367675781,0.3946101069450378,0.050000000745058,0.0516312271356582,293.2139587402344,297.1499938964844,293.1499938964844,0.3199350833892822,-4501.005859375,304.1541748046875,0.8462658524513245,0.4022097587585449,0.28388711810112,293.2898864746094,297.1499938964844,293.1499938964844,0.4660022258758545,-8197.4052734375,304.1319274902344,0.9396129250526428,0.5437438488006592,0.5178965330123901,293.2177429199219,297.1499938964844,293.1499938964844,0.0144124152138829,-3731.93896484375,303.649169921875,0.3946101069450378,0.050000000745058,0.2449163198471069,291.0326538085937,291.1499938964844,260.9149169921875,259.30078125,279.54132080078125,293.6684875488281,291.0343017578125,1.0,0.3719012439250946,0.7973057627677917,0.7973057627677917,1.0,1.0,-1.494044303894043,0.6445969939231873,0.8494473099708557,0.2960217893123626,0.0,0.0,0.7422165274620056,121.7458953857422,123.0,28.198490142822266,-17328.576171875,498.8009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,308.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17640.392578125,18000.0,0.0,0.0,0.37302365899086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277702569961548,0.927779495716095,-9.216309990733862e-06,0.0,0.0003785715962294,0.0,0.0,106.51705932617188,0.0,0.0,0.0,0.5407804846763611,4.0,0.0,1.0
647880,293.143310546875,297.1499938964844,293.1499938964844,0.1015785485506057,-2321.973876953125,304.1482849121094,0.6257752776145935,0.1584616899490356,0.1465170234441757,293.8763122558594,297.1499938964844,293.1499938964844,0.0021764372941106,-174.916748046875,293.8789367675781,0.3946101069450378,0.050000000745058,0.0516312271356582,293.2139587402344,297.1499938964844,293.1499938964844,0.3199350833892822,-4501.005859375,304.1541748046875,0.8462658524513245,0.4022097587585449,0.28388711810112,293.2898864746094,297.1499938964844,293.1499938964844,0.4660022258758545,-8197.4052734375,304.1319274902344,0.9396129250526428,0.5437438488006592,0.5178965330123901,293.2177429199219,297.1499938964844,293.1499938964844,0.0144124152138829,-3731.93896484375,303.649169921875,0.3946101069450378,0.050000000745058,0.2449163198471069,291.0326538085937,291.1499938964844,260.9149169921875,259.30078125,279.54132080078125,293.6684875488281,291.0343017578125,1.0,0.3719012439250946,0.7973057627677917,0.7973057627677917,1.0,1.0,-1.494044303894043,0.6445969939231873,0.8494473099708557,0.2960217893123626,0.0,0.0,0.7422165274620056,121.7458953857422,123.0,28.198490142822266,-17328.576171875,498.8009643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652038574219,308.8981628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17640.392578125,18000.0,0.0,0.0,0.37302365899086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277702569961548,0.927779495716095,-9.216309990733862e-06,0.0,0.0003785715962294,0.0,0.0,106.51705932617188,0.0,0.0,0.0,0.5407804846763611,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.1012749969959259,-2315.90869140625,304.1493530273437,0.6245248913764954,0.1582932025194168,0.1463674753904342,293.889892578125,297.1499938964844,293.1499938964844,0.0019496318418532,-156.5692901611328,293.60455322265625,0.3937370777130127,0.050000000745058,0.0516765303909778,293.2140808105469,297.1499938964844,293.1499938964844,0.3177964091300964,-4476.4072265625,304.1563415527344,0.8437580466270447,0.400567352771759,0.2827622294425964,293.2917175292969,297.1499938964844,293.1499938964844,0.4617489278316498,-8131.38427734375,304.1448974609375,0.9350124001502992,0.5398225784301758,0.5140808820724487,293.2228088378906,297.1499938964844,293.1499938964844,0.0143017042428255,-3717.96923828125,303.6125183105469,0.3937370777130127,0.050000000745058,0.2451312094926834,291.05450439453125,291.1499938964844,260.95001220703125,259.330322265625,279.5763854980469,293.6918334960937,291.0564880371094,1.0,0.3717560768127441,0.7962818145751953,0.7962818145751953,1.0,1.0,-1.4882471561431885,0.6417914628982544,0.8464556336402893,0.2944014966487884,0.0,0.0,0.7535440325737,122.78690338134766,111.0,31.782588958740234,-17249.14453125,498.04010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,308.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17705.42578125,18000.0,0.0,0.0,0.3762404918670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956163763999939,0.9561733603477478,-9.555843462294432e-06,0.0,0.0003818362602032,0.0,0.0,114.57775115966795,0.0,0.0,0.0,0.5535541772842407,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.1012749969959259,-2315.90869140625,304.1493530273437,0.6245248913764954,0.1582932025194168,0.1463674753904342,293.889892578125,297.1499938964844,293.1499938964844,0.0019496318418532,-156.5692901611328,293.60455322265625,0.3937370777130127,0.050000000745058,0.0516765303909778,293.2140808105469,297.1499938964844,293.1499938964844,0.3177964091300964,-4476.4072265625,304.1563415527344,0.8437580466270447,0.400567352771759,0.2827622294425964,293.2917175292969,297.1499938964844,293.1499938964844,0.4617489278316498,-8131.38427734375,304.1448974609375,0.9350124001502992,0.5398225784301758,0.5140808820724487,293.2228088378906,297.1499938964844,293.1499938964844,0.0143017042428255,-3717.96923828125,303.6125183105469,0.3937370777130127,0.050000000745058,0.2451312094926834,291.05450439453125,291.1499938964844,260.95001220703125,259.330322265625,279.5763854980469,293.6918334960937,291.0564880371094,1.0,0.3717560768127441,0.7962818145751953,0.7962818145751953,1.0,1.0,-1.4882471561431885,0.6417914628982544,0.8464556336402893,0.2944014966487884,0.0,0.0,0.7535440325737,122.78690338134766,111.0,31.782588958740234,-17249.14453125,498.04010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,308.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17705.42578125,18000.0,0.0,0.0,0.3762404918670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.956163763999939,0.9561733603477478,-9.555843462294432e-06,0.0,0.0003818362602032,0.0,0.0,114.57775115966795,0.0,0.0,0.0,0.5535541772842407,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1015405431389808,-2320.49951171875,304.14910888671875,0.6286664605140686,0.159287080168724,0.1469153463840484,293.89703369140625,297.1499938964844,293.1499938964844,0.0017279242165386,-138.65057373046875,293.34521484375,0.3965279757976532,0.050000000745058,0.0515314191579818,293.2088623046875,297.1499938964844,293.1499938964844,0.3162286877632141,-4458.62939453125,304.15679931640625,0.8478274941444397,0.4000057578086853,0.282118022441864,293.2862243652344,297.1499938964844,293.1499938964844,0.4582387208938598,-8078.70068359375,304.1523132324219,0.9393572211265564,0.537351131439209,0.5113482475280762,293.2204895019531,297.1499938964844,293.1499938964844,0.0141572086140513,-3696.373779296875,303.5948791503906,0.3965279757976532,0.050000000745058,0.2444428652524948,291.07733154296875,291.1499938964844,260.98883056640625,259.36309814453125,279.60577392578125,293.70574951171875,291.0790405273437,1.0,0.3676897883415222,0.7955806851387024,0.7955806851387024,1.0,1.0,-1.4838496446609497,0.6396793127059937,0.8441702723503113,0.2931580245494842,0.0,0.0,0.7616456747055054,119.03154754638672,99.0,31.06010055541992,-17184.77734375,485.9832153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78155517578125,308.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17779.798828125,18000.0,0.0,0.0,0.3797143399715423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773895144462584,0.9773993492126464,-9.82188430498354e-06,0.0,0.0003853617818094,0.0,0.0,120.93547058105467,0.0,0.0,0.0,0.563193678855896,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1015405431389808,-2320.49951171875,304.14910888671875,0.6286664605140686,0.159287080168724,0.1469153463840484,293.89703369140625,297.1499938964844,293.1499938964844,0.0017279242165386,-138.65057373046875,293.34521484375,0.3965279757976532,0.050000000745058,0.0515314191579818,293.2088623046875,297.1499938964844,293.1499938964844,0.3162286877632141,-4458.62939453125,304.15679931640625,0.8478274941444397,0.4000057578086853,0.282118022441864,293.2862243652344,297.1499938964844,293.1499938964844,0.4582387208938598,-8078.70068359375,304.1523132324219,0.9393572211265564,0.537351131439209,0.5113482475280762,293.2204895019531,297.1499938964844,293.1499938964844,0.0141572086140513,-3696.373779296875,303.5948791503906,0.3965279757976532,0.050000000745058,0.2444428652524948,291.07733154296875,291.1499938964844,260.98883056640625,259.36309814453125,279.60577392578125,293.70574951171875,291.0790405273437,1.0,0.3676897883415222,0.7955806851387024,0.7955806851387024,1.0,1.0,-1.4838496446609497,0.6396793127059937,0.8441702723503113,0.2931580245494842,0.0,0.0,0.7616456747055054,119.03154754638672,99.0,31.06010055541992,-17184.77734375,485.9832153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78155517578125,308.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17779.798828125,18000.0,0.0,0.0,0.3797143399715423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773895144462584,0.9773993492126464,-9.82188430498354e-06,0.0,0.0003853617818094,0.0,0.0,120.93547058105467,0.0,0.0,0.0,0.563193678855896,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1016033738851547,-2321.2548828125,304.1493225097656,0.6353559494018555,0.1598353832960128,0.1472361236810684,293.9054260253906,297.1499938964844,293.1499938964844,0.0014986663591116,-120.14633178710938,293.0819702148437,0.4013754725456238,0.050000000745058,0.0512801632285118,293.2066345214844,297.1499938964844,293.1499938964844,0.3143507540225982,-4437.22119140625,304.1576843261719,0.8556945323944092,0.3989697992801666,0.2812703847885132,293.2826843261719,297.1499938964844,293.1499938964844,0.4544525444507599,-8023.18798828125,304.1578369140625,0.9486657977104188,0.5346220135688782,0.5085728764533997,293.2191772460937,297.1499938964844,293.1499938964844,0.0139493634924292,-3665.341796875,303.5753173828125,0.4013754725456238,0.050000000745058,0.2432510256767273,291.1015319824219,291.1499938964844,261.0317687988281,259.3995361328125,279.635986328125,293.7165832519531,291.1038818359375,1.0,0.36098313331604,0.7948795557022095,0.7948795557022095,1.0,1.0,-1.4781537055969238,0.6369679570198059,0.8411857485771179,0.2915920615196228,0.0,0.0,0.7665734887123108,112.56554412841795,87.0,35.2010383605957,-17120.728515625,466.4343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62286376953125,308.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.41796875,18000.0,0.0,0.0,0.3831224739551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921836853027344,0.9921936988830566,-1.0015249245043378e-05,0.0,0.0003888205974362,0.0,0.0,125.55530548095705,0.0,0.0,0.0,0.5699313282966614,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1016033738851547,-2321.2548828125,304.1493225097656,0.6353559494018555,0.1598353832960128,0.1472361236810684,293.9054260253906,297.1499938964844,293.1499938964844,0.0014986663591116,-120.14633178710938,293.0819702148437,0.4013754725456238,0.050000000745058,0.0512801632285118,293.2066345214844,297.1499938964844,293.1499938964844,0.3143507540225982,-4437.22119140625,304.1576843261719,0.8556945323944092,0.3989697992801666,0.2812703847885132,293.2826843261719,297.1499938964844,293.1499938964844,0.4544525444507599,-8023.18798828125,304.1578369140625,0.9486657977104188,0.5346220135688782,0.5085728764533997,293.2191772460937,297.1499938964844,293.1499938964844,0.0139493634924292,-3665.341796875,303.5753173828125,0.4013754725456238,0.050000000745058,0.2432510256767273,291.1015319824219,291.1499938964844,261.0317687988281,259.3995361328125,279.635986328125,293.7165832519531,291.1038818359375,1.0,0.36098313331604,0.7948795557022095,0.7948795557022095,1.0,1.0,-1.4781537055969238,0.6369679570198059,0.8411857485771179,0.2915920615196228,0.0,0.0,0.7665734887123108,112.56554412841795,87.0,35.2010383605957,-17120.728515625,466.4343566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62286376953125,308.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17852.41796875,18000.0,0.0,0.0,0.3831224739551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921836853027344,0.9921936988830566,-1.0015249245043378e-05,0.0,0.0003888205974362,0.0,0.0,125.55530548095705,0.0,0.0,0.0,0.5699313282966614,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1015351861715316,-2319.74267578125,304.1495666503906,0.6395267844200134,0.1600635200738906,0.147305354475975,293.9098815917969,297.1499938964844,293.1499938964844,0.0013827708316966,-110.79415130615234,292.9512023925781,0.4044053554534912,0.050000000745058,0.0511279068887233,293.2059020996094,297.1499938964844,293.1499938964844,0.3132364153861999,-4424.47314453125,304.1583251953125,0.8608670234680176,0.3983964920043945,0.2807687819004059,293.2810974121094,297.1499938964844,293.1499938964844,0.4523581564426422,-7992.81298828125,304.16021728515625,0.9546887874603271,0.5332512855529785,0.5071334838867188,293.2187805175781,297.1499938964844,293.1499938964844,0.0138296764343976,-3647.08544921875,303.56512451171875,0.4044053554534912,0.050000000745058,0.2425287812948227,291.1163330078125,291.1499938964844,261.0546875,259.41900634765625,279.6521911621094,293.7223205566406,291.118896484375,1.0,0.3569025099277496,0.7945290207862854,0.7945290207862854,1.0,1.0,-1.474856972694397,0.6354073286056519,0.8394497036933899,0.2906901240348816,0.0,0.0,0.7673417925834656,108.65019989013672,87.0,38.71702194213867,-17085.939453125,454.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57574462890625,308.47674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.0078125,18000.0,0.0,0.0,0.3846983313560486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9964195489883424,0.9964296221733092,-1.0076935723191127e-05,0.0,0.0003904199111275,0.0,0.0,126.9533920288086,0.0,0.0,0.0,0.5718761682510376,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1014353781938552,-2317.6298828125,304.1498107910156,0.6443108320236206,0.1602838337421417,0.1473492980003357,293.9144592285156,297.1499938964844,293.1499938964844,0.0012663713423535,-101.40754699707033,292.8207397460937,0.4078551530838012,0.050000000745058,0.0509625375270843,293.20526123046875,297.1499938964844,293.1499938964844,0.3120594918727875,-4411.00634765625,304.158935546875,0.8668829202651978,0.3978130221366882,0.2802448570728302,293.279541015625,297.1499938964844,293.1499938964844,0.4501893520355224,-7961.53759765625,304.16229248046875,0.9614520072937012,0.5318955183029175,0.5056895613670349,293.2185363769531,297.1499938964844,293.1499938964844,0.0137031795457005,-3627.559814453125,303.55474853515625,0.4078551530838012,0.050000000745058,0.2417443394660949,291.1322631835937,291.1499938964844,261.0784912109375,259.4393005371094,279.6690979003906,293.7284545898437,291.1349792480469,1.0,0.3524395227432251,0.7941840887069702,0.7941840887069702,1.0,1.0,-1.4714072942733765,0.6337779760360718,0.8376293778419495,0.2897480130195617,0.0,0.0,0.7669305205345154,104.40015411376952,75.0,41.90916442871094,-17048.98828125,442.1945495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,308.4670104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.025390625,18000.0,0.0,0.0,0.3861406743526459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9982650876045228,0.9982751607894896,-1.0110828043252695e-05,0.0,0.0003918836882803,0.0,0.0,127.62871551513672,0.0,0.0,0.0,0.5727419257164001,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1011889204382896,-2312.524658203125,304.1502990722656,0.6559550166130066,0.1607219576835632,0.1474007964134216,293.9237976074219,297.1499938964844,293.1499938964844,0.0010331927333027,-82.63208770751953,292.5594787597656,0.4163187742233276,0.050000000745058,0.0506025813519954,293.2041320800781,297.1499938964844,293.1499938964844,0.3096144497394562,-4383.0537109375,304.1600341796875,0.8815836310386658,0.3966445028781891,0.2791674137115478,293.2763977050781,297.1499938964844,293.1499938964844,0.44575235247612,-7898.00146484375,304.1655578613281,0.9766520857810974,0.5292508602142334,0.5028282403945923,293.2182006835937,297.1499938964844,293.1499938964844,0.0134382024407386,-3586.024169921875,303.5336303710937,0.4163187742233276,0.050000000745058,0.2400368601083755,291.1658935546875,291.1499938964844,261.128662109375,259.4821472167969,279.7046813964844,293.74169921875,291.1687316894531,1.0,0.3425705730915069,0.7934942245483398,0.7934942245483398,1.0,1.0,-1.4642587900161743,0.6304076313972473,0.8338512182235718,0.2877968549728393,0.0,0.0,0.7625640034675598,95.15614318847656,63.0,45.791465759277344,-16967.26953125,415.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5548400878906,308.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.455078125,18000.0,0.0,0.0,0.388500452041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944114685058594,0.9944215416908264,-1.0088719136547296e-05,0.0,0.0003942785842809,0.0,0.0,126.65933227539062,0.0,0.0,0.0,0.5710592269897461,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1011889204382896,-2312.524658203125,304.1502990722656,0.6559550166130066,0.1607219576835632,0.1474007964134216,293.9237976074219,297.1499938964844,293.1499938964844,0.0010331927333027,-82.63208770751953,292.5594787597656,0.4163187742233276,0.050000000745058,0.0506025813519954,293.2041320800781,297.1499938964844,293.1499938964844,0.3096144497394562,-4383.0537109375,304.1600341796875,0.8815836310386658,0.3966445028781891,0.2791674137115478,293.2763977050781,297.1499938964844,293.1499938964844,0.44575235247612,-7898.00146484375,304.1655578613281,0.9766520857810974,0.5292508602142334,0.5028282403945923,293.2182006835937,297.1499938964844,293.1499938964844,0.0134382024407386,-3586.024169921875,303.5336303710937,0.4163187742233276,0.050000000745058,0.2400368601083755,291.1658935546875,291.1499938964844,261.128662109375,259.4821472167969,279.7046813964844,293.74169921875,291.1687316894531,1.0,0.3425705730915069,0.7934942245483398,0.7934942245483398,1.0,1.0,-1.4642587900161743,0.6304076313972473,0.8338512182235718,0.2877968549728393,0.0,0.0,0.7625640034675598,95.15614318847656,63.0,45.791465759277344,-16967.26953125,415.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5548400878906,308.4770202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.455078125,18000.0,0.0,0.0,0.388500452041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9944114685058594,0.9944215416908264,-1.0088719136547296e-05,0.0,0.0003942785842809,0.0,0.0,126.65933227539062,0.0,0.0,0.0,0.5710592269897461,4.0,0.0,1.0
648540,293.1369934082031,297.1499938964844,293.1499938964844,0.1009313836693763,-2307.246337890625,304.1506042480469,0.6708337664604187,0.1611681133508682,0.1474325507879257,293.9332275390625,297.1499938964844,293.1499938964844,0.0008001466630958,-63.91595077514648,292.2955017089844,0.4277297556400299,0.050000000745058,0.0502166636288166,293.2030639648437,297.1499938964844,293.1499938964844,0.3071710765361786,-4355.18603515625,304.1607360839844,0.9001578092575073,0.3954899609088897,0.2780780792236328,293.2731628417969,297.1499938964844,293.1499938964844,0.4413588047027588,-7835.5732421875,304.16766357421875,0.9930738806724548,0.5267072916030884,0.500032901763916,293.2180480957031,297.1499938964844,293.1499938964844,0.013168541714549,-3543.075927734375,303.5122375488281,0.4277297556400299,0.050000000745058,0.2382062226533889,291.1987609863281,291.1499938964844,261.18194580078125,259.5277404785156,279.7422790527344,293.7560119628906,291.2013854980469,1.0,0.3316947221755981,0.7928043007850647,0.7928043007850647,1.0,1.0,-1.456972599029541,0.6269776821136475,0.8299949169158936,0.2858074605464935,0.0,0.0,0.7538348436355591,85.25284576416016,51.0,45.13451766967773,-16872.384765625,386.8810729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302490234375,308.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.365234375,18000.0,0.0,0.0,0.3899953663349151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980579435825348,0.9805893898010254,-9.947008038579952e-06,0.0,0.000395795708755,0.0,0.0,122.66481018066406,0.0,0.0,0.0,0.5648778080940247,4.0,0.0,1.0
648600,293.1369934082031,297.1499938964844,293.1499938964844,0.1009313836693763,-2307.246337890625,304.1506042480469,0.6708337664604187,0.1611681133508682,0.1474325507879257,293.9332275390625,297.1499938964844,293.1499938964844,0.0008001466630958,-63.91595077514648,292.2955017089844,0.4277297556400299,0.050000000745058,0.0502166636288166,293.2030639648437,297.1499938964844,293.1499938964844,0.3071710765361786,-4355.18603515625,304.1607360839844,0.9001578092575073,0.3954899609088897,0.2780780792236328,293.2731628417969,297.1499938964844,293.1499938964844,0.4413588047027588,-7835.5732421875,304.16766357421875,0.9930738806724548,0.5267072916030884,0.500032901763916,293.2180480957031,297.1499938964844,293.1499938964844,0.013168541714549,-3543.075927734375,303.5122375488281,0.4277297556400299,0.050000000745058,0.2382062226533889,291.1987609863281,291.1499938964844,261.18194580078125,259.5277404785156,279.7422790527344,293.7560119628906,291.2013854980469,1.0,0.3316947221755981,0.7928043007850647,0.7928043007850647,1.0,1.0,-1.456972599029541,0.6269776821136475,0.8299949169158936,0.2858074605464935,0.0,0.0,0.7538348436355591,85.25284576416016,51.0,45.13451766967773,-16872.384765625,386.8810729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6302490234375,308.5186462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.365234375,18000.0,0.0,0.0,0.3899953663349151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980579435825348,0.9805893898010254,-9.947008038579952e-06,0.0,0.000395795708755,0.0,0.0,122.66481018066406,0.0,0.0,0.0,0.5648778080940247,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.100655198097229,-2301.482177734375,304.15087890625,0.6864897012710571,0.1616744399070739,0.1475437581539154,293.9424133300781,297.1499938964844,293.1499938964844,0.0005740200285799,-45.780792236328125,292.0376892089844,0.4406968653202057,0.050000000745058,0.0498796738684177,293.201904296875,297.1499938964844,293.1499938964844,0.3045549094676971,-4325.17626953125,304.1615600585937,0.9203900694847108,0.3943783342838287,0.2770493030548095,293.2616271972656,297.1499938964844,293.1499938964844,0.422110766172409,-7551.23486328125,304.1956481933594,0.9990000128746032,0.525862455368042,0.4823952615261078,293.2176208496094,297.1499938964844,293.1499938964844,0.0129185114055871,-3501.577880859375,303.4919738769531,0.4406968653202057,0.050000000745058,0.2366077005863189,291.2394104003906,291.1499938964844,261.2380065917969,259.5757751464844,279.8006896972656,293.7845153808594,291.24591064453125,1.0,0.319469541311264,0.792158842086792,0.792158842086792,1.0,1.0,-1.4323928356170654,0.6155844926834106,0.81680828332901,0.2795132994651794,0.0,0.0,0.7396543622016907,76.28925323486328,39.0,69.37242126464844,-16636.728515625,352.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77752685546875,308.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.599609375,18000.0,0.0,0.0,0.3903390765190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568108916282654,0.956820547580719,-9.69366192293819e-06,0.0,0.0003961445472668,0.0,0.0,115.89360809326172,0.0,0.0,0.0,0.5542085766792297,4.0,0.0,1.0
