time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.100655198097229,-2301.482177734375,304.15087890625,0.6864897012710571,0.1616744399070739,0.1475437581539154,293.9424133300781,297.1499938964844,293.1499938964844,0.0005740200285799,-45.780792236328125,292.0376892089844,0.4406968653202057,0.050000000745058,0.0498796738684177,293.201904296875,297.1499938964844,293.1499938964844,0.3045549094676971,-4325.17626953125,304.1615600585937,0.9203900694847108,0.3943783342838287,0.2770493030548095,293.2616271972656,297.1499938964844,293.1499938964844,0.422110766172409,-7551.23486328125,304.1956481933594,0.9990000128746032,0.525862455368042,0.4823952615261078,293.2176208496094,297.1499938964844,293.1499938964844,0.0129185114055871,-3501.577880859375,303.4919738769531,0.4406968653202057,0.050000000745058,0.2366077005863189,291.2394104003906,291.1499938964844,261.2380065917969,259.5757751464844,279.8006896972656,293.7845153808594,291.24591064453125,1.0,0.319469541311264,0.792158842086792,0.792158842086792,1.0,1.0,-1.4323928356170654,0.6155844926834106,0.81680828332901,0.2795132994651794,0.0,0.0,0.7396543622016907,76.28925323486328,39.0,69.37242126464844,-16636.728515625,352.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77752685546875,308.62261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.599609375,18000.0,0.0,0.0,0.3903390765190124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568108916282654,0.956820547580719,-9.69366192293819e-06,0.0,0.0003961445472668,0.0,0.0,115.89360809326172,0.0,0.0,0.0,0.5542085766792297,4.0,0.0,1.0
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1000756546854972,-2289.290283203125,304.15155029296875,0.7037011384963989,0.1623889356851577,0.1478317379951477,293.9515686035156,297.1499938964844,293.1499938964844,0.0003765317960642,-13.41343116760254,291.82916259765625,0.4560776948928833,0.050000000745058,0.0495689250528812,293.2011108398437,297.1499938964844,293.1499938964844,0.3005937337875366,-4278.86376953125,304.164306640625,0.9434773325920104,0.3932253718376159,0.276033490896225,293.21466064453125,297.1499938964844,293.1499938964844,0.386790007352829,-7029.06884765625,304.23907470703125,0.9990000128746032,0.5324866771697998,0.4508024156093597,293.2159118652344,297.1499938964844,293.1499938964844,0.0126369195058941,-3449.501953125,303.47833251953125,0.4560776948928833,0.050000000745058,0.2351336479187011,291.33251953125,291.1499938964844,261.2965087890625,259.6259765625,279.9097900390625,293.8812866210937,291.341064453125,1.0,0.3054406344890594,0.7915133833885193,0.7915133833885193,1.0,1.0,-1.3914495706558228,0.5967857241630554,0.7946637868881226,0.2689341604709625,0.0,0.0,0.7093060612678528,67.71504211425781,42.0,117.08624267578124,-16192.3896484375,313.20184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543518066406,308.7862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18601.873046875,18000.0,0.0,0.0,0.3885539770126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9060646295547484,0.906073808670044,-9.192035577143542e-06,0.0,0.0003943328920286,0.0,0.0,102.51548767089844,0.0,0.0,0.0,0.5318151712417603,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1000756546854972,-2289.290283203125,304.15155029296875,0.7037011384963989,0.1623889356851577,0.1478317379951477,293.9515686035156,297.1499938964844,293.1499938964844,0.0003765317960642,-13.41343116760254,291.82916259765625,0.4560776948928833,0.050000000745058,0.0495689250528812,293.2011108398437,297.1499938964844,293.1499938964844,0.3005937337875366,-4278.86376953125,304.164306640625,0.9434773325920104,0.3932253718376159,0.276033490896225,293.21466064453125,297.1499938964844,293.1499938964844,0.386790007352829,-7029.06884765625,304.23907470703125,0.9990000128746032,0.5324866771697998,0.4508024156093597,293.2159118652344,297.1499938964844,293.1499938964844,0.0126369195058941,-3449.501953125,303.47833251953125,0.4560776948928833,0.050000000745058,0.2351336479187011,291.33251953125,291.1499938964844,261.2965087890625,259.6259765625,279.9097900390625,293.8812866210937,291.341064453125,1.0,0.3054406344890594,0.7915133833885193,0.7915133833885193,1.0,1.0,-1.3914495706558228,0.5967857241630554,0.7946637868881226,0.2689341604709625,0.0,0.0,0.7093060612678528,67.71504211425781,42.0,117.08624267578124,-16192.3896484375,313.20184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543518066406,308.7862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18601.873046875,18000.0,0.0,0.0,0.3885539770126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9060646295547484,0.906073808670044,-9.192035577143542e-06,0.0,0.0003943328920286,0.0,0.0,102.51548767089844,0.0,0.0,0.0,0.5318151712417603,4.0,0.0,1.0
648900,293.1331787109375,297.1499938964844,293.1499938964844,0.0998931303620338,-2285.22705078125,304.1515808105469,0.7111849188804626,0.1628095060586929,0.1480972915887832,293.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1671447753906,0.4630202353000641,0.050000000745058,0.0494501814246177,293.200927734375,297.1499938964844,293.1499938964844,0.2986475527286529,-4256.1865234375,304.1652526855469,0.9528801441192628,0.3926170468330383,0.2755329608917236,293.1817321777344,297.1499938964844,293.1499938964844,0.3720428049564361,-6812.513671875,304.24951171875,0.9990000128746032,0.5381312966346741,0.4381265640258789,293.2140808105469,297.1499938964844,293.1499938964844,0.0125217381864786,-3427.25341796875,303.474365234375,0.4630202353000641,0.050000000745058,0.2345703691244125,291.3789978027344,291.1499938964844,261.3265686035156,259.6517639160156,279.9700012207031,293.9459228515625,291.3859558105469,1.0,0.3002179563045501,0.7911906242370605,0.7911906242370605,1.0,1.0,-1.3751251697540283,0.5893296599388123,0.7857954502105713,0.2646467685699463,0.0,0.0,0.6893263459205627,64.43087005615234,42.0,116.61798095703124,-15950.8603515625,298.31756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481689453125,308.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18768.89453125,18000.0,0.0,0.0,0.3866163194179535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8674209713935852,0.867429792881012,-8.813634849502705e-06,0.0,0.0003923664044123,0.0,0.0,93.00833892822266,0.0,0.0,0.0,0.5151485800743103,4.0,0.0,1.0
648960,293.1373596191406,297.1499938964844,293.1499938964844,0.0996419265866279,-2280.252685546875,304.1517639160156,0.7165138721466064,0.1622114032506942,0.1480017751455307,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.62261962890625,0.46841561794281,0.050000000745058,0.0493582226336002,293.2008056640625,297.1499938964844,293.1499938964844,0.2973739802837372,-4241.765625,304.1647644042969,0.9601950645446776,0.3919967412948608,0.2750381529331207,293.1483154296875,297.1499938964844,293.1499938964844,0.3606519997119903,-6646.76708984375,304.25201416015625,0.9990000128746032,0.544293999671936,0.4280520677566528,293.2122497558594,297.1499938964844,293.1499938964844,0.0124462153762578,-3413.669921875,303.4694519042969,0.46841561794281,0.050000000745058,0.2341341525316238,291.4018249511719,291.1499938964844,261.35711669921875,259.6780090332031,279.96856689453125,293.9062805175781,291.4022827148437,1.0,0.2958772182464599,0.7910558581352234,0.7910558581352234,1.0,1.0,-1.361686944961548,0.5832072496414185,0.7784796953201294,0.2611706554889679,0.0,0.0,0.6700407862663269,61.87775802612305,60.0,72.79964447021484,-15728.3544921875,286.64337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,308.9112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18861.880859375,18000.0,0.0,0.0,0.3839986324310303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8236156702041626,0.8236240744590759,-8.384835382457823e-06,0.0,0.0003897097776643,0.0,0.0,82.89370727539062,0.0,0.0,0.0,0.496637761592865,4.0,0.0,1.0
649020,293.1505432128906,297.1499938964844,293.1499938964844,0.0982813537120819,-2255.393798828125,304.1534118652344,0.7142151594161987,0.1598450392484665,0.1459820121526718,293.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.4692515432834625,0.050000000745058,0.049343392252922,293.2008361816406,297.1499938964844,293.1499938964844,0.2968819141387939,-4237.7890625,304.1605834960937,0.9603993892669678,0.3907043933868408,0.2741430401802063,293.0971984863281,297.1499938964844,293.1499938964844,0.3579766750335693,-6622.46240234375,304.2215881347656,0.9990000128746032,0.5547699332237244,0.4263984858989715,293.20947265625,297.1499938964844,293.1499938964844,0.0124445650726556,-3417.53076171875,303.453857421875,0.4692515432834625,0.050000000745058,0.2340638190507888,291.3708190917969,291.1499938964844,261.41949462890625,259.7315979003906,279.9865417480469,293.88330078125,291.365234375,1.0,0.2954024076461792,0.7907863855361938,0.7907863855361938,1.0,1.0,-1.3560856580734253,0.5806792378425598,0.7754064798355103,0.2595492303371429,0.0,0.0,0.6418952345848083,61.40453338623047,78.0,-27.73837280273437,-15450.591796875,283.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405822753906,309.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18698.27734375,18000.0,0.0,0.0,0.3770586252212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487775087356567,0.748785138130188,-7.63325715524843e-06,0.0,0.0003826665633823,0.0,0.0,67.05943298339844,0.0,0.0,0.0,0.4653841853141784,4.0,0.0,1.0
649080,293.1505432128906,297.1499938964844,293.1499938964844,0.0982813537120819,-2255.393798828125,304.1534118652344,0.7142151594161987,0.1598450392484665,0.1459820121526718,293.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.4692515432834625,0.050000000745058,0.049343392252922,293.2008361816406,297.1499938964844,293.1499938964844,0.2968819141387939,-4237.7890625,304.1605834960937,0.9603993892669678,0.3907043933868408,0.2741430401802063,293.0971984863281,297.1499938964844,293.1499938964844,0.3579766750335693,-6622.46240234375,304.2215881347656,0.9990000128746032,0.5547699332237244,0.4263984858989715,293.20947265625,297.1499938964844,293.1499938964844,0.0124445650726556,-3417.53076171875,303.453857421875,0.4692515432834625,0.050000000745058,0.2340638190507888,291.3708190917969,291.1499938964844,261.41949462890625,259.7315979003906,279.9865417480469,293.88330078125,291.365234375,1.0,0.2954024076461792,0.7907863855361938,0.7907863855361938,1.0,1.0,-1.3560856580734253,0.5806792378425598,0.7754064798355103,0.2595492303371429,0.0,0.0,0.6418952345848083,61.40453338623047,78.0,-27.73837280273437,-15450.591796875,283.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9405822753906,309.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18698.27734375,18000.0,0.0,0.0,0.3770586252212524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487775087356567,0.748785138130188,-7.63325715524843e-06,0.0,0.0003826665633823,0.0,0.0,67.05943298339844,0.0,0.0,0.0,0.4653841853141784,4.0,0.0,1.0
649140,293.1535339355469,297.1499938964844,293.1499938964844,0.09819146245718,-2255.053955078125,304.15234375,0.7044878602027893,0.1592041999101638,0.1450879424810409,293.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229431152344,0.461387574672699,0.050000000745058,0.0494772605597972,293.2012634277344,297.1499938964844,293.1499938964844,0.2976767420768738,-4249.001953125,304.15576171875,0.9477246403694152,0.3893319964408874,0.2733036279678345,293.0849304199219,297.1499938964844,293.1499938964844,0.373071938753128,-6865.060546875,304.1723022460937,0.9990000128746032,0.5586792826652527,0.4410358965396881,293.2080078125,297.1499938964844,293.1499938964844,0.0125476596876978,-3442.75048828125,303.4328918457031,0.461387574672699,0.050000000745058,0.2346988171339035,291.2938842773437,291.1499938964844,261.4833374023437,259.78643798828125,280.0162048339844,293.9042663574219,291.2860107421875,1.0,0.3018607795238495,0.7905169129371643,0.7905169129371643,1.0,1.0,-1.3724894523620603,0.5881414413452148,0.7843479514122009,0.2635776698589325,0.0,0.0,0.6275393962860107,65.06214141845703,96.0,-92.45387268066406,-15414.46875,298.6615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,309.1170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18398.908203125,18000.0,0.0,0.0,0.3689771592617035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703663170337677,0.7036703824996948,-7.167649073380744e-06,0.0,0.0003744649293366,0.0,0.0,58.3742561340332,0.0,0.0,0.0,0.4465978443622589,4.0,0.0,1.0
649200,293.1535339355469,297.1499938964844,293.1499938964844,0.09819146245718,-2255.053955078125,304.15234375,0.7044878602027893,0.1592041999101638,0.1450879424810409,293.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229431152344,0.461387574672699,0.050000000745058,0.0494772605597972,293.2012634277344,297.1499938964844,293.1499938964844,0.2976767420768738,-4249.001953125,304.15576171875,0.9477246403694152,0.3893319964408874,0.2733036279678345,293.0849304199219,297.1499938964844,293.1499938964844,0.373071938753128,-6865.060546875,304.1723022460937,0.9990000128746032,0.5586792826652527,0.4410358965396881,293.2080078125,297.1499938964844,293.1499938964844,0.0125476596876978,-3442.75048828125,303.4328918457031,0.461387574672699,0.050000000745058,0.2346988171339035,291.2938842773437,291.1499938964844,261.4833374023437,259.78643798828125,280.0162048339844,293.9042663574219,291.2860107421875,1.0,0.3018607795238495,0.7905169129371643,0.7905169129371643,1.0,1.0,-1.3724894523620603,0.5881414413452148,0.7843479514122009,0.2635776698589325,0.0,0.0,0.6275393962860107,65.06214141845703,96.0,-92.45387268066406,-15414.46875,298.6615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3470764160156,309.1170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18398.908203125,18000.0,0.0,0.0,0.3689771592617035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703663170337677,0.7036703824996948,-7.167649073380744e-06,0.0,0.0003744649293366,0.0,0.0,58.3742561340332,0.0,0.0,0.0,0.4465978443622589,4.0,0.0,1.0
649260,293.1475524902344,297.1499938964844,293.1499938964844,0.0996441021561622,-2283.730224609375,304.14910888671875,0.6915076971054077,0.160308226943016,0.145926371216774,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.4476335644721985,0.050000000745058,0.049730259925127,293.2021484375,297.1499938964844,293.1499938964844,0.2989284694194793,-4265.2568359375,304.1517944335937,0.9257135391235352,0.3878547251224518,0.272483229637146,293.1116638183594,297.1499938964844,293.1499938964844,0.4012778401374817,-7297.5478515625,304.1178283691406,0.9990000128746032,0.5549827218055725,0.467455118894577,293.2085876464844,297.1499938964844,293.1499938964844,0.0127053493633866,-3478.597412109375,303.4058532714844,0.4476335644721985,0.050000000745058,0.2358989417552948,291.20196533203125,291.1499938964844,261.5482788085937,259.8422241210937,280.0495910644531,293.94854736328125,291.1941223144531,1.0,0.3136793673038482,0.789935290813446,0.789935290813446,1.0,1.0,-1.405962347984314,0.6033645868301392,0.80259770154953,0.2719448208808899,0.0,0.0,0.6267132759094238,72.03083038330078,114.0,-118.67882537841795,-15597.0439453125,330.0451965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.585693359375,309.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.3359375,18000.0,0.0,0.0,0.3612561523914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891475319862366,0.6891545057296753,-6.978939381951932e-06,0.0,0.0003666290722321,0.0,0.0,55.4850959777832,0.0,0.0,0.0,0.4402287006378174,4.0,0.0,1.0
649320,293.1475524902344,297.1499938964844,293.1499938964844,0.0996441021561622,-2283.730224609375,304.14910888671875,0.6915076971054077,0.160308226943016,0.145926371216774,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.4476335644721985,0.050000000745058,0.049730259925127,293.2021484375,297.1499938964844,293.1499938964844,0.2989284694194793,-4265.2568359375,304.1517944335937,0.9257135391235352,0.3878547251224518,0.272483229637146,293.1116638183594,297.1499938964844,293.1499938964844,0.4012778401374817,-7297.5478515625,304.1178283691406,0.9990000128746032,0.5549827218055725,0.467455118894577,293.2085876464844,297.1499938964844,293.1499938964844,0.0127053493633866,-3478.597412109375,303.4058532714844,0.4476335644721985,0.050000000745058,0.2358989417552948,291.20196533203125,291.1499938964844,261.5482788085937,259.8422241210937,280.0495910644531,293.94854736328125,291.1941223144531,1.0,0.3136793673038482,0.789935290813446,0.789935290813446,1.0,1.0,-1.405962347984314,0.6033645868301392,0.80259770154953,0.2719448208808899,0.0,0.0,0.6267132759094238,72.03083038330078,114.0,-118.67882537841795,-15597.0439453125,330.0451965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.585693359375,309.1788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.3359375,18000.0,0.0,0.0,0.3612561523914337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891475319862366,0.6891545057296753,-6.978939381951932e-06,0.0,0.0003666290722321,0.0,0.0,55.4850959777832,0.0,0.0,0.0,0.4402287006378174,4.0,0.0,1.0
649380,293.1366271972656,297.1499938964844,293.1499938964844,0.1023932471871376,-2336.34521484375,304.14483642578125,0.6778687238693237,0.1625959277153015,0.1482753604650497,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4323430359363556,0.050000000745058,0.0500866882503032,293.2035522460937,297.1499938964844,293.1499938964844,0.3002361357212066,-4281.806640625,304.1490173339844,0.9003068208694458,0.3862504959106445,0.2716537714004516,293.1737365722656,297.1499938964844,293.1499938964844,0.4394751489162445,-7866.13818359375,304.0649719238281,0.9990000128746032,0.5434445142745972,0.5023235082626343,293.21173095703125,297.1499938964844,293.1499938964844,0.0128905428573489,-3519.674072265625,303.3712463378906,0.4323430359363556,0.050000000745058,0.2375896871089935,291.1098327636719,291.1499938964844,261.614013671875,259.898681640625,280.03778076171875,293.9304504394531,291.1007385253906,1.0,0.3294675052165985,0.7893537282943726,0.7893537282943726,1.0,1.0,-1.452096700668335,0.6244436502456665,0.8276531100273132,0.2835904061794281,0.0,0.0,0.6380782723426819,81.85783386230469,117.0,-132.81170654296875,-15967.16015625,376.0345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5924377441406,309.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17851.91015625,18000.0,0.0,0.0,0.355350524187088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7013804912567139,0.7013874650001526,-7.024469596217386e-06,0.0,0.0003606356040108,0.0,0.0,57.1928825378418,0.0,0.0,0.0,0.4446532726287842,4.0,0.0,1.0
649440,293.1366271972656,297.1499938964844,293.1499938964844,0.1023932471871376,-2336.34521484375,304.14483642578125,0.6778687238693237,0.1625959277153015,0.1482753604650497,293.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.4323430359363556,0.050000000745058,0.0500866882503032,293.2035522460937,297.1499938964844,293.1499938964844,0.3002361357212066,-4281.806640625,304.1490173339844,0.9003068208694458,0.3862504959106445,0.2716537714004516,293.1737365722656,297.1499938964844,293.1499938964844,0.4394751489162445,-7866.13818359375,304.0649719238281,0.9990000128746032,0.5434445142745972,0.5023235082626343,293.21173095703125,297.1499938964844,293.1499938964844,0.0128905428573489,-3519.674072265625,303.3712463378906,0.4323430359363556,0.050000000745058,0.2375896871089935,291.1098327636719,291.1499938964844,261.614013671875,259.898681640625,280.03778076171875,293.9304504394531,291.1007385253906,1.0,0.3294675052165985,0.7893537282943726,0.7893537282943726,1.0,1.0,-1.452096700668335,0.6244436502456665,0.8276531100273132,0.2835904061794281,0.0,0.0,0.6380782723426819,81.85783386230469,117.0,-132.81170654296875,-15967.16015625,376.0345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5924377441406,309.1505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17851.91015625,18000.0,0.0,0.0,0.355350524187088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7013804912567139,0.7013874650001526,-7.024469596217386e-06,0.0,0.0003606356040108,0.0,0.0,57.1928825378418,0.0,0.0,0.0,0.4446532726287842,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035395413637161,-2358.33349609375,304.1437072753906,0.6704877018928528,0.1629783809185028,0.1490700542926788,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.4254004061222076,0.050000000745058,0.0502874031662941,293.2042236328125,297.1499938964844,293.1499938964844,0.3010764420032501,-4292.2392578125,304.1476745605469,0.8886554837226868,0.3854368031024933,0.2712292671203613,293.2134704589844,297.1499938964844,293.1499938964844,0.4514574706554413,-8038.0224609375,304.0595703125,0.9956054091453552,0.5353363752365112,0.5114675760269165,293.21484375,297.1499938964844,293.1499938964844,0.0129917198792099,-3542.574462890625,303.3486633300781,0.4254004061222076,0.050000000745058,0.2385417968034744,291.055419921875,291.1499938964844,261.64703369140625,259.92706298828125,280.0115661621094,293.8714904785156,291.0482788085937,1.0,0.3359517753124237,0.7890629172325134,0.7890629172325134,1.0,1.0,-1.464607834815979,0.6300517320632935,0.8345561027526855,0.2870902419090271,0.0,0.0,0.6498786211013794,87.17463684082031,117.0,-130.77947998046875,-16140.39453125,395.6423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4996337890625,309.1278686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17692.486328125,18000.0,0.0,0.0,0.3534768223762512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7190375328063965,0.7190446853637695,-7.140716206777142e-06,0.0,0.0003587340179365,0.0,0.0,60.04548263549805,0.0,0.0,0.0,0.4515712857246399,4.0,0.0,1.0
649560,293.13641357421875,297.1499938964844,293.1499938964844,0.103940837085247,-2365.67919921875,304.1441345214844,0.6618536710739136,0.1629938036203384,0.149474412202835,294.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.4183625280857086,0.050000000745058,0.0505257099866867,293.2049255371094,297.1499938964844,293.1499938964844,0.3007324934005737,-4288.08544921875,304.1487731933594,0.8762029409408569,0.3846132457256317,0.2708452045917511,293.240966796875,297.1499938964844,293.1499938964844,0.4465837478637695,-7954.38232421875,304.0848693847656,0.981435239315033,0.5291172862052917,0.5048547387123108,293.218505859375,297.1499938964844,293.1499938964844,0.0130504043772816,-3554.578125,303.3268127441406,0.4183625280857086,0.050000000745058,0.2396722137928009,291.0457763671875,291.1499938964844,261.68017578125,259.9554748535156,280.01861572265625,293.8490295410156,291.0493469238281,1.0,0.341225802898407,0.7884881496429443,0.7884881496429443,1.0,1.0,-1.4586619138717651,0.6272737979888916,0.8313881158828735,0.2853959202766418,0.0,0.0,0.6581742167472839,93.100341796875,120.0,-52.97021865844727,-16199.8134765625,407.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36883544921875,309.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17619.240234375,18000.0,0.0,0.0,0.3522127270698547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7408447861671448,0.7408521175384521,-7.317475592572009e-06,0.0,0.0003574511210899,0.0,0.0,63.910377502441406,0.0,0.0,0.0,0.4601261019706726,4.0,0.0,1.0
649620,293.1401062011719,297.1499938964844,293.1499938964844,0.1036995872855186,-2360.33154296875,304.146484375,0.6491993069648743,0.1625906378030777,0.1495713889598846,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.4090925753116607,0.050000000745058,0.0509058870375156,293.2071838378906,297.1499938964844,293.1499938964844,0.298469603061676,-4261.02587890625,304.15289306640625,0.8584330677986145,0.3827672004699707,0.2698845565319061,293.26593017578125,297.1499938964844,293.1499938964844,0.4386495053768158,-7824.8994140625,304.1191101074219,0.9582767486572266,0.5216960906982422,0.4968860447406769,293.22589111328125,297.1499938964844,293.1499938964844,0.0130606312304735,-3557.293701171875,303.2850341796875,0.4090925753116607,0.050000000745058,0.2414756119251251,291.0867919921875,291.1499938964844,261.7464294433594,260.0123596191406,280.0584411621094,293.85406494140625,291.0886535644531,1.0,0.3496058285236358,0.7873386740684509,0.7873386740684509,1.0,1.0,-1.4506776332855225,0.6234740614891052,0.827203631401062,0.2831279933452606,0.0,0.0,0.6635102033615112,102.58265686035156,123.0,16.961380004882812,-16140.734375,426.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0771484375,309.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.119140625,18000.0,0.0,0.0,0.350838840007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617067694664001,0.7617142796516418,-7.55212295189267e-06,0.0,0.0003560568147804,0.0,0.0,68.19757843017578,0.0,0.0,0.0,0.469040036201477,4.0,0.0,1.0
649680,293.1401062011719,297.1499938964844,293.1499938964844,0.1036995872855186,-2360.33154296875,304.146484375,0.6491993069648743,0.1625906378030777,0.1495713889598846,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835266113281,0.4090925753116607,0.050000000745058,0.0509058870375156,293.2071838378906,297.1499938964844,293.1499938964844,0.298469603061676,-4261.02587890625,304.15289306640625,0.8584330677986145,0.3827672004699707,0.2698845565319061,293.26593017578125,297.1499938964844,293.1499938964844,0.4386495053768158,-7824.8994140625,304.1191101074219,0.9582767486572266,0.5216960906982422,0.4968860447406769,293.22589111328125,297.1499938964844,293.1499938964844,0.0130606312304735,-3557.293701171875,303.2850341796875,0.4090925753116607,0.050000000745058,0.2414756119251251,291.0867919921875,291.1499938964844,261.7464294433594,260.0123596191406,280.0584411621094,293.85406494140625,291.0886535644531,1.0,0.3496058285236358,0.7873386740684509,0.7873386740684509,1.0,1.0,-1.4506776332855225,0.6234740614891052,0.827203631401062,0.2831279933452606,0.0,0.0,0.6635102033615112,102.58265686035156,123.0,16.961380004882812,-16140.734375,426.4873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0771484375,309.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.119140625,18000.0,0.0,0.0,0.350838840007782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7617067694664001,0.7617142796516418,-7.55212295189267e-06,0.0,0.0003560568147804,0.0,0.0,68.19757843017578,0.0,0.0,0.0,0.469040036201477,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.1034692004323005,-2355.626953125,304.14801025390625,0.6406710147857666,0.1621816903352737,0.1494617909193039,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.4030619859695434,0.050000000745058,0.0511950142681598,293.20965576171875,297.1499938964844,293.1499938964844,0.2965084314346313,-4238.08349609375,304.1551513671875,0.846266508102417,0.380813866853714,0.2687545418739319,293.27349853515625,297.1499938964844,293.1499938964844,0.434300810098648,-7754.76708984375,304.1363525390625,0.94120454788208,0.5172050595283508,0.4924654960632324,293.232177734375,297.1499938964844,293.1499938964844,0.0130586139857769,-3559.78369140625,303.2424621582031,0.4030619859695434,0.050000000745058,0.2428470999002456,291.1050109863281,291.1499938964844,261.8125,260.0689697265625,280.10791015625,293.87994384765625,291.1064147949219,1.0,0.3559626042842865,0.7861891388893127,0.7861891388893127,1.0,1.0,-1.4458754062652588,0.621131181716919,0.8247441649436951,0.2816915810108185,0.0,0.0,0.6682382225990295,109.81710052490234,111.0,23.183305740356445,-16043.0791015625,441.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070373535156,308.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17877.5390625,18000.0,0.0,0.0,0.3503846228122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740828990936279,0.774090588092804,-7.681659553782083e-06,0.0,0.0003555958392098,0.0,0.0,70.74905395507812,0.0,0.0,0.0,0.4743740558624267,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.1034692004323005,-2355.626953125,304.14801025390625,0.6406710147857666,0.1621816903352737,0.1494617909193039,294.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1030578613281,0.4030619859695434,0.050000000745058,0.0511950142681598,293.20965576171875,297.1499938964844,293.1499938964844,0.2965084314346313,-4238.08349609375,304.1551513671875,0.846266508102417,0.380813866853714,0.2687545418739319,293.27349853515625,297.1499938964844,293.1499938964844,0.434300810098648,-7754.76708984375,304.1363525390625,0.94120454788208,0.5172050595283508,0.4924654960632324,293.232177734375,297.1499938964844,293.1499938964844,0.0130586139857769,-3559.78369140625,303.2424621582031,0.4030619859695434,0.050000000745058,0.2428470999002456,291.1050109863281,291.1499938964844,261.8125,260.0689697265625,280.10791015625,293.87994384765625,291.1064147949219,1.0,0.3559626042842865,0.7861891388893127,0.7861891388893127,1.0,1.0,-1.4458754062652588,0.621131181716919,0.8247441649436951,0.2816915810108185,0.0,0.0,0.6682382225990295,109.81710052490234,111.0,23.183305740356445,-16043.0791015625,441.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070373535156,308.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17877.5390625,18000.0,0.0,0.0,0.3503846228122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7740828990936279,0.774090588092804,-7.681659553782083e-06,0.0,0.0003555958392098,0.0,0.0,70.74905395507812,0.0,0.0,0.0,0.4743740558624267,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.1031448915600776,-2349.272705078125,304.1492004394531,0.6391944289207458,0.1619198322296142,0.1492280215024948,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4022128283977508,0.050000000745058,0.0512378923594951,293.2119140625,297.1499938964844,293.1499938964844,0.2943017184734344,-4212.45068359375,304.1571044921875,0.8434057235717773,0.3788449466228485,0.2674168348312378,293.27496337890625,297.1499938964844,293.1499938964844,0.4306846261024475,-7698.484375,304.1468200683594,0.936701774597168,0.5137755870819092,0.4891018271446228,293.23699951171875,297.1499938964844,293.1499938964844,0.0129594346508383,-3546.25048828125,303.2018127441406,0.4022128283977508,0.050000000745058,0.2430505007505417,291.1210632324219,291.1499938964844,261.87799072265625,260.12506103515625,280.158935546875,293.91070556640625,291.1224365234375,1.0,0.3558197617530823,0.7855690717697144,0.7855690717697144,1.0,1.0,-1.4402475357055664,0.618474543094635,0.8217730522155762,0.2801322937011719,0.0,0.0,0.6710273027420044,110.80266571044922,99.0,23.304855346679688,-15929.962890625,441.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57781982421875,308.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.09765625,18000.0,0.0,0.0,0.3505231738090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823852896690369,0.7823930382728577,-7.770207957946695e-06,0.0,0.0003557364398147,0.0,0.0,72.50312805175781,0.0,0.0,0.0,0.4779296815395355,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.1031448915600776,-2349.272705078125,304.1492004394531,0.6391944289207458,0.1619198322296142,0.1492280215024948,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4022128283977508,0.050000000745058,0.0512378923594951,293.2119140625,297.1499938964844,293.1499938964844,0.2943017184734344,-4212.45068359375,304.1571044921875,0.8434057235717773,0.3788449466228485,0.2674168348312378,293.27496337890625,297.1499938964844,293.1499938964844,0.4306846261024475,-7698.484375,304.1468200683594,0.936701774597168,0.5137755870819092,0.4891018271446228,293.23699951171875,297.1499938964844,293.1499938964844,0.0129594346508383,-3546.25048828125,303.2018127441406,0.4022128283977508,0.050000000745058,0.2430505007505417,291.1210632324219,291.1499938964844,261.87799072265625,260.12506103515625,280.158935546875,293.91070556640625,291.1224365234375,1.0,0.3558197617530823,0.7855690717697144,0.7855690717697144,1.0,1.0,-1.4402475357055664,0.618474543094635,0.8217730522155762,0.2801322937011719,0.0,0.0,0.6710273027420044,110.80266571044922,99.0,23.304855346679688,-15929.962890625,441.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57781982421875,308.7099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.09765625,18000.0,0.0,0.0,0.3505231738090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823852896690369,0.7823930382728577,-7.770207957946695e-06,0.0,0.0003557364398147,0.0,0.0,72.50312805175781,0.0,0.0,0.0,0.4779296815395355,4.0,0.0,1.0
649980,293.146484375,297.1499938964844,293.1499938964844,0.1028026863932609,-2342.63720703125,304.1500244140625,0.6424949169158936,0.1618244647979736,0.1489813178777694,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4048739373683929,0.050000000745058,0.051105260848999,293.2137756347656,297.1499938964844,293.1499938964844,0.2919216454029083,-4184.919921875,304.15869140625,0.8467059135437012,0.376902312040329,0.2659652829170227,293.2738342285156,297.1499938964844,293.1499938964844,0.4272013008594513,-7645.95166015625,304.1535949707031,0.9408723711967468,0.5108334422111511,0.4861131012439728,293.24041748046875,297.1499938964844,293.1499938964844,0.0127936257049441,-3521.21875,303.1634826660156,0.4048739373683929,0.050000000745058,0.2424213588237762,291.13720703125,291.1499938964844,261.9425964355469,260.1803283691406,280.2102355957031,293.94171142578125,291.1385498046875,1.0,0.3516250550746918,0.7849490642547607,0.7849490642547607,1.0,1.0,-1.4337069988250732,0.6154049038887024,0.8183021545410156,0.2783390581607818,0.0,0.0,0.6716517806053162,107.32844543457033,87.0,22.98875617980957,-15806.455078125,429.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031677246094,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.421875,18000.0,0.0,0.0,0.3509261608123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860319018363953,0.7860397100448608,-7.815641765773762e-06,0.0,0.0003561454359441,0.0,0.0,73.32809448242188,0.0,0.0,0.0,0.4795333743095398,4.0,0.0,1.0
650040,293.146484375,297.1499938964844,293.1499938964844,0.1028026863932609,-2342.63720703125,304.1500244140625,0.6424949169158936,0.1618244647979736,0.1489813178777694,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4048739373683929,0.050000000745058,0.051105260848999,293.2137756347656,297.1499938964844,293.1499938964844,0.2919216454029083,-4184.919921875,304.15869140625,0.8467059135437012,0.376902312040329,0.2659652829170227,293.2738342285156,297.1499938964844,293.1499938964844,0.4272013008594513,-7645.95166015625,304.1535949707031,0.9408723711967468,0.5108334422111511,0.4861131012439728,293.24041748046875,297.1499938964844,293.1499938964844,0.0127936257049441,-3521.21875,303.1634826660156,0.4048739373683929,0.050000000745058,0.2424213588237762,291.13720703125,291.1499938964844,261.9425964355469,260.1803283691406,280.2102355957031,293.94171142578125,291.1385498046875,1.0,0.3516250550746918,0.7849490642547607,0.7849490642547607,1.0,1.0,-1.4337069988250732,0.6154049038887024,0.8183021545410156,0.2783390581607818,0.0,0.0,0.6716517806053162,107.32844543457033,87.0,22.98875617980957,-15806.455078125,429.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4031677246094,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.421875,18000.0,0.0,0.0,0.3509261608123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860319018363953,0.7860397100448608,-7.815641765773762e-06,0.0,0.0003561454359441,0.0,0.0,73.32809448242188,0.0,0.0,0.0,0.4795333743095398,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1026351898908615,-2339.400634765625,304.1503295898437,0.645512580871582,0.161825492978096,0.1488636881113052,294.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4071725010871887,0.050000000745058,0.0509948544204235,293.2145690917969,297.1499938964844,293.1499938964844,0.2906909584999084,-4170.7158203125,304.15936279296875,0.8500807285308838,0.3759370446205139,0.2652122676372528,293.27276611328125,297.1499938964844,293.1499938964844,0.4254807829856872,-7620.451171875,304.15606689453125,0.9452732801437378,0.5094771981239319,0.4846985936164856,293.2417297363281,297.1499938964844,293.1499938964844,0.0126953739672899,-3505.911376953125,303.1450500488281,0.4071725010871887,0.050000000745058,0.2418976426124572,291.1452331542969,291.1499938964844,261.9744873046875,260.20758056640625,280.23553466796875,293.9566955566406,291.1465759277344,1.0,0.3484292328357696,0.7846390008926392,0.7846390008926392,1.0,1.0,-1.430202603340149,0.6137634515762329,0.8164390921592712,0.2773837745189667,0.0,0.0,0.6711639761924744,104.4710464477539,87.0,22.809144973754883,-15742.8427734375,420.272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33819580078125,308.5509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.291015625,18000.0,0.0,0.0,0.3511374294757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7860773801803589,0.7860851883888245,-7.82147344580153e-06,0.0,0.0003563598438631,0.0,0.0,73.37592315673828,0.0,0.0,0.0,0.4795868396759033,4.0,0.0,1.0
650160,293.14678955078125,297.1499938964844,293.1499938964844,0.1024711802601814,-2336.23583984375,304.15057373046875,0.6493529081344604,0.1618522405624389,0.148750901222229,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4100506901741028,0.050000000745058,0.0508630536496639,293.2153015136719,297.1499938964844,293.1499938964844,0.2894392013549804,-4156.2822265625,304.159912109375,0.8544726371765137,0.3749730587005615,0.2644449174404144,293.2714538574219,297.1499938964844,293.1499938964844,0.4237675368785858,-7595.27685546875,304.1580810546875,0.9508975148200988,0.5081744194030762,0.4833197295665741,293.2427978515625,297.1499938964844,293.1499938964844,0.0125903459265828,-3489.286376953125,303.1269836425781,0.4100506901741028,0.050000000745058,0.241272434592247,291.1532287597656,291.1499938964844,262.0060119628906,260.2344970703125,280.260498046875,293.9711608886719,291.1545715332031,1.0,0.3446700870990753,0.7843279838562012,0.7843279838562012,1.0,1.0,-1.426582098007202,0.6120691895484924,0.8145128488540649,0.2763997614383697,0.0,0.0,0.6701456904411316,101.07007598876952,75.0,22.626554489135746,-15678.4736328125,410.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28814697265625,308.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21484375,18000.0,0.0,0.0,0.3513138890266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784940779209137,0.7849485874176025,-7.81604103394784e-06,0.0,0.0003565389488358,0.0,0.0,73.18025970458984,0.0,0.0,0.0,0.4791425168514251,4.0,0.0,1.0
650220,293.1466369628906,297.1499938964844,293.1499938964844,0.1021575257182121,-2330.192626953125,304.1509094238281,0.6594812273979187,0.1619670242071151,0.1485407650470733,294.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4176578521728515,0.050000000745058,0.050552163273096,293.2166748046875,297.1499938964844,293.1499938964844,0.286891758441925,-4126.939453125,304.1608581542969,0.8662227392196655,0.3730412125587463,0.2628746628761291,293.2685241699219,297.1499938964844,293.1499938964844,0.4203713238239288,-7545.86181640625,304.1610107421875,0.965042769908905,0.5056943893432617,0.4806441366672516,293.2444152832031,297.1499938964844,293.1499938964844,0.0123672327026724,-3453.27490234375,303.0917663574219,0.4176578521728515,0.050000000745058,0.2397976964712143,291.1688842773437,291.1499938964844,262.0678405761719,260.2872009277344,280.3091735839844,293.9985656738281,291.1701965332031,1.0,0.3358044028282165,0.7837058901786804,0.7837058901786804,1.0,1.0,-1.4190895557403564,0.6085668802261353,0.8105226159095764,0.274371474981308,0.0,0.0,0.6665701270103455,93.06697845458984,63.0,21.91999053955078,-15547.8134765625,386.9132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,308.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1328125,18000.0,0.0,0.0,0.3514584600925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791664600372314,0.7791742086410522,-7.771806849632412e-06,0.0,0.0003566856612451,0.0,0.0,72.07386016845703,0.0,0.0,0.0,0.4767847955226898,4.0,0.0,1.0
650280,293.1466369628906,297.1499938964844,293.1499938964844,0.1021575257182121,-2330.192626953125,304.1509094238281,0.6594812273979187,0.1619670242071151,0.1485407650470733,294.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.4176578521728515,0.050000000745058,0.050552163273096,293.2166748046875,297.1499938964844,293.1499938964844,0.286891758441925,-4126.939453125,304.1608581542969,0.8662227392196655,0.3730412125587463,0.2628746628761291,293.2685241699219,297.1499938964844,293.1499938964844,0.4203713238239288,-7545.86181640625,304.1610107421875,0.965042769908905,0.5056943893432617,0.4806441366672516,293.2444152832031,297.1499938964844,293.1499938964844,0.0123672327026724,-3453.27490234375,303.0917663574219,0.4176578521728515,0.050000000745058,0.2397976964712143,291.1688842773437,291.1499938964844,262.0678405761719,260.2872009277344,280.3091735839844,293.9985656738281,291.1701965332031,1.0,0.3358044028282165,0.7837058901786804,0.7837058901786804,1.0,1.0,-1.4190895557403564,0.6085668802261353,0.8105226159095764,0.274371474981308,0.0,0.0,0.6665701270103455,93.06697845458984,63.0,21.91999053955078,-15547.8134765625,386.9132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314453125,308.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.1328125,18000.0,0.0,0.0,0.3514584600925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791664600372314,0.7791742086410522,-7.771806849632412e-06,0.0,0.0003566856612451,0.0,0.0,72.07386016845703,0.0,0.0,0.0,0.4767847955226898,4.0,0.0,1.0
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1018693074584007,-2324.651611328125,304.15106201171875,0.6730890870094299,0.1621436774730682,0.1483507454395294,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4283618032932281,0.050000000745058,0.0501984693109989,293.2179260253906,297.1499938964844,293.1499938964844,0.2843168377876282,-4097.3125,304.1615295410156,0.8821221590042114,0.3710955083370209,0.261264830827713,293.2652893066406,297.1499938964844,293.1499938964844,0.4170496761798858,-7497.99658203125,304.162841796875,0.9818044304847716,0.5033479928970337,0.4780597984790802,293.2455139160156,297.1499938964844,293.1499938964844,0.0121355084702372,-3415.08251953125,303.0574035644531,0.4283618032932281,0.050000000745058,0.2381199300289154,291.1834411621094,291.1499938964844,262.1277770996094,260.3382263183594,280.3561096191406,294.02410888671875,291.1846008300781,1.0,0.3255387544631958,0.7830837965011597,0.7830837965011597,1.0,1.0,-1.4113878011703491,0.6049705147743225,0.8064173460006714,0.2722963094711303,0.0,0.0,0.6611206531524658,83.97747802734375,51.0,20.32480812072754,-15414.59765625,361.2341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,308.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.037109375,18000.0,0.0,0.0,0.3511860072612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769008457660675,0.7690161466598511,-7.686011485930067e-06,0.0,0.0003564091457519,0.0,0.0,70.09684753417969,0.0,0.0,0.0,0.4726010262966156,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1018693074584007,-2324.651611328125,304.15106201171875,0.6730890870094299,0.1621436774730682,0.1483507454395294,294.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4283618032932281,0.050000000745058,0.0501984693109989,293.2179260253906,297.1499938964844,293.1499938964844,0.2843168377876282,-4097.3125,304.1615295410156,0.8821221590042114,0.3710955083370209,0.261264830827713,293.2652893066406,297.1499938964844,293.1499938964844,0.4170496761798858,-7497.99658203125,304.162841796875,0.9818044304847716,0.5033479928970337,0.4780597984790802,293.2455139160156,297.1499938964844,293.1499938964844,0.0121355084702372,-3415.08251953125,303.0574035644531,0.4283618032932281,0.050000000745058,0.2381199300289154,291.1834411621094,291.1499938964844,262.1277770996094,260.3382263183594,280.3561096191406,294.02410888671875,291.1846008300781,1.0,0.3255387544631958,0.7830837965011597,0.7830837965011597,1.0,1.0,-1.4113878011703491,0.6049705147743225,0.8064173460006714,0.2722963094711303,0.0,0.0,0.6611206531524658,83.97747802734375,51.0,20.32480812072754,-15414.59765625,361.2341003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,308.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.037109375,18000.0,0.0,0.0,0.3511860072612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769008457660675,0.7690161466598511,-7.686011485930067e-06,0.0,0.0003564091457519,0.0,0.0,70.09684753417969,0.0,0.0,0.0,0.4726010262966156,4.0,0.0,1.0
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016151085495948,-2319.779541015625,304.151123046875,0.6905301213264465,0.1623661667108535,0.1481817662715912,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.443332314491272,0.050000000745058,0.049820989370346,293.2191467285156,297.1499938964844,293.1499938964844,0.2817502319812774,-4067.806640625,304.1619567871094,0.9025806784629822,0.3691312670707702,0.2596245408058166,293.2618408203125,297.1499938964844,293.1499938964844,0.4133809506893158,-7445.3310546875,304.164794921875,0.9990000128746032,0.5011269450187683,0.4751030802726745,293.24627685546875,297.1499938964844,293.1499938964844,0.0119033437222242,-3376.166259765625,303.02349853515625,0.443332314491272,0.050000000745058,0.2363293319940567,291.1960144042969,291.1499938964844,262.1854858398437,260.38726806640625,280.4017944335937,294.04840087890625,291.197021484375,1.0,0.3141728043556213,0.7825026512145996,0.7825026512145996,1.0,1.0,-1.4030168056488037,0.6010657548904419,0.8019510507583618,0.2700949609279632,0.0,0.0,0.6541171669960022,74.27615356445312,39.0,17.936138153076172,-15274.97265625,334.0626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,308.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18142.57421875,18000.0,0.0,0.0,0.3503725230693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550894618034363,0.7550970315933228,-7.565226951555815e-06,0.0,0.0003555835573934,0.0,0.0,67.41947937011719,0.0,0.0,0.0,0.4668743014335632,4.0,0.0,1.0
