time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016151085495948,-2319.779541015625,304.151123046875,0.6905301213264465,0.1623661667108535,0.1481817662715912,294.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946105957031,0.443332314491272,0.050000000745058,0.049820989370346,293.2191467285156,297.1499938964844,293.1499938964844,0.2817502319812774,-4067.806640625,304.1619567871094,0.9025806784629822,0.3691312670707702,0.2596245408058166,293.2618408203125,297.1499938964844,293.1499938964844,0.4133809506893158,-7445.3310546875,304.164794921875,0.9990000128746032,0.5011269450187683,0.4751030802726745,293.24627685546875,297.1499938964844,293.1499938964844,0.0119033437222242,-3376.166259765625,303.02349853515625,0.443332314491272,0.050000000745058,0.2363293319940567,291.1960144042969,291.1499938964844,262.1854858398437,260.38726806640625,280.4017944335937,294.04840087890625,291.197021484375,1.0,0.3141728043556213,0.7825026512145996,0.7825026512145996,1.0,1.0,-1.4030168056488037,0.6010657548904419,0.8019510507583618,0.2700949609279632,0.0,0.0,0.6541171669960022,74.27615356445312,39.0,17.936138153076172,-15274.97265625,334.0626525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,308.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18142.57421875,18000.0,0.0,0.0,0.3503725230693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7550894618034363,0.7550970315933228,-7.565226951555815e-06,0.0,0.0003555835573934,0.0,0.0,67.41947937011719,0.0,0.0,0.0,0.4668743014335632,4.0,0.0,1.0
650580,293.144775390625,297.1499938964844,293.1499938964844,0.1011572182178497,-2310.494384765625,304.15155029296875,0.7066575288772583,0.16264209151268,0.1481861472129821,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.4583654105663299,0.050000000745058,0.0495287403464317,293.2201538085937,297.1499938964844,293.1499938964844,0.278307169675827,-4027.344970703125,304.163818359375,0.922610342502594,0.3671715855598449,0.2580529451370239,293.2361755371094,297.1499938964844,293.1499938964844,0.3832913041114807,-6994.0712890625,304.2102355957031,0.9990000128746032,0.5034065842628479,0.4465359151363373,293.24591064453125,297.1499938964844,293.1499938964844,0.0116784544661641,-3334.0439453125,302.9956970214844,0.4583654105663299,0.050000000745058,0.2349430173635482,291.2457580566406,291.1499938964844,262.2406616210937,260.4339904785156,280.4945678710937,294.1234130859375,291.2532653808594,1.0,0.3008737564086914,0.7819214463233948,0.7819214463233948,1.0,1.0,-1.3648468255996704,0.5835684537887573,0.7812784314155579,0.2604409456253052,0.0,0.0,0.63902348279953,66.23848724365234,27.0,74.78980255126953,-14911.2734375,298.1136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,308.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18270.677734375,18000.0,0.0,0.0,0.3485453724861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321845889091492,0.7321919798851013,-7.387332971120486e-06,0.0,0.0003537292359396,0.0,0.0,63.28761672973633,0.0,0.0,0.0,0.4574805200099945,4.0,0.0,1.0
650640,293.144775390625,297.1499938964844,293.1499938964844,0.1011572182178497,-2310.494384765625,304.15155029296875,0.7066575288772583,0.16264209151268,0.1481861472129821,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364501953125,0.4583654105663299,0.050000000745058,0.0495287403464317,293.2201538085937,297.1499938964844,293.1499938964844,0.278307169675827,-4027.344970703125,304.163818359375,0.922610342502594,0.3671715855598449,0.2580529451370239,293.2361755371094,297.1499938964844,293.1499938964844,0.3832913041114807,-6994.0712890625,304.2102355957031,0.9990000128746032,0.5034065842628479,0.4465359151363373,293.24591064453125,297.1499938964844,293.1499938964844,0.0116784544661641,-3334.0439453125,302.9956970214844,0.4583654105663299,0.050000000745058,0.2349430173635482,291.2457580566406,291.1499938964844,262.2406616210937,260.4339904785156,280.4945678710937,294.1234130859375,291.2532653808594,1.0,0.3008737564086914,0.7819214463233948,0.7819214463233948,1.0,1.0,-1.3648468255996704,0.5835684537887573,0.7812784314155579,0.2604409456253052,0.0,0.0,0.63902348279953,66.23848724365234,27.0,74.78980255126953,-14911.2734375,298.1136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,308.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18270.677734375,18000.0,0.0,0.0,0.3485453724861145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321845889091492,0.7321919798851013,-7.387332971120486e-06,0.0,0.0003537292359396,0.0,0.0,63.28761672973633,0.0,0.0,0.0,0.4574805200099945,4.0,0.0,1.0
650700,293.1503601074219,297.1499938964844,293.1499938964844,0.1004289835691452,-2296.37646484375,304.1526184082031,0.7147995829582214,0.1616143584251403,0.1476793736219406,294.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.4672689437866211,0.050000000745058,0.0493785291910171,293.2207946777344,297.1499938964844,293.1499938964844,0.2763178944587707,-4003.86572265625,304.1648864746094,0.9348746538162231,0.3661575615406036,0.2572448253631592,293.2092590332031,297.1499938964844,293.1499938964844,0.3657920360565185,-6731.82666015625,304.2310485839844,0.9990000128746032,0.507588803768158,0.4302816689014435,293.2447814941406,297.1499938964844,293.1499938964844,0.0115617550909519,-3310.950927734375,302.9855651855469,0.4672689437866211,0.050000000745058,0.234230488538742,291.28271484375,291.1499938964844,262.2671813964844,260.4563903808594,280.5237121582031,294.1287841796875,291.2880554199219,1.0,0.2935563921928406,0.7816308736801147,0.7816308736801147,1.0,1.0,-1.3427667617797852,0.5734955072402954,0.7692712545394897,0.2548578977584839,0.0,0.0,0.6263999938964844,62.07403564453125,27.0,81.46088409423828,-14667.0634765625,279.20782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49090576171875,308.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18400.59765625,18000.0,0.0,0.0,0.3469246923923492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096689343452454,0.7096761465072632,-7.219574854389066e-06,0.0,0.0003520844620652,0.0,0.0,59.425331115722656,0.0,0.0,0.0,0.448610782623291,4.0,0.0,1.0
650760,293.160400390625,297.1499938964844,293.1499938964844,0.0989642217755317,-2268.632568359375,304.1548156738281,0.7216712236404419,0.1596452444791793,0.1461712270975113,294.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.4754881560802459,0.050000000745058,0.0492276698350906,293.221435546875,297.1499938964844,293.1499938964844,0.2745408713817596,-3983.04736328125,304.1654052734375,0.9481413960456848,0.3651353120803833,0.2564266622066498,293.1752014160156,297.1499938964844,293.1499938964844,0.3478012382984161,-6461.9853515625,304.2489624023437,0.9990000128746032,0.5135197639465332,0.4133123755455017,293.24322509765625,297.1499938964844,293.1499938964844,0.0114572010934352,-3290.6123046875,302.9759521484375,0.4754881560802459,0.050000000745058,0.2335148602724075,291.3097839355469,291.1499938964844,262.2929382324219,260.4781188964844,280.5404663085937,294.1126403808594,291.3139953613281,1.0,0.2858075797557831,0.7814832925796509,0.7814832925796509,1.0,1.0,-1.3185656070709229,0.5625070333480835,0.7560585737228394,0.2487763613462448,0.0,0.0,0.6130034327507019,57.865760803222656,30.0,75.79612731933594,-14402.408203125,259.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63104248046875,308.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18477.091796875,18000.0,0.0,0.0,0.3447059392929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833271980285645,0.683334231376648,-7.014050879661227e-06,0.0,0.0003498326987028,0.0,0.0,55.03567123413086,0.0,0.0,0.0,0.4383226335048675,4.0,0.0,1.0
650820,293.1767272949219,297.1499938964844,293.1499938964844,0.0955818966031074,-2205.106201171875,304.1587219238281,0.7290645837783813,0.156023696064949,0.1423069089651107,294.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346252441406,0.4859108030796051,0.050000000745058,0.0490251891314983,293.222900390625,297.1499938964844,293.1499938964844,0.2717263698577881,-3950.572998046875,304.1649169921875,0.966251790523529,0.3630284667015075,0.2548292875289917,293.1036682128906,297.1499938964844,293.1499938964844,0.3221532106399536,-6080.14501953125,304.2580261230469,0.9990000128746032,0.5274139642715454,0.389369785785675,293.24029541015625,297.1499938964844,293.1499938964844,0.011313309893012,-3264.0234375,302.954345703125,0.4859108030796051,0.050000000745058,0.2325543910264969,291.3358764648437,291.1499938964844,262.3420104980469,260.5193786621094,280.56024169921875,294.0690002441406,291.3361511230469,1.0,0.2751080393791199,0.7811882495880127,0.7811882495880127,1.0,1.0,-1.2818630933761597,0.5459190011024475,0.7359441518783569,0.2395119965076446,0.0,0.0,0.5859706997871399,52.16203308105469,48.0,35.55365753173828,-13933.94921875,233.29318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930114746094,308.69024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18510.251953125,18000.0,0.0,0.0,0.3384653627872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271218657493591,0.6271284818649292,-6.574285634997068e-06,0.0,0.0003434993268456,0.0,0.0,46.33101272583008,0.0,0.0,0.0,0.4167254567146301,4.0,0.0,1.0
650880,293.1767272949219,297.1499938964844,293.1499938964844,0.0955818966031074,-2205.106201171875,304.1587219238281,0.7290645837783813,0.156023696064949,0.1423069089651107,294.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3346252441406,0.4859108030796051,0.050000000745058,0.0490251891314983,293.222900390625,297.1499938964844,293.1499938964844,0.2717263698577881,-3950.572998046875,304.1649169921875,0.966251790523529,0.3630284667015075,0.2548292875289917,293.1036682128906,297.1499938964844,293.1499938964844,0.3221532106399536,-6080.14501953125,304.2580261230469,0.9990000128746032,0.5274139642715454,0.389369785785675,293.24029541015625,297.1499938964844,293.1499938964844,0.011313309893012,-3264.0234375,302.954345703125,0.4859108030796051,0.050000000745058,0.2325543910264969,291.3358764648437,291.1499938964844,262.3420104980469,260.5193786621094,280.56024169921875,294.0690002441406,291.3361511230469,1.0,0.2751080393791199,0.7811882495880127,0.7811882495880127,1.0,1.0,-1.2818630933761597,0.5459190011024475,0.7359441518783569,0.2395119965076446,0.0,0.0,0.5859706997871399,52.16203308105469,48.0,35.55365753173828,-13933.94921875,233.29318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9930114746094,308.69024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18510.251953125,18000.0,0.0,0.0,0.3384653627872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271218657493591,0.6271284818649292,-6.574285634997068e-06,0.0,0.0003434993268456,0.0,0.0,46.33101272583008,0.0,0.0,0.0,0.4167254567146301,4.0,0.0,1.0
650940,293.1762390136719,297.1499938964844,293.1499938964844,0.0949461385607719,-2193.982666015625,304.1567687988281,0.7297772765159607,0.1554327607154846,0.1413050144910812,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31640625,0.4876033961772918,0.050000000745058,0.0489928685128688,293.2247314453125,297.1499938964844,293.1499938964844,0.2702358663082123,-3934.429443359375,304.162353515625,0.96759432554245,0.3608152568340301,0.2532879710197449,293.05841064453125,297.1499938964844,293.1499938964844,0.3171258866786957,-6017.55078125,304.2294921875,0.9990000128746032,0.5378322601318359,0.3854043483734131,293.23748779296875,297.1499938964844,293.1499938964844,0.0112801771610975,-3262.154541015625,302.9284973144531,0.4876033961772918,0.050000000745058,0.2324010729789734,291.3106994628906,291.1499938964844,262.38751220703125,260.5574645996094,280.5777587890625,294.0547790527344,291.3050231933594,1.0,0.2737334370613098,0.7808931469917297,0.7808931469917297,1.0,1.0,-1.2738125324249268,0.5422874689102173,0.7315250039100647,0.2373746037483215,0.0,0.0,0.5654563903808594,51.21657943725586,66.0,-34.41807174682617,-13670.2490234375,228.29380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3869934082031,308.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18396.244140625,18000.0,0.0,0.0,0.3303559422492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796177387237549,0.5796239376068115,-6.200396001077024e-06,0.0,0.0003352692874614,0.0,0.0,39.65003204345703,0.0,0.0,0.0,0.3988699615001678,4.0,0.0,1.0
651000,293.1762390136719,297.1499938964844,293.1499938964844,0.0949461385607719,-2193.982666015625,304.1567687988281,0.7297772765159607,0.1554327607154846,0.1413050144910812,294.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31640625,0.4876033961772918,0.050000000745058,0.0489928685128688,293.2247314453125,297.1499938964844,293.1499938964844,0.2702358663082123,-3934.429443359375,304.162353515625,0.96759432554245,0.3608152568340301,0.2532879710197449,293.05841064453125,297.1499938964844,293.1499938964844,0.3171258866786957,-6017.55078125,304.2294921875,0.9990000128746032,0.5378322601318359,0.3854043483734131,293.23748779296875,297.1499938964844,293.1499938964844,0.0112801771610975,-3262.154541015625,302.9284973144531,0.4876033961772918,0.050000000745058,0.2324010729789734,291.3106994628906,291.1499938964844,262.38751220703125,260.5574645996094,280.5777587890625,294.0547790527344,291.3050231933594,1.0,0.2737334370613098,0.7808931469917297,0.7808931469917297,1.0,1.0,-1.2738125324249268,0.5422874689102173,0.7315250039100647,0.2373746037483215,0.0,0.0,0.5654563903808594,51.21657943725586,66.0,-34.41807174682617,-13670.2490234375,228.29380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3869934082031,308.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18396.244140625,18000.0,0.0,0.0,0.3303559422492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5796177387237549,0.5796239376068115,-6.200396001077024e-06,0.0,0.0003352692874614,0.0,0.0,39.65003204345703,0.0,0.0,0.0,0.3988699615001678,4.0,0.0,1.0
651060,293.1741943359375,297.1499938964844,293.1499938964844,0.095378503203392,-2203.426025390625,304.15380859375,0.7218942642211914,0.1551872193813324,0.1411759108304977,294.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.4818838834762573,0.050000000745058,0.0491035692393779,293.2267761230469,297.1499938964844,293.1499938964844,0.2698169648647308,-3931.320068359375,304.1589660644531,0.954234778881073,0.3585075139999389,0.2517824470996856,293.0475158691406,297.1499938964844,293.1499938964844,0.3304021954536438,-6236.68359375,304.1805725097656,0.9990000128746032,0.5424266457557678,0.3987936377525329,293.2357177734375,297.1499938964844,293.1499938964844,0.0113330846652388,-3279.96875,302.8964233398437,0.4818838834762573,0.050000000745058,0.2329261898994445,291.2414245605469,291.1499938964844,262.4291076660156,260.59210205078125,280.60076904296875,294.0778503417969,291.2343139648437,1.0,0.2796173989772796,0.780721127986908,0.780721127986908,1.0,1.0,-1.2886770963668823,0.548974871635437,0.7397022247314453,0.2410036027431488,0.0,0.0,0.5577234625816345,54.24666595458984,84.0,-83.64604187011719,-13658.703125,240.3900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6932678222656,308.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.23828125,18000.0,0.0,0.0,0.3216845691204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556783676147461,0.5556843876838684,-5.987926670059096e-06,0.0,0.0003264689585193,0.0,0.0,36.393585205078125,0.0,0.0,0.0,0.3896775245666504,4.0,0.0,1.0
651120,293.1741943359375,297.1499938964844,293.1499938964844,0.095378503203392,-2203.426025390625,304.15380859375,0.7218942642211914,0.1551872193813324,0.1411759108304977,294.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.4818838834762573,0.050000000745058,0.0491035692393779,293.2267761230469,297.1499938964844,293.1499938964844,0.2698169648647308,-3931.320068359375,304.1589660644531,0.954234778881073,0.3585075139999389,0.2517824470996856,293.0475158691406,297.1499938964844,293.1499938964844,0.3304021954536438,-6236.68359375,304.1805725097656,0.9990000128746032,0.5424266457557678,0.3987936377525329,293.2357177734375,297.1499938964844,293.1499938964844,0.0113330846652388,-3279.96875,302.8964233398437,0.4818838834762573,0.050000000745058,0.2329261898994445,291.2414245605469,291.1499938964844,262.4291076660156,260.59210205078125,280.60076904296875,294.0778503417969,291.2343139648437,1.0,0.2796173989772796,0.780721127986908,0.780721127986908,1.0,1.0,-1.2886770963668823,0.548974871635437,0.7397022247314453,0.2410036027431488,0.0,0.0,0.5577234625816345,54.24666595458984,84.0,-83.64604187011719,-13658.703125,240.3900604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6932678222656,308.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.23828125,18000.0,0.0,0.0,0.3216845691204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556783676147461,0.5556843876838684,-5.987926670059096e-06,0.0,0.0003264689585193,0.0,0.0,36.393585205078125,0.0,0.0,0.0,0.3896775245666504,4.0,0.0,1.0
651180,293.17315673828125,297.1499938964844,293.1499938964844,0.095914639532566,-2214.794189453125,304.15167236328125,0.7065051794052124,0.154787465929985,0.1410834938287735,294.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4697545170783996,0.050000000745058,0.049334667623043,293.2290954589844,297.1499938964844,293.1499938964844,0.2696191966533661,-3930.636962890625,304.15631103515625,0.9290905594825744,0.3560913801193237,0.2502931952476501,293.0684814453125,297.1499938964844,293.1499938964844,0.3576397895812988,-6663.79150390625,304.1249389648437,0.9990000128746032,0.5408376455307007,0.4253938496112823,293.2359619140625,297.1499938964844,293.1499938964844,0.01142561994493,-3306.18798828125,302.8583679199219,0.4697545170783996,0.050000000745058,0.2340224236249923,291.1642761230469,291.1499938964844,262.46649169921875,260.6229553222656,280.6272888183594,294.12872314453125,291.1572265625,1.0,0.2911616563796997,0.7805490493774414,0.7805490493774414,1.0,1.0,-1.320295333862305,0.5632475018501282,0.7570477724075317,0.2488272339105606,0.0,0.0,0.5609437227249146,60.59310150146485,102.0,-101.61254119873048,-13845.7109375,266.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8192749023437,308.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.3139308393001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536916255950928,0.5536975860595703,-5.9324352150724735e-06,0.0,0.0003185998939443,0.0,0.0,35.94062423706055,0.0,0.0,0.0,0.3884668052196502,4.0,0.0,1.0
651240,293.17315673828125,297.1499938964844,293.1499938964844,0.095914639532566,-2214.794189453125,304.15167236328125,0.7065051794052124,0.154787465929985,0.1410834938287735,294.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4697545170783996,0.050000000745058,0.049334667623043,293.2290954589844,297.1499938964844,293.1499938964844,0.2696191966533661,-3930.636962890625,304.15631103515625,0.9290905594825744,0.3560913801193237,0.2502931952476501,293.0684814453125,297.1499938964844,293.1499938964844,0.3576397895812988,-6663.79150390625,304.1249389648437,0.9990000128746032,0.5408376455307007,0.4253938496112823,293.2359619140625,297.1499938964844,293.1499938964844,0.01142561994493,-3306.18798828125,302.8583679199219,0.4697545170783996,0.050000000745058,0.2340224236249923,291.1642761230469,291.1499938964844,262.46649169921875,260.6229553222656,280.6272888183594,294.12872314453125,291.1572265625,1.0,0.2911616563796997,0.7805490493774414,0.7805490493774414,1.0,1.0,-1.320295333862305,0.5632475018501282,0.7570477724075317,0.2488272339105606,0.0,0.0,0.5609437227249146,60.59310150146485,102.0,-101.61254119873048,-13845.7109375,266.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8192749023437,308.8435974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.3139308393001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536916255950928,0.5536975860595703,-5.9324352150724735e-06,0.0,0.0003185998939443,0.0,0.0,35.94062423706055,0.0,0.0,0.0,0.3884668052196502,4.0,0.0,1.0
651300,293.1727600097656,297.1499938964844,293.1499938964844,0.0961576476693153,-2219.960205078125,304.15093994140625,0.696583092212677,0.1545678973197937,0.1410092562437057,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4605667889118194,0.050000000745058,0.0494913198053836,293.2303771972656,297.1499938964844,293.1499938964844,0.2695110738277435,-3930.083740234375,304.1553649902344,0.9139721989631652,0.3548386693000793,0.2495483756065368,293.089599609375,297.1499938964844,293.1499938964844,0.3754937350749969,-6937.40576171875,304.0970458984375,0.9990000128746032,0.5377306342124939,0.4425167441368103,293.23699951171875,297.1499938964844,293.1499938964844,0.0114810531958937,-3321.145263671875,302.8367614746094,0.4605667889118194,0.050000000745058,0.2347655147314071,291.1262512207031,291.1499938964844,262.4835205078125,260.63690185546875,280.6417541503906,294.1631164550781,291.11962890625,1.0,0.2986074388027191,0.7804630398750305,0.7804630398750305,1.0,1.0,-1.3409432172775269,0.5725976228713989,0.7683456540107727,0.2539641559123993,0.0,0.0,0.5663426518440247,64.89017486572266,102.0,-102.83628845214844,-13996.9560546875,284.8910522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7986755371094,308.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17914.068359375,18000.0,0.0,0.0,0.3108101785182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601456165313721,0.5601515769958496,-5.95661549596116e-06,0.0,0.000315432815114,0.0,0.0,36.62861251831055,0.0,0.0,0.0,0.3905672132968902,4.0,0.0,1.0
651360,293.1684875488281,297.1499938964844,293.1499938964844,0.0966865345835685,-2230.491455078125,304.1497802734375,0.6867201924324036,0.1551165580749511,0.1412889063358307,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.4505622982978821,0.050000000745058,0.0496723130345344,293.2317199707031,297.1499938964844,293.1499938964844,0.2693832814693451,-3929.243408203125,304.1546325683594,0.899336576461792,0.3535547256469726,0.2488000690937042,293.1195983886719,297.1499938964844,293.1499938964844,0.3955911099910736,-7240.92578125,304.0701599121094,0.9990000128746032,0.5326161980628967,0.4615097641944885,293.23883056640625,297.1499938964844,293.1499938964844,0.0115392990410327,-3336.781982421875,302.8128662109375,0.4505622982978821,0.050000000745058,0.2356240600347519,291.0892028808594,291.1499938964844,262.49932861328125,260.6498107910156,280.6432189941406,294.1784973144531,291.0824279785156,1.0,0.3069526851177215,0.7800386548042297,0.7800386548042297,1.0,1.0,-1.3644249439239502,0.5832159519195557,0.7812089323997498,0.259779155254364,0.0,0.0,0.5740972757339478,69.85578918457031,105.0,-104.44961547851562,-14185.4580078125,306.33135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7189636230469,308.7803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17831.23828125,18000.0,0.0,0.0,0.3083804249763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5711795091629028,0.5711855292320251,-6.0136549109302e-06,0.0,0.0003129669348709,0.0,0.0,37.90446853637695,0.0,0.0,0.0,0.3943725526332855,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0994223654270172,-2282.753662109375,304.1452331542969,0.6759763956069946,0.1584682911634445,0.1439459174871444,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.4367492198944092,0.050000000745058,0.0499737672507762,293.2344055175781,297.1499938964844,293.1499938964844,0.268783301115036,-3923.195556640625,304.1541442871094,0.8782252669334412,0.3509420752525329,0.2472157031297683,293.196533203125,297.1499938964844,293.1499938964844,0.4289708733558655,-7731.79443359375,304.0419311523437,0.9990000128746032,0.5178167819976807,0.4914726912975311,293.2452392578125,297.1499938964844,293.1499938964844,0.0116079607978463,-3359.0498046875,302.75714111328125,0.4367492198944092,0.050000000745058,0.2370540350675583,291.0239562988281,291.1499938964844,262.5272827148437,260.6723022460937,280.6371154785156,294.18603515625,291.02032470703125,1.0,0.3199815452098846,0.7791898846626282,0.7791898846626282,1.0,1.0,-1.4036434888839722,0.6009500026702881,0.8026934266090393,0.2696084380149841,0.0,0.0,0.5957183837890625,78.1484603881836,108.0,-83.4065170288086,-14571.9306640625,343.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.391357421875,308.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17665.451171875,18000.0,0.0,0.0,0.3059672713279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072989106178284,0.6073051691055298,-6.23464120508288e-06,0.0,0.0003105178766418,0.0,0.0,42.45698547363281,0.0,0.0,0.0,0.4073730409145355,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0994223654270172,-2282.753662109375,304.1452331542969,0.6759763956069946,0.1584682911634445,0.1439459174871444,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.4367492198944092,0.050000000745058,0.0499737672507762,293.2344055175781,297.1499938964844,293.1499938964844,0.268783301115036,-3923.195556640625,304.1541442871094,0.8782252669334412,0.3509420752525329,0.2472157031297683,293.196533203125,297.1499938964844,293.1499938964844,0.4289708733558655,-7731.79443359375,304.0419311523437,0.9990000128746032,0.5178167819976807,0.4914726912975311,293.2452392578125,297.1499938964844,293.1499938964844,0.0116079607978463,-3359.0498046875,302.75714111328125,0.4367492198944092,0.050000000745058,0.2370540350675583,291.0239562988281,291.1499938964844,262.5272827148437,260.6723022460937,280.6371154785156,294.18603515625,291.02032470703125,1.0,0.3199815452098846,0.7791898846626282,0.7791898846626282,1.0,1.0,-1.4036434888839722,0.6009500026702881,0.8026934266090393,0.2696084380149841,0.0,0.0,0.5957183837890625,78.1484603881836,108.0,-83.4065170288086,-14571.9306640625,343.62615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.391357421875,308.6499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17665.451171875,18000.0,0.0,0.0,0.3059672713279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6072989106178284,0.6073051691055298,-6.23464120508288e-06,0.0,0.0003105178766418,0.0,0.0,42.45698547363281,0.0,0.0,0.0,0.4073730409145355,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.101810485124588,-2326.981201171875,304.14306640625,0.6635231971740723,0.1604177802801132,0.1468177586793899,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4227383136749267,0.050000000745058,0.0503735430538654,293.23687744140625,297.1499938964844,293.1499938964844,0.2666568458080292,-3897.99072265625,304.15643310546875,0.8553787469863892,0.3483011424541473,0.2456877827644348,293.25067138671875,297.1499938964844,293.1499938964844,0.4221706688404083,-7609.4150390625,304.08966064453125,0.9752265810966492,0.5055503249168396,0.4820467531681061,293.2534484863281,297.1499938964844,293.1499938964844,0.0116362227126955,-3368.449951171875,302.7010803222656,0.4227383136749267,0.050000000745058,0.2389504015445709,291.02587890625,291.1499938964844,262.54998779296875,260.6902160644531,280.6268310546875,294.1376342773437,291.0299377441406,1.0,0.3296073377132416,0.7783411145210266,0.7783411145210266,1.0,1.0,-1.3968418836593628,0.5976520776748657,0.7991897463798523,0.2680080235004425,0.0,0.0,0.6133980751037598,88.16387939453125,111.0,3.020908832550049,-14670.900390625,364.2229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9318542480469,308.51171875,278.1499938964844,0.0,18000.0,313.1499938964844,17656.345703125,18000.0,0.0,0.0,0.3065068125724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477251052856445,0.6477316617965698,-6.5406748035456985e-06,0.0,0.0003110654652118,0.0,0.0,48.27386474609375,0.0,0.0,0.0,0.4226724207401275,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.101810485124588,-2326.981201171875,304.14306640625,0.6635231971740723,0.1604177802801132,0.1468177586793899,294.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.4227383136749267,0.050000000745058,0.0503735430538654,293.23687744140625,297.1499938964844,293.1499938964844,0.2666568458080292,-3897.99072265625,304.15643310546875,0.8553787469863892,0.3483011424541473,0.2456877827644348,293.25067138671875,297.1499938964844,293.1499938964844,0.4221706688404083,-7609.4150390625,304.08966064453125,0.9752265810966492,0.5055503249168396,0.4820467531681061,293.2534484863281,297.1499938964844,293.1499938964844,0.0116362227126955,-3368.449951171875,302.7010803222656,0.4227383136749267,0.050000000745058,0.2389504015445709,291.02587890625,291.1499938964844,262.54998779296875,260.6902160644531,280.6268310546875,294.1376342773437,291.0299377441406,1.0,0.3296073377132416,0.7783411145210266,0.7783411145210266,1.0,1.0,-1.3968418836593628,0.5976520776748657,0.7991897463798523,0.2680080235004425,0.0,0.0,0.6133980751037598,88.16387939453125,111.0,3.020908832550049,-14670.900390625,364.2229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9318542480469,308.51171875,278.1499938964844,0.0,18000.0,313.1499938964844,17656.345703125,18000.0,0.0,0.0,0.3065068125724792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477251052856445,0.6477316617965698,-6.5406748035456985e-06,0.0,0.0003110654652118,0.0,0.0,48.27386474609375,0.0,0.0,0.0,0.4226724207401275,4.0,0.0,1.0
651660,293.15155029296875,297.1499938964844,293.1499938964844,0.1007098257541656,-2305.50634765625,304.14727783203125,0.6501742005348206,0.158346951007843,0.1458678841590881,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.4137289822101593,0.050000000745058,0.0507062338292598,293.2494201660156,297.1499938964844,293.1499938964844,0.2621105909347534,-3843.511962890625,304.161865234375,0.8378385901451111,0.3435413241386413,0.2429070472717285,293.27813720703125,297.1499938964844,293.1499938964844,0.4141159653663635,-7478.17333984375,304.1227111816406,0.9522767066955566,0.4973683059215545,0.4740221500396728,293.2728271484375,297.1499938964844,293.1499938964844,0.0115277348086237,-3352.70263671875,302.615478515625,0.4137289822101593,0.050000000745058,0.2405285388231277,291.0668640136719,291.1499938964844,262.57000732421875,260.7056884765625,280.6724548339844,294.1820678710937,291.0704040527344,1.0,0.33665931224823,0.7774235606193542,0.7774235606193542,1.0,1.0,-1.385024905204773,0.592110276222229,0.7929145693778992,0.2649767696857452,0.0,0.0,0.6216873526573181,96.39083862304688,99.0,41.79266357421875,-14568.3759765625,377.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,308.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.623046875,18000.0,0.0,0.0,0.3085858821868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705875992774963,0.6705943942070007,-6.754970854672138e-06,0.0,0.0003131754347123,0.0,0.0,52.01460647583008,0.0,0.0,0.0,0.43195641040802,4.0,0.0,1.0
651720,293.15155029296875,297.1499938964844,293.1499938964844,0.1007098257541656,-2305.50634765625,304.14727783203125,0.6501742005348206,0.158346951007843,0.1458678841590881,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.4137289822101593,0.050000000745058,0.0507062338292598,293.2494201660156,297.1499938964844,293.1499938964844,0.2621105909347534,-3843.511962890625,304.161865234375,0.8378385901451111,0.3435413241386413,0.2429070472717285,293.27813720703125,297.1499938964844,293.1499938964844,0.4141159653663635,-7478.17333984375,304.1227111816406,0.9522767066955566,0.4973683059215545,0.4740221500396728,293.2728271484375,297.1499938964844,293.1499938964844,0.0115277348086237,-3352.70263671875,302.615478515625,0.4137289822101593,0.050000000745058,0.2405285388231277,291.0668640136719,291.1499938964844,262.57000732421875,260.7056884765625,280.6724548339844,294.1820678710937,291.0704040527344,1.0,0.33665931224823,0.7774235606193542,0.7774235606193542,1.0,1.0,-1.385024905204773,0.592110276222229,0.7929145693778992,0.2649767696857452,0.0,0.0,0.6216873526573181,96.39083862304688,99.0,41.79266357421875,-14568.3759765625,377.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500244140625,308.30352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.623046875,18000.0,0.0,0.0,0.3085858821868896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705875992774963,0.6705943942070007,-6.754970854672138e-06,0.0,0.0003131754347123,0.0,0.0,52.01460647583008,0.0,0.0,0.0,0.43195641040802,4.0,0.0,1.0
651780,293.1576843261719,297.1499938964844,293.1499938964844,0.0994525253772735,-2281.36669921875,304.1502380371094,0.6460645198822021,0.1570670455694198,0.1447073072195053,294.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.4119420647621155,0.050000000745058,0.0507810600101947,293.2549743652344,297.1499938964844,293.1499938964844,0.2578076124191284,-3792.32861328125,304.1650085449219,0.8320620059967041,0.3398895263671875,0.2402767539024353,293.2861633300781,297.1499938964844,293.1499938964844,0.4084074199199676,-7387.6708984375,304.1410217285156,0.9445109963417052,0.4924714565277099,0.468928188085556,293.28564453125,297.1499938964844,293.1499938964844,0.0113693596795201,-3326.084716796875,302.5413818359375,0.4119420647621155,0.050000000745058,0.2408834844827652,291.1033935546875,291.1499938964844,262.5899963378906,260.7211303710937,280.7265930175781,294.2446594238281,291.1059265136719,1.0,0.336832195520401,0.7765060067176819,0.7765060067176819,1.0,1.0,-1.3748749494552612,0.5873328447341919,0.7875420451164246,0.2623727023601532,0.0,0.0,0.6253562569618225,98.11795806884766,87.0,45.4820442199707,-14426.0859375,377.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,308.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.111328125,18000.0,0.0,0.0,0.3112388253211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824479103088379,0.6824548244476318,-6.875370218040189e-06,0.0,0.0003158678591717,0.0,0.0,54.07719802856445,0.0,0.0,0.0,0.436882346868515,4.0,0.0,1.0
651840,293.1576843261719,297.1499938964844,293.1499938964844,0.0994525253772735,-2281.36669921875,304.1502380371094,0.6460645198822021,0.1570670455694198,0.1447073072195053,294.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.4119420647621155,0.050000000745058,0.0507810600101947,293.2549743652344,297.1499938964844,293.1499938964844,0.2578076124191284,-3792.32861328125,304.1650085449219,0.8320620059967041,0.3398895263671875,0.2402767539024353,293.2861633300781,297.1499938964844,293.1499938964844,0.4084074199199676,-7387.6708984375,304.1410217285156,0.9445109963417052,0.4924714565277099,0.468928188085556,293.28564453125,297.1499938964844,293.1499938964844,0.0113693596795201,-3326.084716796875,302.5413818359375,0.4119420647621155,0.050000000745058,0.2408834844827652,291.1033935546875,291.1499938964844,262.5899963378906,260.7211303710937,280.7265930175781,294.2446594238281,291.1059265136719,1.0,0.336832195520401,0.7765060067176819,0.7765060067176819,1.0,1.0,-1.3748749494552612,0.5873328447341919,0.7875420451164246,0.2623727023601532,0.0,0.0,0.6253562569618225,98.11795806884766,87.0,45.4820442199707,-14426.0859375,377.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,308.11065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17896.111328125,18000.0,0.0,0.0,0.3112388253211975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824479103088379,0.6824548244476318,-6.875370218040189e-06,0.0,0.0003158678591717,0.0,0.0,54.07719802856445,0.0,0.0,0.0,0.436882346868515,4.0,0.0,1.0
651900,293.16241455078125,297.1499938964844,293.1499938964844,0.0987100675702095,-2267.291748046875,304.15155029296875,0.6460592746734619,0.1560402810573578,0.1439203470945358,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.4127994775772095,0.050000000745058,0.050744853913784,293.25653076171875,297.1499938964844,293.1499938964844,0.2559502422809601,-3770.414306640625,304.1656494140625,0.832171618938446,0.3382534682750702,0.2390771359205246,293.2870483398437,297.1499938964844,293.1499938964844,0.4062198400497436,-7353.7255859375,304.1466064453125,0.9449516534805298,0.4905694127082824,0.4669674038887024,293.2900695800781,297.1499938964844,293.1499938964844,0.0112792970612645,-3310.80859375,302.5074157714844,0.4127994775772095,0.050000000745058,0.2407117486000061,291.1147766113281,291.1499938964844,262.6000061035156,260.7288818359375,280.74078369140625,294.2530517578125,291.11639404296875,1.0,0.3351916372776031,0.7760471701622009,0.7760471701622009,1.0,1.0,-1.3698872327804563,0.5849822163581848,0.7849050164222717,0.2611055970191955,0.0,0.0,0.6265329718589783,97.11980438232422,87.0,37.45796203613281,-14358.42578125,372.2708129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381774902344,308.0312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17926.970703125,18000.0,0.0,0.0,0.3126130700111389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6856797337532043,0.6856866478919983,-6.909198418725282e-06,0.0,0.0003172625147271,0.0,0.0,54.6536750793457,0.0,0.0,0.0,0.4382593929767608,4.0,0.0,1.0
651960,293.1674194335937,297.1499938964844,293.1499938964844,0.0977615416049957,-2249.392333984375,304.1529846191406,0.6467804908752441,0.1548976600170135,0.1428719758987426,294.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4145151972770691,0.050000000745058,0.0506744757294654,293.2576599121094,297.1499938964844,293.1499938964844,0.2541677355766296,-3749.414794921875,304.1660461425781,0.8336840271949768,0.3366827368736267,0.2379108816385269,293.2868957519531,297.1499938964844,293.1499938964844,0.4042154252529144,-7323.03955078125,304.1508483886719,0.9474115967750548,0.4888646602630615,0.4652058780193329,293.2935791015625,297.1499938964844,293.1499938964844,0.0111829182133078,-3294.15576171875,302.4748840332031,0.4145151972770691,0.050000000745058,0.2403778880834579,291.1241760253906,291.1499938964844,262.6099853515625,260.7366027832031,280.7543029785156,294.2610168457031,291.1259460449219,1.0,0.3326585590839386,0.7758023738861084,0.7758023738861084,1.0,1.0,-1.364629149436951,0.582537055015564,0.7820920944213867,0.2598041892051697,0.0,0.0,0.6273142099380493,95.25225830078124,75.0,33.0679931640625,-14295.943359375,365.3907165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,307.9701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17946.046875,18000.0,0.0,0.0,0.3139583766460418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6882238388061523,0.6882307529449463,-6.934737939445768e-06,0.0,0.0003186278336215,0.0,0.0,55.10317611694336,0.0,0.0,0.0,0.4393157958984375,4.0,0.0,1.0
652020,293.17584228515625,297.1499938964844,293.1499938964844,0.0957643911242485,-2211.723388671875,304.1552734375,0.6509806513786316,0.1527454107999801,0.140680581331253,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4203710854053497,0.050000000745058,0.0504545420408248,293.2591857910156,297.1499938964844,293.1499938964844,0.2506100535392761,-3707.4287109375,304.1666259765625,0.8403333425521851,0.3336427807807922,0.2356138378381729,293.2848205566406,297.1499938964844,293.1499938964844,0.400335282087326,-7264.60400390625,304.1569519042969,0.9571877717971802,0.4858154952526092,0.4620192945003509,293.29864501953125,297.1499938964844,293.1499938964844,0.0109721757471561,-3256.342041015625,302.4138488769531,0.4203710854053497,0.050000000745058,0.2393346279859542,291.14501953125,291.1499938964844,262.6300048828125,260.7520446777344,280.7803955078125,294.2751770019531,291.1468811035156,1.0,0.3254881799221039,0.7753126621246338,0.7753126621246338,1.0,1.0,-1.3538997173309326,0.5775532126426697,0.7763465046882629,0.257170706987381,0.0,0.0,0.6265944242477417,89.5103988647461,63.0,30.471086502075195,-14174.6201171875,347.0461730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058166503906,307.8903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.3164111971855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893123388290405,0.6893193125724792,-6.955431217647856e-06,0.0,0.0003211171424482,0.0,0.0,55.35717010498047,0.0,0.0,0.0,0.4398342669010162,4.0,0.0,1.0
652080,293.17584228515625,297.1499938964844,293.1499938964844,0.0957643911242485,-2211.723388671875,304.1552734375,0.6509806513786316,0.1527454107999801,0.140680581331253,294.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4203710854053497,0.050000000745058,0.0504545420408248,293.2591857910156,297.1499938964844,293.1499938964844,0.2506100535392761,-3707.4287109375,304.1666259765625,0.8403333425521851,0.3336427807807922,0.2356138378381729,293.2848205566406,297.1499938964844,293.1499938964844,0.400335282087326,-7264.60400390625,304.1569519042969,0.9571877717971802,0.4858154952526092,0.4620192945003509,293.29864501953125,297.1499938964844,293.1499938964844,0.0109721757471561,-3256.342041015625,302.4138488769531,0.4203710854053497,0.050000000745058,0.2393346279859542,291.14501953125,291.1499938964844,262.6300048828125,260.7520446777344,280.7803955078125,294.2751770019531,291.1468811035156,1.0,0.3254881799221039,0.7753126621246338,0.7753126621246338,1.0,1.0,-1.3538997173309326,0.5775532126426697,0.7763465046882629,0.257170706987381,0.0,0.0,0.6265944242477417,89.5103988647461,63.0,30.471086502075195,-14174.6201171875,347.0461730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8058166503906,307.8903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.28515625,18000.0,0.0,0.0,0.3164111971855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6893123388290405,0.6893193125724792,-6.955431217647856e-06,0.0,0.0003211171424482,0.0,0.0,55.35717010498047,0.0,0.0,0.0,0.4398342669010162,4.0,0.0,1.0
652140,293.1817626953125,297.1499938964844,293.1499938964844,0.0939149111509323,-2176.87060546875,304.1565856933594,0.659055769443512,0.1508856266736984,0.1386668235063552,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4296802282333374,0.050000000745058,0.0501610450446605,293.2601623535156,297.1499938964844,293.1499938964844,0.2470841258764267,-3665.746337890625,304.1669616699219,0.8514519929885864,0.3306743502616882,0.2333229035139084,293.28155517578125,297.1499938964844,293.1499938964844,0.3965989053249359,-7209.24609375,304.16082763671875,0.9717355966567992,0.483059674501419,0.4590798914432525,293.3018798828125,297.1499938964844,293.1499938964844,0.0107494220137596,-3215.096435546875,302.356201171875,0.4296802282333374,0.050000000745058,0.2379424124956131,291.1654052734375,291.1499938964844,262.6499938964844,260.7674865722656,280.8056945800781,294.28759765625,291.16717529296875,1.0,0.3162079155445099,0.774823009967804,0.774823009967804,1.0,1.0,-1.3431801795959473,0.5725715756416321,0.77060866355896,0.2545702159404754,0.0,0.0,0.6231682896614075,81.90821075439453,51.0,28.701026916503903,-14053.4794921875,324.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642822265625,307.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1171875,18000.0,0.0,0.0,0.3183113634586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845086216926575,0.6845155358314514,-6.927755748620257e-06,0.0,0.000323045591358,0.0,0.0,54.63557434082031,0.0,0.0,0.0,0.4380271732807159,4.0,0.0,1.0
652200,293.1817626953125,297.1499938964844,293.1499938964844,0.0939149111509323,-2176.87060546875,304.1565856933594,0.659055769443512,0.1508856266736984,0.1386668235063552,294.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4296802282333374,0.050000000745058,0.0501610450446605,293.2601623535156,297.1499938964844,293.1499938964844,0.2470841258764267,-3665.746337890625,304.1669616699219,0.8514519929885864,0.3306743502616882,0.2333229035139084,293.28155517578125,297.1499938964844,293.1499938964844,0.3965989053249359,-7209.24609375,304.16082763671875,0.9717355966567992,0.483059674501419,0.4590798914432525,293.3018798828125,297.1499938964844,293.1499938964844,0.0107494220137596,-3215.096435546875,302.356201171875,0.4296802282333374,0.050000000745058,0.2379424124956131,291.1654052734375,291.1499938964844,262.6499938964844,260.7674865722656,280.8056945800781,294.28759765625,291.16717529296875,1.0,0.3162079155445099,0.774823009967804,0.774823009967804,1.0,1.0,-1.3431801795959473,0.5725715756416321,0.77060866355896,0.2545702159404754,0.0,0.0,0.6231682896614075,81.90821075439453,51.0,28.701026916503903,-14053.4794921875,324.7171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642822265625,307.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.1171875,18000.0,0.0,0.0,0.3183113634586334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6845086216926575,0.6845155358314514,-6.927755748620257e-06,0.0,0.000323045591358,0.0,0.0,54.63557434082031,0.0,0.0,0.0,0.4380271732807159,4.0,0.0,1.0
652260,293.185791015625,297.1499938964844,293.1499938964844,0.092229351401329,-2145.141845703125,304.1571960449219,0.6712856888771057,0.1492618918418884,0.1368381679058075,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4433349668979645,0.050000000745058,0.049821488559246,293.2608642578125,297.1499938964844,293.1499938964844,0.2436009496450424,-3624.49365234375,304.1671142578125,0.8673923015594482,0.3277442753314972,0.2310294210910797,293.2777404785156,297.1499938964844,293.1499938964844,0.3929931223392486,-7156.40234375,304.1631774902344,0.9891529083251952,0.4804974794387817,0.4562940001487732,293.303955078125,297.1499938964844,293.1499938964844,0.0105228861793875,-3172.130615234375,302.3006286621094,0.4433349668979645,0.050000000745058,0.2363317012786865,291.184326171875,291.1499938964844,262.6700134277344,260.7829284667969,280.8304138183594,294.298828125,291.1859130859375,1.0,0.3053682744503021,0.7743606567382812,0.7743606567382812,1.0,1.0,-1.3325467109680176,0.5676289200782776,0.76491779088974,0.2520298063755035,0.0,0.0,0.6173009872436523,73.14342498779297,39.0,26.45434188842773,-13930.6982421875,300.1190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002319335937,307.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.009765625,18000.0,0.0,0.0,0.3194433450698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743295192718506,0.6743363738059998,-6.855045739939669e-06,0.0,0.0003241943777538,0.0,0.0,53.03982925415039,0.0,0.0,0.0,0.4340950548648834,4.0,0.0,1.0
