time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.185791015625,297.1499938964844,293.1499938964844,0.092229351401329,-2145.141845703125,304.1571960449219,0.6712856888771057,0.1492618918418884,0.1368381679058075,294.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4433349668979645,0.050000000745058,0.049821488559246,293.2608642578125,297.1499938964844,293.1499938964844,0.2436009496450424,-3624.49365234375,304.1671142578125,0.8673923015594482,0.3277442753314972,0.2310294210910797,293.2777404785156,297.1499938964844,293.1499938964844,0.3929931223392486,-7156.40234375,304.1631774902344,0.9891529083251952,0.4804974794387817,0.4562940001487732,293.303955078125,297.1499938964844,293.1499938964844,0.0105228861793875,-3172.130615234375,302.3006286621094,0.4433349668979645,0.050000000745058,0.2363317012786865,291.184326171875,291.1499938964844,262.6700134277344,260.7829284667969,280.8304138183594,294.298828125,291.1859130859375,1.0,0.3053682744503021,0.7743606567382812,0.7743606567382812,1.0,1.0,-1.3325467109680176,0.5676289200782776,0.76491779088974,0.2520298063755035,0.0,0.0,0.6173009872436523,73.14342498779297,39.0,26.45434188842773,-13930.6982421875,300.1190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002319335937,307.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18102.009765625,18000.0,0.0,0.0,0.3194433450698852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6743295192718506,0.6743363738059998,-6.855045739939669e-06,0.0,0.0003241943777538,0.0,0.0,53.03982925415039,0.0,0.0,0.0,0.4340950548648834,4.0,0.0,1.0
652380,293.1894226074219,297.1499938964844,293.1499938964844,0.0906322672963142,-2115.040771484375,304.157470703125,0.685764729976654,0.1476274579763412,0.1351422369480133,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4602122902870178,0.050000000745058,0.049497440457344,293.2612609863281,297.1499938964844,293.1499938964844,0.2401167005300521,-3583.05810546875,304.167236328125,0.8860538005828857,0.32485431432724,0.2287703603506088,293.2693176269531,297.1499938964844,293.1499938964844,0.3793191015720367,-6949.98583984375,304.183349609375,0.9990000128746032,0.4789339900016784,0.4431606233119964,293.3050842285156,297.1499938964844,293.1499938964844,0.0103095527738332,-3130.486083984375,302.2473449707031,0.4602122902870178,0.050000000745058,0.2347945570945739,291.2051086425781,291.1499938964844,262.69000244140625,260.7983703613281,280.8631286621094,294.30914306640625,291.2090759277344,1.0,0.2929865419864654,0.7738983631134033,0.7738983631134033,1.0,1.0,-1.3098169565200806,0.5571511387825012,0.7526658177375793,0.2467091530561447,0.0,0.0,0.60873943567276,64.58775329589844,27.0,39.20572662353516,-13732.0439453125,271.4606628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,307.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.912109375,18000.0,0.0,0.0,0.3196157813072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593020558357239,0.6593087911605835,-6.743953690602211e-06,0.0,0.0003243694081902,0.0,0.0,50.71392440795898,0.0,0.0,0.0,0.4282711446285248,4.0,0.0,1.0
652440,293.1894226074219,297.1499938964844,293.1499938964844,0.0906322672963142,-2115.040771484375,304.157470703125,0.685764729976654,0.1476274579763412,0.1351422369480133,294.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4602122902870178,0.050000000745058,0.049497440457344,293.2612609863281,297.1499938964844,293.1499938964844,0.2401167005300521,-3583.05810546875,304.167236328125,0.8860538005828857,0.32485431432724,0.2287703603506088,293.2693176269531,297.1499938964844,293.1499938964844,0.3793191015720367,-6949.98583984375,304.183349609375,0.9990000128746032,0.4789339900016784,0.4431606233119964,293.3050842285156,297.1499938964844,293.1499938964844,0.0103095527738332,-3130.486083984375,302.2473449707031,0.4602122902870178,0.050000000745058,0.2347945570945739,291.2051086425781,291.1499938964844,262.69000244140625,260.7983703613281,280.8631286621094,294.30914306640625,291.2090759277344,1.0,0.2929865419864654,0.7738983631134033,0.7738983631134033,1.0,1.0,-1.3098169565200806,0.5571511387825012,0.7526658177375793,0.2467091530561447,0.0,0.0,0.60873943567276,64.58775329589844,27.0,39.20572662353516,-13732.0439453125,271.4606628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,307.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.912109375,18000.0,0.0,0.0,0.3196157813072204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593020558357239,0.6593087911605835,-6.743953690602211e-06,0.0,0.0003243694081902,0.0,0.0,50.71392440795898,0.0,0.0,0.0,0.4282711446285248,4.0,0.0,1.0
652500,293.1949157714844,297.1499938964844,293.1499938964844,0.0893654525279998,-2090.842529296875,304.1584167480469,0.6920782327651978,0.1460484117269516,0.1339240223169326,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.228515625,0.4684367179870605,0.050000000745058,0.049358382821083,293.26141357421875,297.1499938964844,293.1499938964844,0.2379687577486038,-3557.03955078125,304.1679992675781,0.8952038288116455,0.3234164416790008,0.2276710718870163,293.2523498535156,297.1499938964844,293.1499938964844,0.3632931113243103,-6707.3876953125,304.2063903808594,0.9990000128746032,0.4807446599006653,0.4280153810977936,293.3050231933594,297.1499938964844,293.1499938964844,0.0101989787071943,-3106.520751953125,302.2254638671875,0.4684367179870605,0.050000000745058,0.2341349124908447,291.2364196777344,291.1499938964844,262.70001220703125,260.8060607910156,280.8831787109375,294.3086242675781,291.243408203125,1.0,0.2859573066234588,0.7736672163009644,0.7736672163009644,1.0,1.0,-1.28789484500885,0.5471463203430176,0.7407485842704773,0.2414846718311309,0.0,0.0,0.5999320149421692,60.730377197265625,27.0,68.2611312866211,-13554.3056640625,254.3006896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952697753906,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18223.7734375,18000.0,0.0,0.0,0.3191123902797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6467880010604858,0.6467946171760559,-6.6616316871659365e-06,0.0,0.0003238585195504,0.0,0.0,48.88466262817383,0.0,0.0,0.0,0.4234621524810791,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.087554782629013,-2056.4423828125,304.1601867675781,0.698058009147644,0.1438152939081192,0.1320448964834213,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630920410156,0.4761189520359039,0.050000000745058,0.0492159500718116,293.2620849609375,297.1499938964844,293.1499938964844,0.2357890456914901,-3530.61474609375,304.1686706542969,0.90558922290802,0.3218733966350555,0.226556047797203,293.2265319824219,297.1499938964844,293.1499938964844,0.346218854188919,-6448.818359375,304.22711181640625,0.9990000128746032,0.4845071136951446,0.4119246900081634,293.3048095703125,297.1499938964844,293.1499938964844,0.0100874518975615,-3082.108154296875,302.2045593261719,0.4761189520359039,0.050000000745058,0.2334592640399933,291.2705993652344,291.1499938964844,262.7099914550781,260.81378173828125,280.8834533691406,294.27105712890625,291.2760314941406,1.0,0.2784461975097656,0.7735300064086914,0.7735300064086914,1.0,1.0,-1.2640055418014526,0.5362757444381714,0.7277297973632812,0.2358631044626236,0.0,0.0,0.5884235501289368,56.765132904052734,30.0,75.85943603515625,-13336.833984375,236.6807403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11883544921875,308.0428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18326.18359375,18000.0,0.0,0.0,0.3180672824382782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6274318099021912,0.6274383664131165,-6.5350195654900745e-06,0.0,0.0003227978595532,0.0,0.0,46.13945770263672,0.0,0.0,0.0,0.4162706136703491,4.0,0.0,1.0
652620,293.20709228515625,297.1499938964844,293.1499938964844,0.0849517732858657,-2007.546142578125,304.16094970703125,0.7069576978683472,0.1416843980550766,0.1292394250631332,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.4860813915729522,0.050000000745058,0.0490222610533237,293.2650756835937,297.1499938964844,293.1499938964844,0.2317164093255996,-3481.645751953125,304.1691589355469,0.9213441610336304,0.3184127509593963,0.2239930629730224,293.17498779296875,297.1499938964844,293.1499938964844,0.3216768205165863,-6080.1044921875,304.2415771484375,0.9990000128746032,0.4930498003959656,0.3889724612236023,293.3040771484375,297.1499938964844,293.1499938964844,0.0099206380546092,-3047.376220703125,302.1588134765625,0.4860813915729522,0.050000000745058,0.2325405031442642,291.3064270019531,291.1499938964844,262.7300109863281,260.8291931152344,280.8783264160156,294.1986389160156,291.30731201171875,1.0,0.2681365013122558,0.7732557058334351,0.7732557058334351,1.0,1.0,-1.228666067123413,0.5202096700668335,0.7084564566612244,0.2276784479618072,0.0,0.0,0.5646076202392578,51.34485626220703,33.0,43.37442398071289,-12941.5107421875,212.59014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.076171875,18000.0,0.0,0.0,0.3141904771327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813406109809875,0.5813468098640442,-6.213861524884123e-06,0.0,0.0003188634000252,0.0,0.0,39.88108825683594,0.0,0.0,0.0,0.3993768692016601,4.0,0.0,1.0
652680,293.20709228515625,297.1499938964844,293.1499938964844,0.0849517732858657,-2007.546142578125,304.16094970703125,0.7069576978683472,0.1416843980550766,0.1292394250631332,294.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.4860813915729522,0.050000000745058,0.0490222610533237,293.2650756835937,297.1499938964844,293.1499938964844,0.2317164093255996,-3481.645751953125,304.1691589355469,0.9213441610336304,0.3184127509593963,0.2239930629730224,293.17498779296875,297.1499938964844,293.1499938964844,0.3216768205165863,-6080.1044921875,304.2415771484375,0.9990000128746032,0.4930498003959656,0.3889724612236023,293.3040771484375,297.1499938964844,293.1499938964844,0.0099206380546092,-3047.376220703125,302.1588134765625,0.4860813915729522,0.050000000745058,0.2325405031442642,291.3064270019531,291.1499938964844,262.7300109863281,260.8291931152344,280.8783264160156,294.1986389160156,291.30731201171875,1.0,0.2681365013122558,0.7732557058334351,0.7732557058334351,1.0,1.0,-1.228666067123413,0.5202096700668335,0.7084564566612244,0.2276784479618072,0.0,0.0,0.5646076202392578,51.34485626220703,33.0,43.37442398071289,-12941.5107421875,212.59014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549255371094,308.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18402.076171875,18000.0,0.0,0.0,0.3141904771327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813406109809875,0.5813468098640442,-6.213861524884123e-06,0.0,0.0003188634000252,0.0,0.0,39.88108825683594,0.0,0.0,0.0,0.3993768692016601,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0840277671813964,-1990.69482421875,304.1588439941406,0.715009868144989,0.1407452076673507,0.128150925040245,294.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.4929552674293518,0.050000000745058,0.048894390463829,293.2651672363281,297.1499938964844,293.1499938964844,0.2288616895675659,-3447.973876953125,304.1675109863281,0.9328967928886414,0.3154786229133606,0.2218121290206909,293.1354675292969,297.1499938964844,293.1499938964844,0.3049505054950714,-5830.853515625,304.2386169433594,0.9990000128746032,0.5004502534866333,0.3730471730232239,293.3027648925781,297.1499938964844,293.1499938964844,0.009805622510612,-3026.153564453125,302.1092529296875,0.4929552674293518,0.050000000745058,0.2319339364767074,291.30487060546875,291.1499938964844,262.75,260.8446044921875,280.8805236816406,294.1494445800781,291.3036804199219,1.0,0.2609964907169342,0.7729814052581787,0.7729814052581787,1.0,1.0,-1.2047405242919922,0.5092473030090332,0.695493221282959,0.2224889993667602,0.0,0.0,0.5438433289527893,47.77450942993164,36.0,4.8118743896484375,-12634.3994140625,197.15139770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8492126464844,308.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18348.55859375,18000.0,0.0,0.0,0.3082430362701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397480726242065,0.5397539734840393,-5.918894203205127e-06,0.0,0.0003128274984192,0.0,0.0,34.67033767700195,0.0,0.0,0.0,0.3843249380588531,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0840277671813964,-1990.69482421875,304.1588439941406,0.715009868144989,0.1407452076673507,0.128150925040245,294.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.4929552674293518,0.050000000745058,0.048894390463829,293.2651672363281,297.1499938964844,293.1499938964844,0.2288616895675659,-3447.973876953125,304.1675109863281,0.9328967928886414,0.3154786229133606,0.2218121290206909,293.1354675292969,297.1499938964844,293.1499938964844,0.3049505054950714,-5830.853515625,304.2386169433594,0.9990000128746032,0.5004502534866333,0.3730471730232239,293.3027648925781,297.1499938964844,293.1499938964844,0.009805622510612,-3026.153564453125,302.1092529296875,0.4929552674293518,0.050000000745058,0.2319339364767074,291.30487060546875,291.1499938964844,262.75,260.8446044921875,280.8805236816406,294.1494445800781,291.3036804199219,1.0,0.2609964907169342,0.7729814052581787,0.7729814052581787,1.0,1.0,-1.2047405242919922,0.5092473030090332,0.695493221282959,0.2224889993667602,0.0,0.0,0.5438433289527893,47.77450942993164,36.0,4.8118743896484375,-12634.3994140625,197.15139770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8492126464844,308.2627258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18348.55859375,18000.0,0.0,0.0,0.3082430362701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397480726242065,0.5397539734840393,-5.918894203205127e-06,0.0,0.0003128274984192,0.0,0.0,34.67033767700195,0.0,0.0,0.0,0.3843249380588531,4.0,0.0,1.0
652860,293.20166015625,297.1499938964844,293.1499938964844,0.0834565460681915,-1980.581787109375,304.1568603515625,0.7199215888977051,0.1399520933628082,0.1273459047079086,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29034423828125,0.4975356161594391,0.050000000745058,0.0488154962658882,293.2649841308594,297.1499938964844,293.1499938964844,0.2264793068170547,-3420.0908203125,304.1656494140625,0.9395157694816588,0.3125988245010376,0.2197511494159698,293.1059265136719,297.1499938964844,293.1499938964844,0.2942842841148376,-5674.20849609375,304.2267150878906,0.9990000128746032,0.5068212747573853,0.3628726005554199,293.3012390136719,297.1499938964844,293.1499938964844,0.0097183501347899,-3011.8330078125,302.0582580566406,0.4975356161594391,0.050000000745058,0.2315597087144851,291.2879333496094,291.1499938964844,262.7699890136719,260.8599853515625,280.8921813964844,294.12322998046875,291.2855224609375,1.0,0.2563765048980713,0.7729518413543701,0.7729518413543701,1.0,1.0,-1.188541054725647,0.5017151832580566,0.6868258118629456,0.2194423377513885,0.0,0.0,0.5264559388160706,45.56580352783203,39.0,-19.992958068847656,-12397.9931640625,187.41897583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2369384765625,308.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.298828125,18000.0,0.0,0.0,0.3007821440696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057336688041687,0.5057393312454224,-5.687831162504153e-06,0.0,0.0003052556421607,0.0,0.0,30.772872924804688,0.0,0.0,0.0,0.3723242878913879,4.0,0.0,1.0
652920,293.20166015625,297.1499938964844,293.1499938964844,0.0834565460681915,-1980.581787109375,304.1568603515625,0.7199215888977051,0.1399520933628082,0.1273459047079086,294.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29034423828125,0.4975356161594391,0.050000000745058,0.0488154962658882,293.2649841308594,297.1499938964844,293.1499938964844,0.2264793068170547,-3420.0908203125,304.1656494140625,0.9395157694816588,0.3125988245010376,0.2197511494159698,293.1059265136719,297.1499938964844,293.1499938964844,0.2942842841148376,-5674.20849609375,304.2267150878906,0.9990000128746032,0.5068212747573853,0.3628726005554199,293.3012390136719,297.1499938964844,293.1499938964844,0.0097183501347899,-3011.8330078125,302.0582580566406,0.4975356161594391,0.050000000745058,0.2315597087144851,291.2879333496094,291.1499938964844,262.7699890136719,260.8599853515625,280.8921813964844,294.12322998046875,291.2855224609375,1.0,0.2563765048980713,0.7729518413543701,0.7729518413543701,1.0,1.0,-1.188541054725647,0.5017151832580566,0.6868258118629456,0.2194423377513885,0.0,0.0,0.5264559388160706,45.56580352783203,39.0,-19.992958068847656,-12397.9931640625,187.41897583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2369384765625,308.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.298828125,18000.0,0.0,0.0,0.3007821440696716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5057336688041687,0.5057393312454224,-5.687831162504153e-06,0.0,0.0003052556421607,0.0,0.0,30.772872924804688,0.0,0.0,0.0,0.3723242878913879,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0830166339874267,-1972.97021484375,304.1553039550781,0.7220237255096436,0.1391874551773071,0.1266173720359802,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.5000649094581604,0.050000000745058,0.04877445474267,293.2655334472656,297.1499938964844,293.1499938964844,0.2242345660924911,-3393.800048828125,304.1641845703125,0.9414593577384948,0.3095735907554626,0.2176499366760254,293.0854187011719,297.1499938964844,293.1499938964844,0.2885904908180237,-5593.79345703125,304.2105712890625,0.9990000128746032,0.5121126174926758,0.3574638366699219,293.2998352050781,297.1499938964844,293.1499938964844,0.0096484804525971,-3001.805908203125,302.005859375,0.5000649094581604,0.050000000745058,0.2313650101423263,291.26239013671875,291.1499938964844,262.7900085449219,260.8753967285156,280.9117431640625,294.1144714355469,291.25946044921875,1.0,0.253778725862503,0.7729222774505615,0.7729222774505615,1.0,1.0,-1.178367257118225,0.4968203008174896,0.6815469264984131,0.218034416437149,0.0,0.0,0.5131344199180603,44.40727233886719,42.0,-33.41737747192383,-12222.9091796875,181.88172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56982421875,308.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.517578125,18000.0,0.0,0.0,0.2924131751060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800011813640594,0.4800066947937011,-5.519405021914281e-06,0.0,0.0002967622131109,0.0,0.0,28.03199005126953,0.0,0.0,0.0,0.363442450761795,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0830166339874267,-1972.97021484375,304.1553039550781,0.7220237255096436,0.1391874551773071,0.1266173720359802,294.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654724121094,0.5000649094581604,0.050000000745058,0.04877445474267,293.2655334472656,297.1499938964844,293.1499938964844,0.2242345660924911,-3393.800048828125,304.1641845703125,0.9414593577384948,0.3095735907554626,0.2176499366760254,293.0854187011719,297.1499938964844,293.1499938964844,0.2885904908180237,-5593.79345703125,304.2105712890625,0.9990000128746032,0.5121126174926758,0.3574638366699219,293.2998352050781,297.1499938964844,293.1499938964844,0.0096484804525971,-3001.805908203125,302.005859375,0.5000649094581604,0.050000000745058,0.2313650101423263,291.26239013671875,291.1499938964844,262.7900085449219,260.8753967285156,280.9117431640625,294.1144714355469,291.25946044921875,1.0,0.253778725862503,0.7729222774505615,0.7729222774505615,1.0,1.0,-1.178367257118225,0.4968203008174896,0.6815469264984131,0.218034416437149,0.0,0.0,0.5131344199180603,44.40727233886719,42.0,-33.41737747192383,-12222.9091796875,181.88172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56982421875,308.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.517578125,18000.0,0.0,0.0,0.2924131751060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800011813640594,0.4800066947937011,-5.519405021914281e-06,0.0,0.0002967622131109,0.0,0.0,28.03199005126953,0.0,0.0,0.0,0.363442450761795,4.0,0.0,1.0
653100,293.1977844238281,297.1499938964844,293.1499938964844,0.0828177034854888,-1969.5528564453125,304.1547241210937,0.7221522927284241,0.1388035267591476,0.1262654960155487,294.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.5006347298622131,0.050000000745058,0.0487654618918895,293.2660827636719,297.1499938964844,293.1499938964844,0.2230980098247528,-3380.42822265625,304.1636962890625,0.9408671259880066,0.3080057203769684,0.216563731431961,293.0782775878906,297.1499938964844,293.1499938964844,0.2872978746891022,-5577.42578125,304.2019348144531,0.9990000128746032,0.51433265209198,0.3562674522399902,293.2992858886719,297.1499938964844,293.1499938964844,0.0096174450591206,-2997.7080078125,301.97918701171875,0.5006347298622131,0.050000000745058,0.2313223481178283,291.2483215332031,291.1499938964844,262.79998779296875,260.8830871582031,280.9234924316406,294.1148986816406,291.24530029296875,1.0,0.2531104683876037,0.7729074954986572,0.7729074954986572,1.0,1.0,-1.1751422882080078,0.4951914846897125,0.6799508333206177,0.2178157269954681,0.0,0.0,0.5079920291900635,44.14739608764648,42.0,-36.89119338989258,-12155.1806640625,180.3582305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7044372558594,308.5305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18168.076171875,18000.0,0.0,0.0,0.288087248802185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700985252857208,0.4701039791107178,-5.455910923046758e-06,0.0,0.0002923719584941,0.0,0.0,27.022441864013672,0.0,0.0,0.0,0.360065758228302,4.0,0.0,1.0
653160,293.1966857910156,297.1499938964844,293.1499938964844,0.0826241895556449,-1966.2296142578125,304.1542053222656,0.7217376232147217,0.1384140104055404,0.1259161531925201,294.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.500793993473053,0.050000000745058,0.0487629696726799,293.2666931152344,297.1499938964844,293.1499938964844,0.2219520658254623,-3366.9072265625,304.16326904296875,0.9393709301948548,0.3064137995243072,0.2154628634452819,293.0731201171875,297.1499938964844,293.1499938964844,0.2868954241275787,-5574.69384765625,304.1932067871094,0.9990000128746032,0.5162555575370789,0.355934590101242,293.2988586425781,297.1499938964844,293.1499938964844,0.0095881167799234,-2993.999755859375,301.9521179199219,0.500793993473053,0.050000000745058,0.2313105314970016,291.23388671875,291.1499938964844,262.8099975585937,260.8907775878906,280.9363098144531,294.1177062988281,291.2308349609375,1.0,0.2528026700019836,0.7727954983711243,0.7727954983711243,1.0,1.0,-1.17298424243927,0.4940227270126343,0.6789615154266357,0.2178524434566497,0.0,0.0,0.5038447380065918,44.06744384765625,45.0,-38.93721008300781,-12098.86328125,179.53016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8138732910156,308.5600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18137.00390625,18000.0,0.0,0.0,0.2837707102298736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.462021917104721,0.4620273411273956,-5.404287094279425e-06,0.0,0.0002879911917261,0.0,0.0,26.21562385559082,0.0,0.0,0.0,0.3573239743709564,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0822344422340393,-1959.5042724609373,304.1534729003906,0.7194522023200989,0.1376078575849533,0.1252126693725586,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.5000332593917847,0.050000000745058,0.0487749874591827,293.2680969238281,297.1499938964844,293.1499938964844,0.2196236550807953,-3339.31689453125,304.1627502441406,0.9339916706085204,0.30317223072052,0.2132297605276107,293.068359375,297.1499938964844,293.1499938964844,0.2884255945682525,-5604.8681640625,304.1763000488281,0.9990000128746032,0.5191840529441833,0.3575307130813598,293.2984924316406,297.1499938964844,293.1499938964844,0.0095327049493789,-2987.273681640625,301.8968200683594,0.5000332593917847,0.050000000745058,0.2313675284385681,291.2050170898437,291.1499938964844,262.8299865722656,260.9061584472656,280.96343994140625,294.12872314453125,291.2020263671875,1.0,0.2531303167343139,0.7725715637207031,0.7725715637207031,1.0,1.0,-1.1714569330215454,0.4929254949092865,0.6785314679145813,0.2185963243246078,0.0,0.0,0.498446375131607,44.37726593017578,48.0,-40.049049377441406,-12017.1611328125,179.6759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94970703125,308.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.599609375,18000.0,0.0,0.0,0.2754494547843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509831368923187,0.4509884715080261,-5.332290129445028e-06,0.0,0.0002795461914502,0.0,0.0,25.129838943481445,0.0,0.0,0.0,0.3535694181919098,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0822344422340393,-1959.5042724609373,304.1534729003906,0.7194522023200989,0.1376078575849533,0.1252126693725586,294.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2082824707031,0.5000332593917847,0.050000000745058,0.0487749874591827,293.2680969238281,297.1499938964844,293.1499938964844,0.2196236550807953,-3339.31689453125,304.1627502441406,0.9339916706085204,0.30317223072052,0.2132297605276107,293.068359375,297.1499938964844,293.1499938964844,0.2884255945682525,-5604.8681640625,304.1763000488281,0.9990000128746032,0.5191840529441833,0.3575307130813598,293.2984924316406,297.1499938964844,293.1499938964844,0.0095327049493789,-2987.273681640625,301.8968200683594,0.5000332593917847,0.050000000745058,0.2313675284385681,291.2050170898437,291.1499938964844,262.8299865722656,260.9061584472656,280.96343994140625,294.12872314453125,291.2020263671875,1.0,0.2531303167343139,0.7725715637207031,0.7725715637207031,1.0,1.0,-1.1714569330215454,0.4929254949092865,0.6785314679145813,0.2185963243246078,0.0,0.0,0.498446375131607,44.37726593017578,48.0,-40.049049377441406,-12017.1611328125,179.6759490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94970703125,308.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.599609375,18000.0,0.0,0.0,0.2754494547843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509831368923187,0.4509884715080261,-5.332290129445028e-06,0.0,0.0002795461914502,0.0,0.0,25.129838943481445,0.0,0.0,0.0,0.3535694181919098,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0818188041448593,-1952.254150390625,304.15301513671875,0.7154850959777832,0.1367535442113876,0.1244871616363525,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4981040060520172,0.050000000745058,0.0488061755895614,293.2696533203125,297.1499938964844,293.1499938964844,0.2172321826219558,-3310.8203125,304.1624755859375,0.9259838461875916,0.2998652160167694,0.2109629660844802,293.0702209472656,297.1499938964844,293.1499938964844,0.2925716042518616,-5674.6474609375,304.1606750488281,0.9990000128746032,0.5208855867385864,0.3616437315940857,293.2987670898437,297.1499938964844,293.1499938964844,0.0094793299213051,-2980.898681640625,301.8397827148437,0.4981040060520172,0.050000000745058,0.2315154820680618,291.17724609375,291.1499938964844,262.8500061035156,260.9215087890625,280.9913330078125,294.14508056640625,291.1744384765625,1.0,0.2545083165168762,0.772347629070282,0.772347629070282,1.0,1.0,-1.1730164289474487,0.4932130873203277,0.6798033118247986,0.2200545221567154,0.0,0.0,0.4966895282268524,45.21543502807617,51.0,-38.63456726074219,-11970.9853515625,181.8313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9708557128906,308.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.2679622173309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446128785610199,0.4461340606212616,-5.295858045428759e-06,0.0,0.0002719475887715,0.0,0.0,24.641435623168945,0.0,0.0,0.0,0.3518562912940979,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0818188041448593,-1952.254150390625,304.15301513671875,0.7154850959777832,0.1367535442113876,0.1244871616363525,294.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.4981040060520172,0.050000000745058,0.0488061755895614,293.2696533203125,297.1499938964844,293.1499938964844,0.2172321826219558,-3310.8203125,304.1624755859375,0.9259838461875916,0.2998652160167694,0.2109629660844802,293.0702209472656,297.1499938964844,293.1499938964844,0.2925716042518616,-5674.6474609375,304.1606750488281,0.9990000128746032,0.5208855867385864,0.3616437315940857,293.2987670898437,297.1499938964844,293.1499938964844,0.0094793299213051,-2980.898681640625,301.8397827148437,0.4981040060520172,0.050000000745058,0.2315154820680618,291.17724609375,291.1499938964844,262.8500061035156,260.9215087890625,280.9913330078125,294.14508056640625,291.1744384765625,1.0,0.2545083165168762,0.772347629070282,0.772347629070282,1.0,1.0,-1.1730164289474487,0.4932130873203277,0.6798033118247986,0.2200545221567154,0.0,0.0,0.4966895282268524,45.21543502807617,51.0,-38.63456726074219,-11970.9853515625,181.8313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9708557128906,308.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.2679622173309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446128785610199,0.4461340606212616,-5.295858045428759e-06,0.0,0.0002719475887715,0.0,0.0,24.641435623168945,0.0,0.0,0.0,0.3518562912940979,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0813573077321052,-1944.102783203125,304.1527709960937,0.7100433707237244,0.1358426213264465,0.1237273439764976,294.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4953100681304931,0.050000000745058,0.0488532036542892,293.27130126953125,297.1499938964844,293.1499938964844,0.21475750207901,-3281.16650390625,304.1624450683594,0.9161058068275452,0.296499490737915,0.2086658477783203,293.0777893066406,297.1499938964844,293.1499938964844,0.2988187074661255,-5775.73486328125,304.1467590332031,0.9990000128746032,0.5213826894760132,0.3677595853805542,293.2997436523437,297.1499938964844,293.1499938964844,0.0094258952885866,-2974.325439453125,301.78094482421875,0.4953100681304931,0.050000000745058,0.2317385673522949,291.1517639160156,291.1499938964844,262.8699951171875,260.9368591308594,281.01971435546875,294.16534423828125,291.1492614746094,1.0,0.2567252218723297,0.7720127701759338,0.7720127701759338,1.0,1.0,-1.1770117282867432,0.4945885837078094,0.6824231147766113,0.2220408171415329,0.0,0.0,0.498188704252243,46.48832321166992,54.0,-35.49396133422852,-11953.90234375,185.6269378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8817443847656,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.2617170214653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467231631278991,0.4467284679412842,-5.289572072797455e-06,0.0,0.0002656095020938,0.0,0.0,24.657426834106445,0.0,0.0,0.0,0.3519163727760315,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0813573077321052,-1944.102783203125,304.1527709960937,0.7100433707237244,0.1358426213264465,0.1237273439764976,294.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4953100681304931,0.050000000745058,0.0488532036542892,293.27130126953125,297.1499938964844,293.1499938964844,0.21475750207901,-3281.16650390625,304.1624450683594,0.9161058068275452,0.296499490737915,0.2086658477783203,293.0777893066406,297.1499938964844,293.1499938964844,0.2988187074661255,-5775.73486328125,304.1467590332031,0.9990000128746032,0.5213826894760132,0.3677595853805542,293.2997436523437,297.1499938964844,293.1499938964844,0.0094258952885866,-2974.325439453125,301.78094482421875,0.4953100681304931,0.050000000745058,0.2317385673522949,291.1517639160156,291.1499938964844,262.8699951171875,260.9368591308594,281.01971435546875,294.16534423828125,291.1492614746094,1.0,0.2567252218723297,0.7720127701759338,0.7720127701759338,1.0,1.0,-1.1770117282867432,0.4945885837078094,0.6824231147766113,0.2220408171415329,0.0,0.0,0.498188704252243,46.48832321166992,54.0,-35.49396133422852,-11953.90234375,185.6269378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8817443847656,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.2617170214653015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467231631278991,0.4467284679412842,-5.289572072797455e-06,0.0,0.0002656095020938,0.0,0.0,24.657426834106445,0.0,0.0,0.0,0.3519163727760315,4.0,0.0,1.0
653580,293.1919860839844,297.1499938964844,293.1499938964844,0.0808388292789459,-1934.8448486328125,304.1527099609375,0.7033079862594604,0.134872168302536,0.1229269057512283,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4919007122516632,0.050000000745058,0.0489134639501571,293.2730407714844,297.1499938964844,293.1499938964844,0.2121875584125518,-3250.20361328125,304.16259765625,0.9053459167480468,0.2930788099765777,0.2063394486904144,293.09014892578125,297.1499938964844,293.1499938964844,0.3067425191402435,-5901.23388671875,304.1347045898437,0.9990000128746032,0.5207148194313049,0.3754507899284363,293.3013610839844,297.1499938964844,293.1499938964844,0.0093711027875542,-2967.2041015625,301.7203369140625,0.4919007122516632,0.050000000745058,0.2320244014263153,291.1292419433594,291.1499938964844,262.8900146484375,260.95220947265625,281.04803466796875,294.1886901855469,291.1271057128906,1.0,0.2596068680286407,0.7716779708862305,0.7716779708862305,1.0,1.0,-1.1829054355621338,0.4968288242816925,0.6860765814781189,0.2244377732276916,0.0,0.0,0.5024979710578918,48.12260055541992,57.0,-31.39388656616211,-11960.4189453125,190.7793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6956481933594,308.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.822265625,18000.0,0.0,0.0,0.2569992542266845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452063500881195,0.4520688056945801,-5.309590051183477e-06,0.0,0.0002608215727377,0.0,0.0,25.1130428314209,0.0,0.0,0.0,0.3535250723361969,4.0,0.0,1.0
653640,293.1919860839844,297.1499938964844,293.1499938964844,0.0808388292789459,-1934.8448486328125,304.1527099609375,0.7033079862594604,0.134872168302536,0.1229269057512283,294.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4919007122516632,0.050000000745058,0.0489134639501571,293.2730407714844,297.1499938964844,293.1499938964844,0.2121875584125518,-3250.20361328125,304.16259765625,0.9053459167480468,0.2930788099765777,0.2063394486904144,293.09014892578125,297.1499938964844,293.1499938964844,0.3067425191402435,-5901.23388671875,304.1347045898437,0.9990000128746032,0.5207148194313049,0.3754507899284363,293.3013610839844,297.1499938964844,293.1499938964844,0.0093711027875542,-2967.2041015625,301.7203369140625,0.4919007122516632,0.050000000745058,0.2320244014263153,291.1292419433594,291.1499938964844,262.8900146484375,260.95220947265625,281.04803466796875,294.1886901855469,291.1271057128906,1.0,0.2596068680286407,0.7716779708862305,0.7716779708862305,1.0,1.0,-1.1829054355621338,0.4968288242816925,0.6860765814781189,0.2244377732276916,0.0,0.0,0.5024979710578918,48.12260055541992,57.0,-31.39388656616211,-11960.4189453125,190.7793731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6956481933594,308.3688049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.822265625,18000.0,0.0,0.0,0.2569992542266845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452063500881195,0.4520688056945801,-5.309590051183477e-06,0.0,0.0002608215727377,0.0,0.0,25.1130428314209,0.0,0.0,0.0,0.3535250723361969,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.080556496977806,-1929.7698974609373,304.1527404785156,0.699627161026001,0.1343649923801422,0.1225108727812767,294.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.4900242388248443,0.050000000745058,0.0489478558301925,293.2738952636719,297.1499938964844,293.1499938964844,0.2108647227287292,-3234.203369140625,304.1627197265625,0.8999866247177124,0.2913489043712616,0.2051655203104019,293.09783935546875,297.1499938964844,293.1499938964844,0.3112170696258545,-5971.2529296875,304.1293640136719,0.9990000128746032,0.5199615359306335,0.379770964384079,293.3023986816406,297.1499938964844,293.1499938964844,0.00934290420264,-2963.356689453125,301.6893920898437,0.4900242388248443,0.050000000745058,0.2321875691413879,291.1192626953125,291.1499938964844,262.8999938964844,260.9598999023437,281.06219482421875,294.201416015625,291.1173095703125,1.0,0.2612498104572296,0.7715105414390564,0.7715105414390564,1.0,1.0,-1.1864194869995115,0.4982089400291443,0.6882106065750122,0.2257575541734695,0.0,0.0,0.5055544376373291,49.05573654174805,57.0,-29.063371658325195,-11971.0966796875,193.79042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5722351074219,308.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17939.326171875,18000.0,0.0,0.0,0.2552647590637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563085734844208,0.4563139081001282,-5.3285893955035135e-06,0.0,0.0002590612857602,0.0,0.0,25.491369247436523,0.0,0.0,0.0,0.3548502027988434,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802581384778022,-1924.38623046875,304.1527709960937,0.6957923769950867,0.1338438987731933,0.1220844015479087,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4880547821521759,0.050000000745058,0.0489847660064697,293.2747802734375,297.1499938964844,293.1499938964844,0.2095153182744979,-3217.83935546875,304.162841796875,0.8945092558860779,0.2896064817905426,0.2039845287799835,293.1064147949219,297.1499938964844,293.1499938964844,0.3159770965576172,-6045.208984375,304.1244506835937,0.9990000128746032,0.5189399123191833,0.3843528032302856,293.3035583496094,297.1499938964844,293.1499938964844,0.0093140751123428,-2959.28466796875,301.6580810546875,0.4880547821521759,0.050000000745058,0.2323626428842544,291.1101989746094,291.1499938964844,262.9100036621094,260.9675598144531,281.0765686035156,294.21484375,291.10845947265625,1.0,0.263005256652832,0.7713020443916321,0.7713020443916321,1.0,1.0,-1.1902440786361694,0.4997269213199615,0.6905171871185303,0.2271384447813034,0.0,0.0,0.5091190934181213,50.05698013305664,60.0,-26.543630599975582,-11985.9306640625,197.0568084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324035644531,308.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.955078125,18000.0,0.0,0.0,0.2539570927619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614856839179992,0.461491048336029,-5.353177584765945e-06,0.0,0.0002577341801952,0.0,0.0,25.963098526000977,0.0,0.0,0.0,0.3564899563789367,4.0,0.0,1.0
653820,293.1919250488281,297.1499938964844,293.1499938964844,0.0796127542853355,-1912.683837890625,304.1529235839844,0.6877915859222412,0.1327623128890991,0.121201567351818,294.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4838663339614868,0.050000000745058,0.0490653179585933,293.27655029296875,297.1499938964844,293.1499938964844,0.2067341804504394,-3183.9814453125,304.1632080078125,0.8832513689994812,0.2860851883888244,0.2016016840934753,293.12579345703125,297.1499938964844,293.1499938964844,0.3262138068675995,-6202.6806640625,304.115966796875,0.9990000128746032,0.5161200761795044,0.3941679894924164,293.30621337890625,297.1499938964844,293.1499938964844,0.0092542069032788,-2950.365478515625,301.5943298339844,0.4838663339614868,0.050000000745058,0.2327447533607483,291.0950927734375,291.1499938964844,262.92999267578125,260.98291015625,281.10577392578125,294.2440490722656,291.09381103515625,1.0,0.2667993605136871,0.7708851099014282,0.7708851099014282,1.0,1.0,-1.1986608505249023,0.5031171441078186,0.6955437660217285,0.2300632297992706,0.0,0.0,0.5174921751022339,52.24142837524414,63.0,-21.111814498901367,-12026.2138671875,204.27330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1153564453125,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.861328125,18000.0,0.0,0.0,0.2526227831840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742788076400757,0.4742842316627502,-5.418019100034144e-06,0.0,0.0002563800080679,0.0,0.0,27.1678524017334,0.0,0.0,0.0,0.3606177866458893,4.0,0.0,1.0
653880,293.1919250488281,297.1499938964844,293.1499938964844,0.0796127542853355,-1912.683837890625,304.1529235839844,0.6877915859222412,0.1327623128890991,0.121201567351818,294.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.4838663339614868,0.050000000745058,0.0490653179585933,293.27655029296875,297.1499938964844,293.1499938964844,0.2067341804504394,-3183.9814453125,304.1632080078125,0.8832513689994812,0.2860851883888244,0.2016016840934753,293.12579345703125,297.1499938964844,293.1499938964844,0.3262138068675995,-6202.6806640625,304.115966796875,0.9990000128746032,0.5161200761795044,0.3941679894924164,293.30621337890625,297.1499938964844,293.1499938964844,0.0092542069032788,-2950.365478515625,301.5943298339844,0.4838663339614868,0.050000000745058,0.2327447533607483,291.0950927734375,291.1499938964844,262.92999267578125,260.98291015625,281.10577392578125,294.2440490722656,291.09381103515625,1.0,0.2667993605136871,0.7708851099014282,0.7708851099014282,1.0,1.0,-1.1986608505249023,0.5031171441078186,0.6955437660217285,0.2300632297992706,0.0,0.0,0.5174921751022339,52.24142837524414,63.0,-21.111814498901367,-12026.2138671875,204.27330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1153564453125,308.049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.861328125,18000.0,0.0,0.0,0.2526227831840515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742788076400757,0.4742842316627502,-5.418019100034144e-06,0.0,0.0002563800080679,0.0,0.0,27.1678524017334,0.0,0.0,0.0,0.3606177866458893,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0789041966199874,-1899.77099609375,304.15313720703125,0.6795492172241211,0.1316341012716293,0.1202825605869293,294.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4793458878993988,0.050000000745058,0.0491536445915699,293.2786865234375,297.1499938964844,293.1499938964844,0.2038163989782333,-3148.2685546875,304.1636657714844,0.8718218207359314,0.282451182603836,0.1991696506738662,293.1473083496094,297.1499938964844,293.1499938964844,0.3371984362602234,-6369.6123046875,304.1090393066406,0.9990000128746032,0.5123776197433472,0.4046565890312195,293.30926513671875,297.1499938964844,293.1499938964844,0.0091912476345896,-2940.338623046875,301.529296875,0.4793458878993988,0.050000000745058,0.2331637293100357,291.0841979980469,291.1499938964844,262.95001220703125,260.99822998046875,281.1365966796875,294.27764892578125,291.0833740234375,1.0,0.270887941122055,0.7704681754112244,0.7704681754112244,1.0,1.0,-1.2078373432159424,0.5068603157997131,0.7009769678115845,0.2331530153751373,0.0,0.0,0.5270389318466187,54.63451385498047,66.0,-15.185205459594728,-12077.421875,212.2690277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7692565917969,307.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.939453125,18000.0,0.0,0.0,0.2529129981994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896724224090576,0.4896779060363769,-5.5014993449731264e-06,0.0,0.0002566745388321,0.0,0.0,28.684131622314453,0.0,0.0,0.0,0.3656972050666809,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0789041966199874,-1899.77099609375,304.15313720703125,0.6795492172241211,0.1316341012716293,0.1202825605869293,294.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08526611328125,0.4793458878993988,0.050000000745058,0.0491536445915699,293.2786865234375,297.1499938964844,293.1499938964844,0.2038163989782333,-3148.2685546875,304.1636657714844,0.8718218207359314,0.282451182603836,0.1991696506738662,293.1473083496094,297.1499938964844,293.1499938964844,0.3371984362602234,-6369.6123046875,304.1090393066406,0.9990000128746032,0.5123776197433472,0.4046565890312195,293.30926513671875,297.1499938964844,293.1499938964844,0.0091912476345896,-2940.338623046875,301.529296875,0.4793458878993988,0.050000000745058,0.2331637293100357,291.0841979980469,291.1499938964844,262.95001220703125,260.99822998046875,281.1365966796875,294.27764892578125,291.0833740234375,1.0,0.270887941122055,0.7704681754112244,0.7704681754112244,1.0,1.0,-1.2078373432159424,0.5068603157997131,0.7009769678115845,0.2331530153751373,0.0,0.0,0.5270389318466187,54.63451385498047,66.0,-15.185205459594728,-12077.421875,212.2690277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7692565917969,307.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.939453125,18000.0,0.0,0.0,0.2529129981994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896724224090576,0.4896779060363769,-5.5014993449731264e-06,0.0,0.0002566745388321,0.0,0.0,28.684131622314453,0.0,0.0,0.0,0.3656972050666809,4.0,0.0,1.0
654060,293.1927185058594,297.1499938964844,293.1499938964844,0.0781327486038208,-1885.6524658203125,304.15338134765625,0.6712629795074463,0.1304677724838256,0.1193335801362991,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4744210839271545,0.050000000745058,0.049248669296503,293.2816467285156,297.1499938964844,293.1499938964844,0.2006286233663559,-3108.997802734375,304.1644287109375,0.8603196144104004,0.2785931527614593,0.1965867131948471,293.1696472167969,297.1499938964844,293.1499938964844,0.3487210571765899,-6542.7255859375,304.103515625,0.9990000128746032,0.5079164505004883,0.4156446456909179,293.3125305175781,297.1499938964844,293.1499938964844,0.0091247884556651,-2929.018798828125,301.46343994140625,0.4744210839271545,0.050000000745058,0.2336144745349884,291.0782470703125,291.1499938964844,262.9700012207031,261.0135498046875,281.1707458496094,294.3176574707031,291.07794189453125,1.0,0.2751847207546234,0.7699915170669556,0.7699915170669556,1.0,1.0,-1.2174423933029177,0.5107958912849426,0.7066464424133301,0.236336663365364,0.0,0.0,0.5370574593544006,57.20476150512695,69.0,-8.50932788848877,-12134.796875,220.89089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184875488281,307.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.34375,18000.0,0.0,0.0,0.2546514570713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066969990730286,0.5067026019096375,-5.599848009296693e-06,0.0,0.0002584388712421,0.0,0.0,30.445343017578125,0.0,0.0,0.0,0.3714437782764435,4.0,0.0,1.0
