time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1927185058594,297.1499938964844,293.1499938964844,0.0781327486038208,-1885.6524658203125,304.15338134765625,0.6712629795074463,0.1304677724838256,0.1193335801362991,294.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4744210839271545,0.050000000745058,0.049248669296503,293.2816467285156,297.1499938964844,293.1499938964844,0.2006286233663559,-3108.997802734375,304.1644287109375,0.8603196144104004,0.2785931527614593,0.1965867131948471,293.1696472167969,297.1499938964844,293.1499938964844,0.3487210571765899,-6542.7255859375,304.103515625,0.9990000128746032,0.5079164505004883,0.4156446456909179,293.3125305175781,297.1499938964844,293.1499938964844,0.0091247884556651,-2929.018798828125,301.46343994140625,0.4744210839271545,0.050000000745058,0.2336144745349884,291.0782470703125,291.1499938964844,262.9700012207031,261.0135498046875,281.1707458496094,294.3176574707031,291.07794189453125,1.0,0.2751847207546234,0.7699915170669556,0.7699915170669556,1.0,1.0,-1.2174423933029177,0.5107958912849426,0.7066464424133301,0.236336663365364,0.0,0.0,0.5370574593544006,57.20476150512695,69.0,-8.50932788848877,-12134.796875,220.89089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184875488281,307.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.34375,18000.0,0.0,0.0,0.2546514570713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066969990730286,0.5067026019096375,-5.599848009296693e-06,0.0,0.0002584388712421,0.0,0.0,30.445343017578125,0.0,0.0,0.0,0.3714437782764435,4.0,0.0,1.0
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.0773074254393577,-1870.510498046875,304.15362548828125,0.6631227731704712,0.1292724907398224,0.1183615624904632,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4689809679985046,0.050000000745058,0.0493490323424339,293.28472900390625,297.1499938964844,293.1499938964844,0.1972584426403045,-3067.271484375,304.16522216796875,0.8490528464317322,0.2746294438838959,0.1939175575971603,293.192626953125,297.1499938964844,293.1499938964844,0.3605863451957702,-6719.05517578125,304.0992736816406,0.9990000128746032,0.5027613639831543,0.4269433915615082,293.31597900390625,297.1499938964844,293.1499938964844,0.0090552903711795,-2916.509521484375,301.3969116210937,0.4689809679985046,0.050000000745058,0.2340905666351318,291.07684326171875,291.1499938964844,262.989990234375,261.0288391113281,281.2073974609375,294.3626708984375,291.07696533203125,1.0,0.279620885848999,0.7695149183273315,0.7695149183273315,1.0,1.0,-1.2273261547088623,0.5148635506629944,0.7124626636505127,0.2395893037319183,0.0,0.0,0.5469480156898499,59.915977478027344,72.0,-2.285827159881592,-12195.7119140625,230.0293731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,307.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.748046875,18000.0,0.0,0.0,0.2575884759426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242809653282166,0.5242866277694702,-5.707522632292239e-06,0.0,0.0002614195691421,0.0,0.0,32.35886764526367,0.0,0.0,0.0,0.377515584230423,4.0,0.0,1.0
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.0773074254393577,-1870.510498046875,304.15362548828125,0.6631227731704712,0.1292724907398224,0.1183615624904632,294.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07684326171875,0.4689809679985046,0.050000000745058,0.0493490323424339,293.28472900390625,297.1499938964844,293.1499938964844,0.1972584426403045,-3067.271484375,304.16522216796875,0.8490528464317322,0.2746294438838959,0.1939175575971603,293.192626953125,297.1499938964844,293.1499938964844,0.3605863451957702,-6719.05517578125,304.0992736816406,0.9990000128746032,0.5027613639831543,0.4269433915615082,293.31597900390625,297.1499938964844,293.1499938964844,0.0090552903711795,-2916.509521484375,301.3969116210937,0.4689809679985046,0.050000000745058,0.2340905666351318,291.07684326171875,291.1499938964844,262.989990234375,261.0288391113281,281.2073974609375,294.3626708984375,291.07696533203125,1.0,0.279620885848999,0.7695149183273315,0.7695149183273315,1.0,1.0,-1.2273261547088623,0.5148635506629944,0.7124626636505127,0.2395893037319183,0.0,0.0,0.5469480156898499,59.915977478027344,72.0,-2.285827159881592,-12195.7119140625,230.0293731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08526611328125,307.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17853.748046875,18000.0,0.0,0.0,0.2575884759426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242809653282166,0.5242866277694702,-5.707522632292239e-06,0.0,0.0002614195691421,0.0,0.0,32.35886764526367,0.0,0.0,0.0,0.377515584230423,4.0,0.0,1.0
654300,293.1935729980469,297.1499938964844,293.1499938964844,0.0768773257732391,-1862.61083984375,304.1537475585937,0.6591514348983765,0.1286667287349701,0.1178691089153289,294.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774841308594,0.4660180509090423,0.050000000745058,0.0494008809328079,293.2862854003906,297.1499938964844,293.1499938964844,0.1955218464136123,-3045.69580078125,304.1656188964844,0.8435587882995605,0.272616982460022,0.1925617158412933,293.2042236328125,297.1499938964844,293.1499938964844,0.3665990531444549,-6807.71142578125,304.0975646972656,0.9990000128746032,0.4999395608901977,0.4326644539833069,293.3177185058594,297.1499938964844,293.1499938964844,0.0090194754302501,-2909.827392578125,301.36346435546875,0.4660180509090423,0.050000000745058,0.2343365103006363,291.0777282714844,291.1499938964844,263.0,261.0364990234375,281.2267150878906,294.3871154785156,291.0780334472656,1.0,0.2818740010261535,0.7692765593528748,0.7692765593528748,1.0,1.0,-1.2323323488235474,0.5169286727905273,0.7154037356376648,0.2412328273057937,0.0,0.0,0.5516828894615173,61.31530380249024,72.0,0.7038180232048035,-12227.123046875,234.76315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,307.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17853.43359375,18000.0,0.0,0.0,0.2594186663627624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329931378364563,0.5329989194869995,-5.763088665844407e-06,0.0,0.0002632769756019,0.0,0.0,33.34339141845703,0.0,0.0,0.0,0.3805729448795318,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764367133378982,-1854.51416015625,304.15386962890625,0.6552630662918091,0.1280570328235626,0.1173734664916992,294.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.4628622829914093,0.050000000745058,0.049453679472208,293.287841796875,297.1499938964844,293.1499938964844,0.193753957748413,-3023.678955078125,304.1659851074219,0.8381630182266235,0.270586222410202,0.1911932379007339,293.21588134765625,297.1499938964844,293.1499938964844,0.3726418912410736,-6896.361328125,304.0961303710937,0.9990000128746032,0.4969661831855774,0.4384138882160187,293.3194580078125,297.1499938964844,293.1499938964844,0.0089829871430993,-2902.86474609375,301.3299255371094,0.4628622829914093,0.050000000745058,0.2345869690179824,291.07965087890625,291.1499938964844,263.010009765625,261.0441589355469,281.2467956542969,294.412841796875,291.0801696777344,1.0,0.2841423451900482,0.7690154314041138,0.7690154314041138,1.0,1.0,-1.2373602390289309,0.5190020203590393,0.7183582186698914,0.2428802549839019,0.0,0.0,0.5561850666999817,62.73951721191406,60.0,3.62536096572876,-12258.7705078125,239.5916442871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,307.3724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17855.3828125,18000.0,0.0,0.0,0.2614381015300751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414776802062988,0.541483461856842,-5.81868289373233e-06,0.0,0.0002653264382388,0.0,0.0,34.32636642456055,0.0,0.0,0.0,0.3835815787315368,4.0,0.0,1.0
654420,293.1941833496094,297.1499938964844,293.1499938964844,0.0753517150878906,-1834.3460693359373,304.1543884277344,0.653644859790802,0.126881256699562,0.116295151412487,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.463328093290329,0.050000000745058,0.0494460277259349,293.2887878417969,297.1499938964844,293.1499938964844,0.1899748295545578,-2976.197265625,304.1669616699219,0.8349500894546509,0.266891598701477,0.1885058879852295,293.2334899902344,297.1499938964844,293.1499938964844,0.3722867369651794,-6881.70751953125,304.11529541015625,0.9990000128746032,0.4917013347148895,0.4375871419906616,293.3226623535156,297.1499938964844,293.1499938964844,0.0088735381141304,-2878.40576171875,301.26666259765625,0.463328093290329,0.050000000745058,0.2345506697893142,291.100830078125,291.1499938964844,263.0299987792969,261.0594482421875,281.2996826171875,294.4471435546875,291.1050109863281,1.0,0.2827698290348053,0.7684932351112366,0.7684932351112366,1.0,1.0,-1.231805443763733,0.5156329274177551,0.7161725759506226,0.243850290775299,0.0,0.0,0.5618122220039368,62.523468017578125,48.0,34.531044006347656,-12229.1640625,237.1020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5506286621094,307.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.04296875,18000.0,0.0,0.0,0.2657598853111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554421544075012,0.555448055267334,-5.92025480727898e-06,0.0,0.0002697125019039,0.0,0.0,36.0321044921875,0.0,0.0,0.0,0.3886168599128723,4.0,0.0,1.0
654480,293.1941833496094,297.1499938964844,293.1499938964844,0.0753517150878906,-1834.3460693359373,304.1543884277344,0.653644859790802,0.126881256699562,0.116295151412487,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.463328093290329,0.050000000745058,0.0494460277259349,293.2887878417969,297.1499938964844,293.1499938964844,0.1899748295545578,-2976.197265625,304.1669616699219,0.8349500894546509,0.266891598701477,0.1885058879852295,293.2334899902344,297.1499938964844,293.1499938964844,0.3722867369651794,-6881.70751953125,304.11529541015625,0.9990000128746032,0.4917013347148895,0.4375871419906616,293.3226623535156,297.1499938964844,293.1499938964844,0.0088735381141304,-2878.40576171875,301.26666259765625,0.463328093290329,0.050000000745058,0.2345506697893142,291.100830078125,291.1499938964844,263.0299987792969,261.0594482421875,281.2996826171875,294.4471435546875,291.1050109863281,1.0,0.2827698290348053,0.7684932351112366,0.7684932351112366,1.0,1.0,-1.231805443763733,0.5156329274177551,0.7161725759506226,0.243850290775299,0.0,0.0,0.5618122220039368,62.523468017578125,48.0,34.531044006347656,-12229.1640625,237.1020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5506286621094,307.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.04296875,18000.0,0.0,0.0,0.2657598853111267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554421544075012,0.555448055267334,-5.92025480727898e-06,0.0,0.0002697125019039,0.0,0.0,36.0321044921875,0.0,0.0,0.0,0.3886168599128723,4.0,0.0,1.0
654540,293.1940612792969,297.1499938964844,293.1499938964844,0.0740670710802078,-1810.258544921875,304.1550598144531,0.6574426889419556,0.1257859766483307,0.1151916682720184,294.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4694202840328216,0.050000000745058,0.049341145902872,293.2913818359375,297.1499938964844,293.1499938964844,0.1857767254114151,-2922.851318359375,304.1683349609375,0.8381482362747192,0.2628645002841949,0.1857989281415939,293.2338562011719,297.1499938964844,293.1499938964844,0.360297679901123,-6691.89990234375,304.1470031738281,0.9990000128746032,0.4894724786281585,0.426068514585495,293.3252258300781,297.1499938964844,293.1499938964844,0.0087286625057458,-2842.813720703125,301.2104187011719,0.4694202840328216,0.050000000745058,0.234053149819374,291.1489562988281,291.1499938964844,263.04998779296875,261.0747375488281,281.3558044433594,294.44580078125,291.1543273925781,1.0,0.2769865691661834,0.7679710388183594,0.7679710388183594,1.0,1.0,-1.212688446044922,0.5057088732719421,0.706979513168335,0.2428818345069885,0.0,0.0,0.5588541626930237,59.67665100097656,36.0,61.94397735595703,-12064.20703125,224.3298492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.426513671875,307.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.2696908116340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556716918945312,0.5556776523590088,-5.948615580564365e-06,0.0,0.00027370188036,0.0,0.0,36.19499206542969,0.0,0.0,0.0,0.3889807462692261,4.0,0.0,1.0
654600,293.1940612792969,297.1499938964844,293.1499938964844,0.0740670710802078,-1810.258544921875,304.1550598144531,0.6574426889419556,0.1257859766483307,0.1151916682720184,294.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.4694202840328216,0.050000000745058,0.049341145902872,293.2913818359375,297.1499938964844,293.1499938964844,0.1857767254114151,-2922.851318359375,304.1683349609375,0.8381482362747192,0.2628645002841949,0.1857989281415939,293.2338562011719,297.1499938964844,293.1499938964844,0.360297679901123,-6691.89990234375,304.1470031738281,0.9990000128746032,0.4894724786281585,0.426068514585495,293.3252258300781,297.1499938964844,293.1499938964844,0.0087286625057458,-2842.813720703125,301.2104187011719,0.4694202840328216,0.050000000745058,0.234053149819374,291.1489562988281,291.1499938964844,263.04998779296875,261.0747375488281,281.3558044433594,294.44580078125,291.1543273925781,1.0,0.2769865691661834,0.7679710388183594,0.7679710388183594,1.0,1.0,-1.212688446044922,0.5057088732719421,0.706979513168335,0.2428818345069885,0.0,0.0,0.5588541626930237,59.67665100097656,36.0,61.94397735595703,-12064.20703125,224.3298492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.426513671875,307.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.2696908116340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556716918945312,0.5556776523590088,-5.948615580564365e-06,0.0,0.00027370188036,0.0,0.0,36.19499206542969,0.0,0.0,0.0,0.3889807462692261,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727459341287612,-1785.5093994140625,304.15557861328125,0.6660924553871155,0.1248013749718666,0.1141159161925315,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.4786000549793243,0.050000000745058,0.0491681732237339,293.2942810058594,297.1499938964844,293.1499938964844,0.1809864044189453,-2861.612060546875,304.170166015625,0.8462702035903931,0.2586890161037445,0.1826859414577484,293.21728515625,297.1499938964844,293.1499938964844,0.3396022021770477,-6371.6259765625,304.1825256347656,0.9990000128746032,0.490673691034317,0.4063577055931091,293.32684326171875,297.1499938964844,293.1499938964844,0.0085687767714262,-2802.193359375,301.158447265625,0.4786000549793243,0.050000000745058,0.2332326471805572,291.2060241699219,291.1499938964844,263.07000732421875,261.09002685546875,281.4108581542969,294.4073486328125,291.2120056152344,1.0,0.2676615417003631,0.7676681280136108,0.7676681280136108,1.0,1.0,-1.1828134059906006,0.4905932545661926,0.6922202110290527,0.2405221313238144,0.0,0.0,0.5476335883140564,54.97922897338867,39.0,76.95726013183594,-11787.84375,204.54376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4516906738281,307.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.11328125,18000.0,0.0,0.0,0.2723349332809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407748818397522,0.540780782699585,-5.878696356376167e-06,0.0,0.0002763853408396,0.0,0.0,34.56105041503906,0.0,0.0,0.0,0.3839937746524811,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727459341287612,-1785.5093994140625,304.15557861328125,0.6660924553871155,0.1248013749718666,0.1141159161925315,294.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.4786000549793243,0.050000000745058,0.0491681732237339,293.2942810058594,297.1499938964844,293.1499938964844,0.1809864044189453,-2861.612060546875,304.170166015625,0.8462702035903931,0.2586890161037445,0.1826859414577484,293.21728515625,297.1499938964844,293.1499938964844,0.3396022021770477,-6371.6259765625,304.1825256347656,0.9990000128746032,0.490673691034317,0.4063577055931091,293.32684326171875,297.1499938964844,293.1499938964844,0.0085687767714262,-2802.193359375,301.158447265625,0.4786000549793243,0.050000000745058,0.2332326471805572,291.2060241699219,291.1499938964844,263.07000732421875,261.09002685546875,281.4108581542969,294.4073486328125,291.2120056152344,1.0,0.2676615417003631,0.7676681280136108,0.7676681280136108,1.0,1.0,-1.1828134059906006,0.4905932545661926,0.6922202110290527,0.2405221313238144,0.0,0.0,0.5476335883140564,54.97922897338867,39.0,76.95726013183594,-11787.84375,204.54376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4516906738281,307.243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.11328125,18000.0,0.0,0.0,0.2723349332809448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407748818397522,0.540780782699585,-5.878696356376167e-06,0.0,0.0002763853408396,0.0,0.0,34.56105041503906,0.0,0.0,0.0,0.3839937746524811,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0717135965824127,-1766.3787841796875,304.1553955078125,0.6724813580513,0.1240254044532775,0.1132416576147079,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.4846216142177582,0.050000000745058,0.0490506440401077,293.2952575683594,297.1499938964844,293.1499938964844,0.1768664568662643,-2809.064697265625,304.1702575683594,0.8515839576721191,0.2548319101333618,0.1798804849386215,293.1942749023437,297.1499938964844,293.1499938964844,0.324415922164917,-6140.2255859375,304.19635009765625,0.9990000128746032,0.4936416149139404,0.3923980295658111,293.3272705078125,297.1499938964844,293.1499938964844,0.0084371473640203,-2769.391357421875,301.1060485839844,0.4846216142177582,0.050000000745058,0.2326751500368118,291.2476806640625,291.1499938964844,263.0899963378906,261.10528564453125,281.4325256347656,294.3295593261719,291.2491149902344,1.0,0.2615063786506653,0.7673652768135071,0.7673652768135071,1.0,1.0,-1.1608242988586426,0.4793246984481811,0.6814996004104614,0.2392025887966156,0.0,0.0,0.5312775373458862,51.78310012817383,42.0,48.392364501953125,-11520.783203125,191.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6249084472656,307.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18226.236328125,18000.0,0.0,0.0,0.2730914652347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133596062660217,0.5133653283119202,-5.723462436435511e-06,0.0,0.0002771531289909,0.0,0.0,31.547632217407227,0.0,0.0,0.0,0.3747319281101227,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0717135965824127,-1766.3787841796875,304.1553955078125,0.6724813580513,0.1240254044532775,0.1132416576147079,294.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450561523437,0.4846216142177582,0.050000000745058,0.0490506440401077,293.2952575683594,297.1499938964844,293.1499938964844,0.1768664568662643,-2809.064697265625,304.1702575683594,0.8515839576721191,0.2548319101333618,0.1798804849386215,293.1942749023437,297.1499938964844,293.1499938964844,0.324415922164917,-6140.2255859375,304.19635009765625,0.9990000128746032,0.4936416149139404,0.3923980295658111,293.3272705078125,297.1499938964844,293.1499938964844,0.0084371473640203,-2769.391357421875,301.1060485839844,0.4846216142177582,0.050000000745058,0.2326751500368118,291.2476806640625,291.1499938964844,263.0899963378906,261.10528564453125,281.4325256347656,294.3295593261719,291.2491149902344,1.0,0.2615063786506653,0.7673652768135071,0.7673652768135071,1.0,1.0,-1.1608242988586426,0.4793246984481811,0.6814996004104614,0.2392025887966156,0.0,0.0,0.5312775373458862,51.78310012817383,42.0,48.392364501953125,-11520.783203125,191.0338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6249084472656,307.2669982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18226.236328125,18000.0,0.0,0.0,0.2730914652347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133596062660217,0.5133653283119202,-5.723462436435511e-06,0.0,0.0002771531289909,0.0,0.0,31.547632217407227,0.0,0.0,0.0,0.3747319281101227,4.0,0.0,1.0
654900,293.1903381347656,297.1499938964844,293.1499938964844,0.0714231953024864,-1761.1527099609375,304.1549377441406,0.6747172474861145,0.1237789243459701,0.1129410862922668,294.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4866287410259247,0.050000000745058,0.0490119382739067,293.29541015625,297.1499938964844,293.1499938964844,0.1751372367143631,-2787.1962890625,304.1697082519531,0.8528435230255127,0.2529619336128235,0.1785355806350708,293.1841125488281,297.1499938964844,293.1499938964844,0.3194089531898498,-6065.1845703125,304.1969909667969,0.9990000128746032,0.4950741827487945,0.387690395116806,293.32684326171875,297.1499938964844,293.1499938964844,0.0083875423297286,-2758.158447265625,301.0775756835937,0.4866287410259247,0.050000000745058,0.23249152302742,291.2517395019531,291.1499938964844,263.1000061035156,261.1129150390625,281.43670654296875,294.2892761230469,291.2519836425781,1.0,0.2593328952789306,0.7672138214111328,0.7672138214111328,1.0,1.0,-1.1529306173324585,0.4752015769481659,0.6777290105819702,0.2389390766620636,0.0,0.0,0.5240557789802551,50.72989654541016,42.0,28.00637435913086,-11417.4716796875,186.4737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75079345703125,307.2986145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18219.296875,18000.0,0.0,0.0,0.2727576792240143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999423027038574,0.4999479651451111,-5.640215022140183e-06,0.0,0.0002768143604043,0.0,0.0,30.098920822143555,0.0,0.0,0.0,0.3701590001583099,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.071230873465538,-1757.7523193359375,304.1543884277344,0.6764451265335083,0.1236067339777946,0.1127258315682411,294.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.4881362020969391,0.050000000745058,0.0489832386374473,293.2953796386719,297.1499938964844,293.1499938964844,0.1735101640224456,-2766.638427734375,304.1690979003906,0.8533327579498291,0.2511273920536041,0.1772241294384002,293.1752319335937,297.1499938964844,293.1499938964844,0.3156298398971557,-6009.28369140625,304.1952819824219,0.9990000128746032,0.4963903427124023,0.3841629028320312,293.3260803222656,297.1499938964844,293.1499938964844,0.0083441259339451,-2748.6513671875,301.0491638183594,0.4881362020969391,0.050000000745058,0.2323554009199142,291.2518005371094,291.1499938964844,263.1099853515625,261.1205444335937,281.4397888183594,294.2533569335937,291.2514343261719,1.0,0.2576784491539001,0.7672090530395508,0.7672090530395508,1.0,1.0,-1.1466652154922483,0.4718957841396332,0.674769401550293,0.2388803213834762,0.0,0.0,0.5172528624534607,49.94879150390625,45.0,12.908990859985352,-11333.876953125,182.99888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915100097656,307.3429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18203.5859375,18000.0,0.0,0.0,0.2720088958740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876440465450287,0.4876496195793152,-5.563980266742874e-06,0.0,0.0002760544302873,0.0,0.0,28.80637550354004,0.0,0.0,0.0,0.3659705519676208,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710538402199745,-1754.796142578125,304.1532287597656,0.6783893704414368,0.1234040781855583,0.1124745607376098,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4898328781127929,0.050000000745058,0.048951432108879,293.294921875,297.1499938964844,293.1499938964844,0.1704831421375274,-2728.3984375,304.16778564453125,0.8521928191184998,0.2475329339504242,0.1746808737516403,293.1616516113281,297.1499938964844,293.1499938964844,0.3113021850585937,-5947.5859375,304.1872863769531,0.9990000128746032,0.4985147714614868,0.3802145421504974,293.32391357421875,297.1499938964844,293.1499938964844,0.0082704052329063,-2733.32177734375,300.9926452636719,0.4898328781127929,0.050000000745058,0.2322045117616653,291.2440490722656,291.1499938964844,263.1300048828125,261.13580322265625,281.44647216796875,294.1979064941406,291.24267578125,1.0,0.2557229101657867,0.7671995162963867,0.7671995162963867,1.0,1.0,-1.1383508443832395,0.4673605561256408,0.6709902882575989,0.2392317056655883,0.0,0.0,0.5051294565200806,49.08180236816406,48.0,-8.008902549743652,-11208.607421875,178.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,307.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.732421875,18000.0,0.0,0.0,0.2694548368453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659351110458374,0.4659405350685119,-5.4329557315213606e-06,0.0,0.000273462414043,0.0,0.0,26.62020492553711,0.0,0.0,0.0,0.3586801588535309,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710538402199745,-1754.796142578125,304.1532287597656,0.6783893704414368,0.1234040781855583,0.1124745607376098,294.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.4898328781127929,0.050000000745058,0.048951432108879,293.294921875,297.1499938964844,293.1499938964844,0.1704831421375274,-2728.3984375,304.16778564453125,0.8521928191184998,0.2475329339504242,0.1746808737516403,293.1616516113281,297.1499938964844,293.1499938964844,0.3113021850585937,-5947.5859375,304.1872863769531,0.9990000128746032,0.4985147714614868,0.3802145421504974,293.32391357421875,297.1499938964844,293.1499938964844,0.0082704052329063,-2733.32177734375,300.9926452636719,0.4898328781127929,0.050000000745058,0.2322045117616653,291.2440490722656,291.1499938964844,263.1300048828125,261.13580322265625,281.44647216796875,294.1979064941406,291.24267578125,1.0,0.2557229101657867,0.7671995162963867,0.7671995162963867,1.0,1.0,-1.1383508443832395,0.4673605561256408,0.6709902882575989,0.2392317056655883,0.0,0.0,0.5051294565200806,49.08180236816406,48.0,-8.008902549743652,-11208.607421875,178.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905212402344,307.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.732421875,18000.0,0.0,0.0,0.2694548368453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659351110458374,0.4659405350685119,-5.4329557315213606e-06,0.0,0.000273462414043,0.0,0.0,26.62020492553711,0.0,0.0,0.0,0.3586801588535309,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.0710420832037925,-1754.8944091796875,304.1521911621094,0.6784185171127319,0.1232896372675895,0.1123548820614814,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.490027368068695,0.050000000745058,0.0489478260278701,293.2943420410156,297.1499938964844,293.1499938964844,0.167654201388359,-2692.610107421875,304.16656494140625,0.8485943078994751,0.2439788430929184,0.1721988469362259,293.15399169921875,297.1499938964844,293.1499938964844,0.310643583536148,-5942.41748046875,304.1759033203125,0.9990000128746032,0.4997850060462951,0.3797639608383178,293.3214111328125,297.1499938964844,293.1499938964844,0.008209123276174,-2721.504638671875,300.9358215332031,0.490027368068695,0.050000000745058,0.2321874052286148,291.22882080078125,291.1499938964844,263.1499938964844,261.15106201171875,281.45526123046875,294.1634521484375,291.2268981933594,1.0,0.2552731037139892,0.7671899795532227,0.7671899795532227,1.0,1.0,-1.1346611976623535,0.4651030600070953,0.6695581078529358,0.2400826960802078,0.0,0.0,0.4955930709838867,48.98019790649414,51.0,-19.739856719970703,-11131.2626953125,177.44973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,307.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.376953125,18000.0,0.0,0.0,0.2658390700817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488471746444702,0.4488525092601776,-5.331787178874947e-06,0.0,0.0002697928866837,0.0,0.0,24.977434158325195,0.0,0.0,0.0,0.3530157506465912,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.0710420832037925,-1754.8944091796875,304.1521911621094,0.6784185171127319,0.1232896372675895,0.1123548820614814,294.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.490027368068695,0.050000000745058,0.0489478260278701,293.2943420410156,297.1499938964844,293.1499938964844,0.167654201388359,-2692.610107421875,304.16656494140625,0.8485943078994751,0.2439788430929184,0.1721988469362259,293.15399169921875,297.1499938964844,293.1499938964844,0.310643583536148,-5942.41748046875,304.1759033203125,0.9990000128746032,0.4997850060462951,0.3797639608383178,293.3214111328125,297.1499938964844,293.1499938964844,0.008209123276174,-2721.504638671875,300.9358215332031,0.490027368068695,0.050000000745058,0.2321874052286148,291.22882080078125,291.1499938964844,263.1499938964844,261.15106201171875,281.45526123046875,294.1634521484375,291.2268981933594,1.0,0.2552731037139892,0.7671899795532227,0.7671899795532227,1.0,1.0,-1.1346611976623535,0.4651030600070953,0.6695581078529358,0.2400826960802078,0.0,0.0,0.4955930709838867,48.98019790649414,51.0,-19.739856719970703,-11131.2626953125,177.44973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,307.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.376953125,18000.0,0.0,0.0,0.2658390700817108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488471746444702,0.4488525092601776,-5.331787178874947e-06,0.0,0.0002697928866837,0.0,0.0,24.977434158325195,0.0,0.0,0.0,0.3530157506465912,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.0710936412215232,-1756.1451416015625,304.1513671875,0.676761269569397,0.1231864169239997,0.1122816056013107,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.4890020787715912,0.050000000745058,0.0489669479429721,293.2939453125,297.1499938964844,293.1499938964844,0.1648967415094375,-2657.58984375,304.1656494140625,0.8430109620094299,0.2404048293828964,0.1697292327880859,293.152099609375,297.1499938964844,293.1499938964844,0.3129492402076721,-5982.412109375,304.1634216308594,0.9990000128746032,0.5000777840614319,0.3821443021297455,293.3191223144531,297.1499938964844,293.1499938964844,0.0081548606976866,-2711.57568359375,300.8783874511719,0.4890020787715912,0.050000000745058,0.2322781234979629,291.2104797363281,291.1499938964844,263.1700134277344,261.1663513183594,281.4666748046875,294.14630126953125,291.2084045410156,1.0,0.2560285627841949,0.7670106291770935,0.7670106291770935,1.0,1.0,-1.1345970630645752,0.4646054804325104,0.6699915528297424,0.2413186877965927,0.0,0.0,0.4887369275093078,49.49448013305664,54.0,-24.99773979187012,-11091.2744140625,178.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190856933594,307.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.2616109549999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364643394947052,0.4364695847034454,-5.259014415059937e-06,0.0,0.0002655018761288,0.0,0.0,23.826622009277344,0.0,0.0,0.0,0.3489390015602112,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.0710936412215232,-1756.1451416015625,304.1513671875,0.676761269569397,0.1231864169239997,0.1122816056013107,294.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.4890020787715912,0.050000000745058,0.0489669479429721,293.2939453125,297.1499938964844,293.1499938964844,0.1648967415094375,-2657.58984375,304.1656494140625,0.8430109620094299,0.2404048293828964,0.1697292327880859,293.152099609375,297.1499938964844,293.1499938964844,0.3129492402076721,-5982.412109375,304.1634216308594,0.9990000128746032,0.5000777840614319,0.3821443021297455,293.3191223144531,297.1499938964844,293.1499938964844,0.0081548606976866,-2711.57568359375,300.8783874511719,0.4890020787715912,0.050000000745058,0.2322781234979629,291.2104797363281,291.1499938964844,263.1700134277344,261.1663513183594,281.4666748046875,294.14630126953125,291.2084045410156,1.0,0.2560285627841949,0.7670106291770935,0.7670106291770935,1.0,1.0,-1.1345970630645752,0.4646054804325104,0.6699915528297424,0.2413186877965927,0.0,0.0,0.4887369275093078,49.49448013305664,54.0,-24.99773979187012,-11091.2744140625,178.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7190856933594,307.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.861328125,18000.0,0.0,0.0,0.2616109549999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364643394947052,0.4364695847034454,-5.259014415059937e-06,0.0,0.0002655018761288,0.0,0.0,23.826622009277344,0.0,0.0,0.0,0.3489390015602112,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711527913808822,-1757.519287109375,304.1508178710937,0.6737091541290283,0.1230527758598327,0.1122064143419265,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4870072901248932,0.050000000745058,0.0490047223865985,293.2938842773437,297.1499938964844,293.1499938964844,0.1621366143226623,-2622.359619140625,304.1650390625,0.8359013795852661,0.2367705404758453,0.1672373265028,293.155517578125,297.1499938964844,293.1499938964844,0.3176676034927368,-6058.642578125,304.151123046875,0.9990000128746032,0.4993425607681274,0.386803537607193,293.3173522949219,297.1499938964844,293.1499938964844,0.0081044472754001,-2702.620849609375,300.8199157714844,0.4870072901248932,0.050000000745058,0.2324572950601577,291.1911926269531,291.1499938964844,263.19000244140625,261.1817321777344,281.4798889160156,294.1427917480469,291.1891174316406,1.0,0.2577483355998993,0.7668313384056091,0.7668313384056091,1.0,1.0,-1.1373679637908936,0.4654924273490906,0.6718754768371582,0.2428970485925674,0.0,0.0,0.4845339655876159,50.51336288452149,57.0,-26.765247344970703,-11079.9482421875,181.23684692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89459228515625,307.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.798828125,18000.0,0.0,0.0,0.2572047114372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284898042678833,0.4284949898719787,-5.211054030951345e-06,0.0,0.0002610301016829,0.0,0.0,23.097644805908203,0.0,0.0,0.0,0.3463070690631866,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711527913808822,-1757.519287109375,304.1508178710937,0.6737091541290283,0.1230527758598327,0.1122064143419265,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.193359375,0.4870072901248932,0.050000000745058,0.0490047223865985,293.2938842773437,297.1499938964844,293.1499938964844,0.1621366143226623,-2622.359619140625,304.1650390625,0.8359013795852661,0.2367705404758453,0.1672373265028,293.155517578125,297.1499938964844,293.1499938964844,0.3176676034927368,-6058.642578125,304.151123046875,0.9990000128746032,0.4993425607681274,0.386803537607193,293.3173522949219,297.1499938964844,293.1499938964844,0.0081044472754001,-2702.620849609375,300.8199157714844,0.4870072901248932,0.050000000745058,0.2324572950601577,291.1911926269531,291.1499938964844,263.19000244140625,261.1817321777344,281.4798889160156,294.1427917480469,291.1891174316406,1.0,0.2577483355998993,0.7668313384056091,0.7668313384056091,1.0,1.0,-1.1373679637908936,0.4654924273490906,0.6718754768371582,0.2428970485925674,0.0,0.0,0.4845339655876159,50.51336288452149,57.0,-26.765247344970703,-11079.9482421875,181.23684692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89459228515625,307.7176208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.798828125,18000.0,0.0,0.0,0.2572047114372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284898042678833,0.4284949898719787,-5.211054030951345e-06,0.0,0.0002610301016829,0.0,0.0,23.097644805908203,0.0,0.0,0.0,0.3463070690631866,4.0,0.0,1.0
655500,293.1737060546875,297.1499938964844,293.1499938964844,0.0711749643087387,-1758.0640869140625,304.150634765625,0.6717589497566223,0.1229676231741905,0.1121595650911331,294.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.4857133030891418,0.050000000745058,0.0490295626223087,293.29400634765625,297.1499938964844,293.1499938964844,0.160740777850151,-2604.470703125,304.16485595703125,0.831900417804718,0.2349230051040649,0.1659759283065796,293.15899658203125,297.1499938964844,293.1499938964844,0.320783257484436,-6107.939453125,304.145263671875,0.9990000128746032,0.4985883831977844,0.3898373246192932,293.31671142578125,297.1499938964844,293.1499938964844,0.0080799926072359,-2698.31103515625,300.79022216796875,0.4857133030891418,0.050000000745058,0.2325751334428787,291.1815795898437,291.1499938964844,263.20001220703125,261.1894836425781,281.48712158203125,294.145263671875,291.1795349121094,1.0,0.2589055299758911,0.7667416334152222,0.7667416334152222,1.0,1.0,-1.1396100521087646,0.4663537144660949,0.6732563972473145,0.2437940537929535,0.0,0.0,0.4833964705467224,51.18355178833008,57.0,-26.801279067993164,-11083.041015625,183.22378540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9537658691406,307.7389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.990234375,18000.0,0.0,0.0,0.2550609409809112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260582625865936,0.4260634779930115,-5.195382072997745e-06,0.0,0.0002588544448371,0.0,0.0,22.873889923095703,0.0,0.0,0.0,0.345490962266922,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711883902549743,-1758.4434814453125,304.1504821777344,0.6695804595947266,0.1228684931993484,0.1121038943529129,294.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.4842514097690582,0.050000000745058,0.0490578711032867,293.29425048828125,297.1499938964844,293.1499938964844,0.159328430891037,-2586.31884765625,304.1647033691406,0.8276554346084595,0.2330531030893325,0.1647018641233444,293.1635437011719,297.1499938964844,293.1499938964844,0.3243277668952942,-6163.47265625,304.1396789550781,0.9990000128746032,0.4975830316543579,0.3932660818099975,293.3162536621094,297.1499938964844,293.1499938964844,0.0080557847395539,-2694.032958984375,300.7601928710937,0.4842514097690582,0.050000000745058,0.2327094078063964,291.17218017578125,291.1499938964844,263.2099914550781,261.1972351074219,281.4949645996094,294.1501770019531,291.17022705078125,1.0,0.2602295577526092,0.7665954232215881,0.7665954232215881,1.0,1.0,-1.142324447631836,0.4674381613731384,0.6748862862586975,0.2447457164525985,0.0,0.0,0.4828589558601379,51.94715118408203,60.0,-26.370059967041016,-11090.908203125,185.54586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9932861328125,307.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.052734375,18000.0,0.0,0.0,0.253016322851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245887696743011,0.4245939552783966,-5.184733709029388e-06,0.0,0.0002567793999332,0.0,0.0,22.7347354888916,0.0,0.0,0.0,0.3449811637401581,4.0,0.0,1.0
655620,293.1710510253906,297.1499938964844,293.1499938964844,0.0711819604039192,-1758.5753173828125,304.1503295898437,0.6646799445152283,0.1226255521178245,0.1119619831442833,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4808778166770935,0.050000000745058,0.0491237454116344,293.2950134277344,297.1499938964844,293.1499938964844,0.1564428806304931,-2549.07177734375,304.16461181640625,0.8185003995895386,0.2292423546314239,0.1621117889881134,293.1754150390625,297.1499938964844,293.1499938964844,0.3325247466564178,-6290.34423828125,304.1295166015625,0.9990000128746032,0.4948360919952392,0.4011318385601043,293.3157958984375,297.1499938964844,293.1499938964844,0.0080074556171894,-2685.369140625,300.69921875,0.4808778166770935,0.050000000745058,0.2330219000577926,291.1545715332031,291.1499938964844,263.2300109863281,261.2128295898437,281.5121154785156,294.16668701171875,291.1528015136719,1.0,0.2633042335510254,0.7663028836250305,0.7663028836250305,1.0,1.0,-1.1489403247833252,0.4701831042766571,0.6787572503089905,0.2468092888593673,0.0,0.0,0.4834473431110382,53.72332000732422,63.0,-24.520362854003903,-11118.5830078125,191.08106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0135192871094,307.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.2493776082992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243150353431701,0.4243202209472656,-5.177262210054323e-06,0.0,0.0002530865604057,0.0,0.0,22.687759399414062,0.0,0.0,0.0,0.3448081910610199,4.0,0.0,1.0
655680,293.1710510253906,297.1499938964844,293.1499938964844,0.0711819604039192,-1758.5753173828125,304.1503295898437,0.6646799445152283,0.1226255521178245,0.1119619831442833,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4808778166770935,0.050000000745058,0.0491237454116344,293.2950134277344,297.1499938964844,293.1499938964844,0.1564428806304931,-2549.07177734375,304.16461181640625,0.8185003995895386,0.2292423546314239,0.1621117889881134,293.1754150390625,297.1499938964844,293.1499938964844,0.3325247466564178,-6290.34423828125,304.1295166015625,0.9990000128746032,0.4948360919952392,0.4011318385601043,293.3157958984375,297.1499938964844,293.1499938964844,0.0080074556171894,-2685.369140625,300.69921875,0.4808778166770935,0.050000000745058,0.2330219000577926,291.1545715332031,291.1499938964844,263.2300109863281,261.2128295898437,281.5121154785156,294.16668701171875,291.1528015136719,1.0,0.2633042335510254,0.7663028836250305,0.7663028836250305,1.0,1.0,-1.1489403247833252,0.4701831042766571,0.6787572503089905,0.2468092888593673,0.0,0.0,0.4834473431110382,53.72332000732422,63.0,-24.520362854003903,-11118.5830078125,191.08106994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0135192871094,307.750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.2493776082992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4243150353431701,0.4243202209472656,-5.177262210054323e-06,0.0,0.0002530865604057,0.0,0.0,22.687759399414062,0.0,0.0,0.0,0.3448081910610199,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.0711253732442855,-1757.7652587890625,304.1503295898437,0.6592772006988525,0.1223231852054596,0.1117765456438064,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4769530594348907,0.050000000745058,0.0492001995444297,293.2961730957031,297.1499938964844,293.1499938964844,0.1534673124551773,-2510.44140625,304.1647033691406,0.8083934783935547,0.2253365665674209,0.1594629883766174,293.1903991699219,297.1499938964844,293.1499938964844,0.3419259190559387,-6433.908203125,304.1206970214844,0.9990000128746032,0.4911598861217499,0.4100714325904846,293.31597900390625,297.1499938964844,293.1499938964844,0.0079585993662476,-2676.360107421875,300.6370544433594,0.4769530594348907,0.050000000745058,0.2333845645189285,291.138916015625,291.1499938964844,263.25,261.2285461425781,281.5315856933594,294.19146728515625,291.1374206542969,1.0,0.2668354213237762,0.7660104036331177,0.7660104036331177,1.0,1.0,-1.1567955017089844,0.4735294282436371,0.6832661628723145,0.2490500956773758,0.0,0.0,0.4859966933727264,55.78303909301758,66.0,-21.75518798828125,-11158.6767578125,197.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96099853515625,307.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3828125,18000.0,0.0,0.0,0.246534451842308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272071421146393,0.4272123277187347,-5.186250291444594e-06,0.0,0.0002502011193428,0.0,0.0,22.91542053222656,0.0,0.0,0.0,0.3456422686576843,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.0711253732442855,-1757.7652587890625,304.1503295898437,0.6592772006988525,0.1223231852054596,0.1117765456438064,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4769530594348907,0.050000000745058,0.0492001995444297,293.2961730957031,297.1499938964844,293.1499938964844,0.1534673124551773,-2510.44140625,304.1647033691406,0.8083934783935547,0.2253365665674209,0.1594629883766174,293.1903991699219,297.1499938964844,293.1499938964844,0.3419259190559387,-6433.908203125,304.1206970214844,0.9990000128746032,0.4911598861217499,0.4100714325904846,293.31597900390625,297.1499938964844,293.1499938964844,0.0079585993662476,-2676.360107421875,300.6370544433594,0.4769530594348907,0.050000000745058,0.2333845645189285,291.138916015625,291.1499938964844,263.25,261.2285461425781,281.5315856933594,294.19146728515625,291.1374206542969,1.0,0.2668354213237762,0.7660104036331177,0.7660104036331177,1.0,1.0,-1.1567955017089844,0.4735294282436371,0.6832661628723145,0.2490500956773758,0.0,0.0,0.4859966933727264,55.78303909301758,66.0,-21.75518798828125,-11158.6767578125,197.63055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96099853515625,307.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3828125,18000.0,0.0,0.0,0.246534451842308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272071421146393,0.4272123277187347,-5.186250291444594e-06,0.0,0.0002502011193428,0.0,0.0,22.91542053222656,0.0,0.0,0.0,0.3456422686576843,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0710145458579063,-1755.936279296875,304.150390625,0.6536007523536682,0.1219649687409401,0.1115482151508331,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4724701941013336,0.050000000745058,0.0492854081094265,293.2976379394531,297.1499938964844,293.1499938964844,0.1503952294588089,-2470.3251953125,304.1649169921875,0.7972727417945862,0.221339464187622,0.1567558795213699,293.2077331542969,297.1499938964844,293.1499938964844,0.3522416353225708,-6589.55859375,304.1133117675781,0.9990000128746032,0.4866267740726471,0.4198100566864013,293.3166809082031,297.1499938964844,293.1499938964844,0.0079086003825068,-2666.787353515625,300.57391357421875,0.4724701941013336,0.050000000745058,0.2337887436151504,291.1258544921875,291.1499938964844,263.2699890136719,261.244384765625,281.5541076660156,294.2239990234375,291.1246643066406,1.0,0.2707091867923736,0.7656388282775879,0.7656388282775879,1.0,1.0,-1.1655488014221191,0.477301150560379,0.6882476210594177,0.2514174580574035,0.0,0.0,0.49012291431427,58.07640075683594,54.0,-18.190784454345703,-11207.3720703125,205.01876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8468933105469,307.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.466796875,18000.0,0.0,0.0,0.2446449995040893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327594935894012,0.4327647089958191,-5.209581104281824e-06,0.0,0.0002482835843693,0.0,0.0,23.37983512878418,0.0,0.0,0.0,0.3473326563835144,4.0,0.0,1.0
