time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0710145458579063,-1755.936279296875,304.150390625,0.6536007523536682,0.1219649687409401,0.1115482151508331,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4724701941013336,0.050000000745058,0.0492854081094265,293.2976379394531,297.1499938964844,293.1499938964844,0.1503952294588089,-2470.3251953125,304.1649169921875,0.7972727417945862,0.221339464187622,0.1567558795213699,293.2077331542969,297.1499938964844,293.1499938964844,0.3522416353225708,-6589.55859375,304.1133117675781,0.9990000128746032,0.4866267740726471,0.4198100566864013,293.3166809082031,297.1499938964844,293.1499938964844,0.0079086003825068,-2666.787353515625,300.57391357421875,0.4724701941013336,0.050000000745058,0.2337887436151504,291.1258544921875,291.1499938964844,263.2699890136719,261.244384765625,281.5541076660156,294.2239990234375,291.1246643066406,1.0,0.2707091867923736,0.7656388282775879,0.7656388282775879,1.0,1.0,-1.1655488014221191,0.477301150560379,0.6882476210594177,0.2514174580574035,0.0,0.0,0.49012291431427,58.07640075683594,54.0,-18.190784454345703,-11207.3720703125,205.01876831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8468933105469,307.6548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.466796875,18000.0,0.0,0.0,0.2446449995040893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327594935894012,0.4327647089958191,-5.209581104281824e-06,0.0,0.0002482835843693,0.0,0.0,23.37983512878418,0.0,0.0,0.0,0.3473326563835144,4.0,0.0,1.0
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706880018115043,-1749.943359375,304.1508178710937,0.6540339589118958,0.1216322556138038,0.1112143471837043,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4734520018100738,0.050000000745058,0.0492670275270938,293.29901123046875,297.1499938964844,293.1499938964844,0.1469637304544448,-2424.9609375,304.16571044921875,0.793676495552063,0.2173191457986831,0.1539379507303238,293.21954345703125,297.1499938964844,293.1499938964844,0.350839227437973,-6561.8564453125,304.1285095214844,0.9990000128746032,0.4827414453029632,0.4177291393280029,293.3174743652344,297.1499938964844,293.1499938964844,0.0078302836045622,-2647.977783203125,300.5149841308594,0.4734520018100738,0.050000000745058,0.2337015718221664,291.1300354003906,291.1499938964844,263.2900085449219,261.2603454589844,281.5896301269531,294.2420654296875,291.1327209472656,1.0,0.2688470780849457,0.7652672529220581,0.7652672529220581,1.0,1.0,-1.1591506004333496,0.4739875197410583,0.6851630806922913,0.2509586811065674,0.0,0.0,0.4929910004138946,57.5460205078125,42.0,11.979681968688965,-11173.89453125,201.86705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967163085937,307.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5546875,18000.0,0.0,0.0,0.2436569929122924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438826709985733,0.4388319551944732,-5.241643975750776e-06,0.0,0.0002472808700986,0.0,0.0,23.919452667236328,0.0,0.0,0.0,0.3492284119129181,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706880018115043,-1749.943359375,304.1508178710937,0.6540339589118958,0.1216322556138038,0.1112143471837043,294.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.4734520018100738,0.050000000745058,0.0492670275270938,293.29901123046875,297.1499938964844,293.1499938964844,0.1469637304544448,-2424.9609375,304.16571044921875,0.793676495552063,0.2173191457986831,0.1539379507303238,293.21954345703125,297.1499938964844,293.1499938964844,0.350839227437973,-6561.8564453125,304.1285095214844,0.9990000128746032,0.4827414453029632,0.4177291393280029,293.3174743652344,297.1499938964844,293.1499938964844,0.0078302836045622,-2647.977783203125,300.5149841308594,0.4734520018100738,0.050000000745058,0.2337015718221664,291.1300354003906,291.1499938964844,263.2900085449219,261.2603454589844,281.5896301269531,294.2420654296875,291.1327209472656,1.0,0.2688470780849457,0.7652672529220581,0.7652672529220581,1.0,1.0,-1.1591506004333496,0.4739875197410583,0.6851630806922913,0.2509586811065674,0.0,0.0,0.4929910004138946,57.5460205078125,42.0,11.979681968688965,-11173.89453125,201.86705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967163085937,307.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5546875,18000.0,0.0,0.0,0.2436569929122924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438826709985733,0.4388319551944732,-5.241643975750776e-06,0.0,0.0002472808700986,0.0,0.0,23.919452667236328,0.0,0.0,0.0,0.3492284119129181,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704523250460624,-1745.495361328125,304.1510925292969,0.6564578413963318,0.1215204074978828,0.1110515743494033,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4758267104625702,0.050000000745058,0.0492218993604183,293.299560546875,297.1499938964844,293.1499938964844,0.1450885385274887,-2399.92041015625,304.166259765625,0.7945209741592407,0.2153249233961105,0.1525095552206039,293.2194519042969,297.1499938964844,293.1499938964844,0.3457168042659759,-6480.36572265625,304.1417541503906,0.9990000128746032,0.4818736612796783,0.4125730097293854,293.31768798828125,297.1499938964844,293.1499938964844,0.0077790888026356,-2634.347412109375,300.4893493652344,0.4758267104625702,0.050000000745058,0.2334875017404556,291.1441345214844,291.1499938964844,263.29998779296875,261.26837158203125,281.6035461425781,294.23223876953125,291.147216796875,1.0,0.2662293612957001,0.7650814652442932,0.7650814652442932,1.0,1.0,-1.1507431268692017,0.4699483215808868,0.6807948350906372,0.2496131360530853,0.0,0.0,0.4919754266738891,56.29828643798828,42.0,25.80147361755371,-11105.9609375,196.6910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6264953613281,307.5751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.2433377355337143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.438808262348175,0.4388135075569153,-5.248374236543896e-06,0.0,0.0002469568571541,0.0,0.0,23.94495964050293,0.0,0.0,0.0,0.3493021428585052,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702343136072158,-1741.3719482421875,304.1513061523437,0.6602450609207153,0.1214598938822746,0.1109126135706901,294.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4791250824928283,0.050000000745058,0.0491580255329608,293.2999267578125,297.1499938964844,293.1499938964844,0.143213614821434,-2374.82666015625,304.1667175292969,0.7968988418579102,0.2133539468050003,0.1510797590017318,293.2152404785156,297.1499938964844,293.1499938964844,0.3383046984672546,-6364.154296875,304.15673828125,0.9990000128746032,0.4818189740180969,0.4051621556282043,293.3176574707031,297.1499938964844,293.1499938964844,0.0077252853661775,-2619.8896484375,300.46453857421875,0.4791250824928283,0.050000000745058,0.2331845015287399,291.1587829589844,291.1499938964844,263.3099975585937,261.27642822265625,281.6134033203125,294.2103271484375,291.161865234375,1.0,0.2626413702964782,0.7649440169334412,0.7649440169334412,1.0,1.0,-1.139526605606079,0.4646604657173157,0.6748660802841187,0.247601568698883,0.0,0.0,0.4899194538593292,54.53582763671875,45.0,33.47340393066406,-11011.3857421875,189.6950225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56951904296875,307.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.150390625,18000.0,0.0,0.0,0.243014395236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367677569389343,0.4367730021476745,-5.244573003437836e-06,0.0,0.0002466287114657,0.0,0.0,23.79021453857422,0.0,0.0,0.0,0.3487490713596344,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.070025734603405,-1737.43115234375,304.15118408203125,0.6646496057510376,0.1214392334222793,0.1108018904924392,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4826437532901764,0.050000000745058,0.0490892715752124,293.3004455566406,297.1499938964844,293.1499938964844,0.1397297084331512,-2328.244873046875,304.1669006347656,0.7973672151565552,0.2094526439905166,0.1483002752065658,293.2021484375,297.1499938964844,293.1499938964844,0.3298416137695312,-6233.748046875,304.1680603027344,0.9990000128746032,0.4828201830387115,0.397027850151062,293.3169860839844,297.1499938964844,293.1499938964844,0.007636995986104,-2596.998046875,300.4134521484375,0.4826437532901764,0.050000000745058,0.2328583747148513,291.1765441894531,291.1499938964844,263.3299865722656,261.29266357421875,281.61431884765625,294.157958984375,291.1764221191406,1.0,0.2589929401874542,0.7646691203117371,0.7646691203117371,1.0,1.0,-1.1258139610290527,0.4582440555095672,0.6675698757171631,0.2449843883514404,0.0,0.0,0.4848184883594513,52.61517333984375,48.0,17.129785537719727,-10851.2490234375,181.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500732421875,307.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.171875,18000.0,0.0,0.0,0.2421790659427642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292166829109192,0.429221898317337,-5.213866188569227e-06,0.0,0.0002457809750922,0.0,0.0,23.157489776611328,0.0,0.0,0.0,0.3465021550655365,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.070025734603405,-1737.43115234375,304.15118408203125,0.6646496057510376,0.1214392334222793,0.1108018904924392,294.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4826437532901764,0.050000000745058,0.0490892715752124,293.3004455566406,297.1499938964844,293.1499938964844,0.1397297084331512,-2328.244873046875,304.1669006347656,0.7973672151565552,0.2094526439905166,0.1483002752065658,293.2021484375,297.1499938964844,293.1499938964844,0.3298416137695312,-6233.748046875,304.1680603027344,0.9990000128746032,0.4828201830387115,0.397027850151062,293.3169860839844,297.1499938964844,293.1499938964844,0.007636995986104,-2596.998046875,300.4134521484375,0.4826437532901764,0.050000000745058,0.2328583747148513,291.1765441894531,291.1499938964844,263.3299865722656,261.29266357421875,281.61431884765625,294.157958984375,291.1764221191406,1.0,0.2589929401874542,0.7646691203117371,0.7646691203117371,1.0,1.0,-1.1258139610290527,0.4582440555095672,0.6675698757171631,0.2449843883514404,0.0,0.0,0.4848184883594513,52.61517333984375,48.0,17.129785537719727,-10851.2490234375,181.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500732421875,307.4593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.171875,18000.0,0.0,0.0,0.2421790659427642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292166829109192,0.429221898317337,-5.213866188569227e-06,0.0,0.0002457809750922,0.0,0.0,23.157489776611328,0.0,0.0,0.0,0.3465021550655365,4.0,0.0,1.0
656340,293.16290283203125,297.1499938964844,293.1499938964844,0.0700482055544853,-1737.93212890625,304.1507568359375,0.666672945022583,0.121477872133255,0.1108008921146392,294.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4841234087944031,0.050000000745058,0.0490604564547538,293.3006591796875,297.1499938964844,293.1499938964844,0.1365830600261688,-2286.270263671875,304.16650390625,0.7947067022323608,0.2055947333574295,0.1455829888582229,293.1923217773437,297.1499938964844,293.1499938964844,0.3262999355792999,-6181.2314453125,304.1677551269531,0.9990000128746032,0.4835025072097778,0.3935669660568237,293.3157958984375,297.1499938964844,293.1499938964844,0.0075688543729484,-2580.955322265625,300.3577575683594,0.4841234087944031,0.050000000745058,0.2327216863632202,291.1725158691406,291.1499938964844,263.3500061035156,261.3090515136719,281.6157531738281,294.1247863769531,291.17193603515625,1.0,0.2571868300437927,0.764394223690033,0.764394223690033,1.0,1.0,-1.1181964874267578,0.4546921551227569,0.6635043025016785,0.243450328707695,0.0,0.0,0.4820504784584045,51.78481674194336,51.0,0.0024746486451476,-10755.0927734375,177.85556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,307.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73046875,18000.0,0.0,0.0,0.2411487847566604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240746200084686,0.4240798056125641,-5.184385372558609e-06,0.0,0.0002447353617753,0.0,0.0,22.699142456054688,0.0,0.0,0.0,0.3448392450809479,4.0,0.0,1.0
656400,293.16290283203125,297.1499938964844,293.1499938964844,0.0700482055544853,-1737.93212890625,304.1507568359375,0.666672945022583,0.121477872133255,0.1108008921146392,294.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4841234087944031,0.050000000745058,0.0490604564547538,293.3006591796875,297.1499938964844,293.1499938964844,0.1365830600261688,-2286.270263671875,304.16650390625,0.7947067022323608,0.2055947333574295,0.1455829888582229,293.1923217773437,297.1499938964844,293.1499938964844,0.3262999355792999,-6181.2314453125,304.1677551269531,0.9990000128746032,0.4835025072097778,0.3935669660568237,293.3157958984375,297.1499938964844,293.1499938964844,0.0075688543729484,-2580.955322265625,300.3577575683594,0.4841234087944031,0.050000000745058,0.2327216863632202,291.1725158691406,291.1499938964844,263.3500061035156,261.3090515136719,281.6157531738281,294.1247863769531,291.17193603515625,1.0,0.2571868300437927,0.764394223690033,0.764394223690033,1.0,1.0,-1.1181964874267578,0.4546921551227569,0.6635043025016785,0.243450328707695,0.0,0.0,0.4820504784584045,51.78481674194336,51.0,0.0024746486451476,-10755.0927734375,177.85556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703369140625,307.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.73046875,18000.0,0.0,0.0,0.2411487847566604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240746200084686,0.4240798056125641,-5.184385372558609e-06,0.0,0.0002447353617753,0.0,0.0,22.699142456054688,0.0,0.0,0.0,0.3448392450809479,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.070121020078659,-1739.3619384765625,304.150390625,0.6667771339416504,0.1215148866176605,0.1108371615409851,294.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.484143853187561,0.050000000745058,0.049060083925724,293.3008728027344,297.1499938964844,293.1499938964844,0.1335161626338958,-2245.18603515625,304.1661376953125,0.7896755337715149,0.2017396837472915,0.1428964734077453,293.1875915527344,297.1499938964844,293.1499938964844,0.3261151611804962,-6180.962890625,304.1620483398437,0.9990000128746032,0.4833967685699463,0.3935192227363586,293.3146057128906,297.1499938964844,293.1499938964844,0.0075085321441292,-2567.06591796875,300.3017578125,0.484143853187561,0.050000000745058,0.2327199131250381,291.1659240722656,291.1499938964844,263.3699951171875,261.3255615234375,281.6207580566406,294.1103515625,291.1649780273437,1.0,0.2568570375442505,0.7642955183982849,0.7642955183982849,1.0,1.0,-1.1149539947509766,0.4531934261322021,0.6617605090141296,0.2427698969841003,0.0,0.0,0.4803308546543121,51.73191833496094,54.0,-8.156144142150879,-10700.5166015625,176.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524841308594,307.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.115234375,18000.0,0.0,0.0,0.2400829792022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208312034606933,0.4208363592624664,-5.16539012096473e-06,0.0,0.0002436537033645,0.0,0.0,22.411182403564453,0.0,0.0,0.0,0.3437793552875519,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.070121020078659,-1739.3619384765625,304.150390625,0.6667771339416504,0.1215148866176605,0.1108371615409851,294.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.484143853187561,0.050000000745058,0.049060083925724,293.3008728027344,297.1499938964844,293.1499938964844,0.1335161626338958,-2245.18603515625,304.1661376953125,0.7896755337715149,0.2017396837472915,0.1428964734077453,293.1875915527344,297.1499938964844,293.1499938964844,0.3261151611804962,-6180.962890625,304.1620483398437,0.9990000128746032,0.4833967685699463,0.3935192227363586,293.3146057128906,297.1499938964844,293.1499938964844,0.0075085321441292,-2567.06591796875,300.3017578125,0.484143853187561,0.050000000745058,0.2327199131250381,291.1659240722656,291.1499938964844,263.3699951171875,261.3255615234375,281.6207580566406,294.1103515625,291.1649780273437,1.0,0.2568570375442505,0.7642955183982849,0.7642955183982849,1.0,1.0,-1.1149539947509766,0.4531934261322021,0.6617605090141296,0.2427698969841003,0.0,0.0,0.4803308546543121,51.73191833496094,54.0,-8.156144142150879,-10700.5166015625,176.78155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524841308594,307.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.115234375,18000.0,0.0,0.0,0.2400829792022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208312034606933,0.4208363592624664,-5.16539012096473e-06,0.0,0.0002436537033645,0.0,0.0,22.411182403564453,0.0,0.0,0.0,0.3437793552875519,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0702072978019714,-1741.05224609375,304.1501159667969,0.6652648448944092,0.1215174496173858,0.1108703166246414,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.482992023229599,0.050000000745058,0.0490825474262237,293.3012084960937,297.1499938964844,293.1499938964844,0.1304865181446075,-2204.41357421875,304.1658020019531,0.7827232480049133,0.1978490203619003,0.1402079164981842,293.1882019042969,297.1499938964844,293.1499938964844,0.3287287056446075,-6223.57470703125,304.1536560058594,0.9990000128746032,0.4823328554630279,0.3962151110172272,293.3136901855469,297.1499938964844,293.1499938964844,0.0074532958678901,-2554.63232421875,300.2445678710937,0.482992023229599,0.050000000745058,0.2328264713287353,291.156982421875,291.1499938964844,263.3900146484375,261.3422241210937,281.62969970703125,294.11102294921875,291.156005859375,1.0,0.2577083706855774,0.7641968131065369,0.7641968131065369,1.0,1.0,-1.1151562929153442,0.4532714784145355,0.6618847846984863,0.2428041845560073,0.0,0.0,0.479996383190155,52.30345153808594,57.0,-11.614749908447266,-10679.65234375,177.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325256347656,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71484375,18000.0,0.0,0.0,0.2391103357076645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196262955665588,0.4196314513683319,-5.1560323299781885e-06,0.0,0.0002426666032988,0.0,0.0,22.29598426818848,0.0,0.0,0.0,0.3433544635772705,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0702072978019714,-1741.05224609375,304.1501159667969,0.6652648448944092,0.1215174496173858,0.1108703166246414,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.482992023229599,0.050000000745058,0.0490825474262237,293.3012084960937,297.1499938964844,293.1499938964844,0.1304865181446075,-2204.41357421875,304.1658020019531,0.7827232480049133,0.1978490203619003,0.1402079164981842,293.1882019042969,297.1499938964844,293.1499938964844,0.3287287056446075,-6223.57470703125,304.1536560058594,0.9990000128746032,0.4823328554630279,0.3962151110172272,293.3136901855469,297.1499938964844,293.1499938964844,0.0074532958678901,-2554.63232421875,300.2445678710937,0.482992023229599,0.050000000745058,0.2328264713287353,291.156982421875,291.1499938964844,263.3900146484375,261.3422241210937,281.62969970703125,294.11102294921875,291.156005859375,1.0,0.2577083706855774,0.7641968131065369,0.7641968131065369,1.0,1.0,-1.1151562929153442,0.4532714784145355,0.6618847846984863,0.2428041845560073,0.0,0.0,0.479996383190155,52.30345153808594,57.0,-11.614749908447266,-10679.65234375,177.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325256347656,307.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71484375,18000.0,0.0,0.0,0.2391103357076645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196262955665588,0.4196314513683319,-5.1560323299781885e-06,0.0,0.0002426666032988,0.0,0.0,22.29598426818848,0.0,0.0,0.0,0.3433544635772705,4.0,0.0,1.0
656700,293.1591796875,297.1499938964844,293.1499938964844,0.0702428966760635,-1741.7562255859375,304.1500244140625,0.6640093922615051,0.1215001344680786,0.1108783259987831,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4820517897605896,0.050000000745058,0.0491009280085563,293.30145263671875,297.1499938964844,293.1499938964844,0.1289663314819336,-2183.86767578125,304.1656799316406,0.778672456741333,0.1958820670843124,0.1388553380966186,293.1903381347656,297.1499938964844,293.1499938964844,0.3309005498886108,-6257.92041015625,304.1490478515625,0.9990000128746032,0.4814262986183166,0.3984083235263824,293.3134155273437,297.1499938964844,293.1499938964844,0.007426653522998,-2548.643310546875,300.2156066894531,0.4820517897605896,0.050000000745058,0.2329136580228805,291.152587890625,291.1499938964844,263.3999938964844,261.3506164550781,281.63555908203125,294.1159973144531,291.1516418457031,1.0,0.2584972679615021,0.7641474604606628,0.7641474604606628,1.0,1.0,-1.11630117893219,0.453783243894577,0.6625179052352905,0.2430509030818939,0.0,0.0,0.4802659153938293,52.78455352783203,57.0,-11.972968101501465,-10679.173828125,179.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4184875488281,307.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6875,18000.0,0.0,0.0,0.2386994510889053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197358787059784,0.4197410345077514,-5.15497640662943e-06,0.0,0.0002422495890641,0.0,0.0,22.299192428588867,0.0,0.0,0.0,0.3433657586574554,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702703520655632,-1742.30908203125,304.14996337890625,0.6624749898910522,0.1214686632156372,0.1108780279755592,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4808992743492126,0.050000000745058,0.0491234846413135,293.3017883300781,297.1499938964844,293.1499938964844,0.1274379193782806,-2163.149658203125,304.1656188964844,0.7743126153945923,0.1938978284597396,0.1374942809343338,293.1936340332031,297.1499938964844,293.1499938964844,0.3335733711719513,-6299.71337890625,304.14434814453125,0.9990000128746032,0.4802695512771606,0.4010835289955139,293.3132629394531,297.1499938964844,293.1499938964844,0.0074005010537803,-2542.753662109375,300.1864013671875,0.4808992743492126,0.050000000745058,0.2330206483602523,291.1483764648437,291.1499938964844,263.4100036621094,261.35906982421875,281.6425170898437,294.1236572265625,291.1474914550781,1.0,0.2594932019710541,0.7640293836593628,0.7640293836593628,1.0,1.0,-1.1180332899093628,0.4545510709285736,0.6634821891784668,0.243423581123352,0.0,0.0,0.4807989597320556,53.37954711914063,60.0,-11.824383735656738,-10683.8720703125,180.8405303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,307.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2109375,18000.0,0.0,0.0,0.2383573949337005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202640950679779,0.420269250869751,-5.156085990165593e-06,0.0,0.0002419024676783,0.0,0.0,22.338253021240234,0.0,0.0,0.0,0.3435100615024566,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702948570251464,-1742.8504638671875,304.1499328613281,0.6587271094322205,0.1213603839278221,0.1108480021357536,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4780263602733612,0.050000000745058,0.0491795651614666,293.3027038574219,297.1499938964844,293.1499938964844,0.1243477687239646,-2121.070556640625,304.1655578613281,0.7648858428001404,0.1898723095655441,0.1347416192293167,293.2032470703125,297.1499938964844,293.1499938964844,0.3402136564254761,-6402.23779296875,304.1351928710937,0.9990000128746032,0.4772217869758606,0.4076599180698395,293.3133544921875,297.1499938964844,293.1499938964844,0.0073488880880177,-2531.04638671875,300.127197265625,0.4780263602733612,0.050000000745058,0.2332866936922073,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6591186523437,294.14630126953125,291.1400146484375,1.0,0.262012243270874,0.7637931108474731,0.7637931108474731,1.0,1.0,-1.122972846031189,0.4567472040653229,0.6662256121635437,0.2445138990879058,0.0,0.0,0.4825555682182312,54.868350982666016,48.0,-10.63603401184082,-10705.958984375,185.1896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,307.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.765625,18000.0,0.0,0.0,0.2379249930381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422446995973587,0.4224521517753601,-5.164175945537863e-06,0.0,0.0002414636255707,0.0,0.0,22.513490676879883,0.0,0.0,0.0,0.3441566824913025,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702948570251464,-1742.8504638671875,304.1499328613281,0.6587271094322205,0.1213603839278221,0.1108480021357536,294.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.4780263602733612,0.050000000745058,0.0491795651614666,293.3027038574219,297.1499938964844,293.1499938964844,0.1243477687239646,-2121.070556640625,304.1655578613281,0.7648858428001404,0.1898723095655441,0.1347416192293167,293.2032470703125,297.1499938964844,293.1499938964844,0.3402136564254761,-6402.23779296875,304.1351928710937,0.9990000128746032,0.4772217869758606,0.4076599180698395,293.3133544921875,297.1499938964844,293.1499938964844,0.0073488880880177,-2531.04638671875,300.127197265625,0.4780263602733612,0.050000000745058,0.2332866936922073,291.1407470703125,291.1499938964844,263.42999267578125,261.3760681152344,281.6591186523437,294.14630126953125,291.1400146484375,1.0,0.262012243270874,0.7637931108474731,0.7637931108474731,1.0,1.0,-1.122972846031189,0.4567472040653229,0.6662256121635437,0.2445138990879058,0.0,0.0,0.4825555682182312,54.868350982666016,48.0,-10.63603401184082,-10705.958984375,185.1896514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528747558594,307.2948913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.765625,18000.0,0.0,0.0,0.2379249930381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422446995973587,0.4224521517753601,-5.164175945537863e-06,0.0,0.0002414636255707,0.0,0.0,22.513490676879883,0.0,0.0,0.0,0.3441566824913025,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0701202228665351,-1739.5699462890625,304.1502685546875,0.660963773727417,0.121257372200489,0.1107088252902031,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4800090193748474,0.050000000745058,0.0491409189999103,293.3035583496094,297.1499938964844,293.1499938964844,0.1209951713681221,-2074.891357421875,304.1659851074219,0.762292742729187,0.1858271062374115,0.1318897753953933,293.2088623046875,297.1499938964844,293.1499938964844,0.3359659314155578,-6333.49951171875,304.1478271484375,0.9990000128746032,0.4747045040130615,0.4031375646591186,293.31365966796875,297.1499938964844,293.1499938964844,0.0072746318764984,-2511.547607421875,300.0718688964844,0.4800090193748474,0.050000000745058,0.2331033647060394,291.1475830078125,291.1499938964844,263.45001220703125,261.39324951171875,281.6843566894531,294.1588439941406,291.1505432128906,1.0,0.2590800523757934,0.7635568976402283,0.7635568976402283,1.0,1.0,-1.1136964559555054,0.4525738358497619,0.6611226797103882,0.2422733157873153,0.0,0.0,0.482856810092926,53.7587890625,51.0,16.165924072265625,-10657.0615234375,180.24478149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,307.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.2377628833055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245004653930664,0.4245056509971618,-5.176307695364812e-06,0.0,0.0002412991016171,0.0,0.0,22.696428298950195,0.0,0.0,0.0,0.3447864651679992,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0701202228665351,-1739.5699462890625,304.1502685546875,0.660963773727417,0.121257372200489,0.1107088252902031,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4800090193748474,0.050000000745058,0.0491409189999103,293.3035583496094,297.1499938964844,293.1499938964844,0.1209951713681221,-2074.891357421875,304.1659851074219,0.762292742729187,0.1858271062374115,0.1318897753953933,293.2088623046875,297.1499938964844,293.1499938964844,0.3359659314155578,-6333.49951171875,304.1478271484375,0.9990000128746032,0.4747045040130615,0.4031375646591186,293.31365966796875,297.1499938964844,293.1499938964844,0.0072746318764984,-2511.547607421875,300.0718688964844,0.4800090193748474,0.050000000745058,0.2331033647060394,291.1475830078125,291.1499938964844,263.45001220703125,261.39324951171875,281.6843566894531,294.1588439941406,291.1505432128906,1.0,0.2590800523757934,0.7635568976402283,0.7635568976402283,1.0,1.0,-1.1136964559555054,0.4525738358497619,0.6611226797103882,0.2422733157873153,0.0,0.0,0.482856810092926,53.7587890625,51.0,16.165924072265625,-10657.0615234375,180.24478149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,307.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.2377628833055496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245004653930664,0.4245056509971618,-5.176307695364812e-06,0.0,0.0002412991016171,0.0,0.0,22.696428298950195,0.0,0.0,0.0,0.3447864651679992,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699333027005195,-1735.9788818359375,304.1504821777344,0.6619293689727783,0.1211825162172317,0.1106228604912757,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4808844625949859,0.050000000745058,0.0491238385438919,293.304443359375,297.1499938964844,293.1499938964844,0.1175854206085205,-2027.5662841796875,304.16632080078125,0.7580965757369995,0.1817602515220642,0.1290464103221893,293.20672607421875,297.1499938964844,293.1499938964844,0.3335356116294861,-6295.494140625,304.1522216796875,0.9990000128746032,0.4736497402191162,0.4011183679103851,293.3138732910156,297.1499938964844,293.1499938964844,0.0071997391059994,-2491.065673828125,300.02032470703125,0.4808844625949859,0.050000000745058,0.2330223321914672,291.1658630371094,291.1499938964844,263.4700012207031,261.4105834960937,281.6933898925781,294.1493225097656,291.165771484375,1.0,0.2580417096614837,0.7633135318756104,0.7633135318756104,1.0,1.0,-1.1076340675354004,0.4498984217643738,0.6577355861663818,0.2406295090913772,0.0,0.0,0.4791581630706787,53.23646545410156,54.0,12.420454025268556,-10571.9951171875,177.43360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.775390625,18000.0,0.0,0.0,0.2375009655952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197990298271179,0.419804185628891,-5.162767138244817e-06,0.0,0.0002410332963336,0.0,0.0,22.33300018310547,0.0,0.0,0.0,0.3434746563434601,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699333027005195,-1735.9788818359375,304.1504821777344,0.6619293689727783,0.1211825162172317,0.1106228604912757,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.4808844625949859,0.050000000745058,0.0491238385438919,293.304443359375,297.1499938964844,293.1499938964844,0.1175854206085205,-2027.5662841796875,304.16632080078125,0.7580965757369995,0.1817602515220642,0.1290464103221893,293.20672607421875,297.1499938964844,293.1499938964844,0.3335356116294861,-6295.494140625,304.1522216796875,0.9990000128746032,0.4736497402191162,0.4011183679103851,293.3138732910156,297.1499938964844,293.1499938964844,0.0071997391059994,-2491.065673828125,300.02032470703125,0.4808844625949859,0.050000000745058,0.2330223321914672,291.1658630371094,291.1499938964844,263.4700012207031,261.4105834960937,281.6933898925781,294.1493225097656,291.165771484375,1.0,0.2580417096614837,0.7633135318756104,0.7633135318756104,1.0,1.0,-1.1076340675354004,0.4498984217643738,0.6577355861663818,0.2406295090913772,0.0,0.0,0.4791581630706787,53.23646545410156,54.0,12.420454025268556,-10571.9951171875,177.43360900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,307.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.775390625,18000.0,0.0,0.0,0.2375009655952453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197990298271179,0.419804185628891,-5.162767138244817e-06,0.0,0.0002410332963336,0.0,0.0,22.33300018310547,0.0,0.0,0.0,0.3434746563434601,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0699101388454437,-1735.6246337890625,304.1503601074219,0.6610159277915955,0.1211086437106132,0.1105691641569137,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4802703261375427,0.050000000745058,0.0491358786821365,293.3052978515625,297.1499938964844,293.1499938964844,0.114410325884819,-1983.5201416015625,304.1661682128906,0.7517802715301514,0.177674800157547,0.1262078434228897,293.20733642578125,297.1499938964844,293.1499938964844,0.3349534869194031,-6317.990234375,304.1490173339844,0.9990000128746032,0.4721002280712127,0.4025364816188812,293.3140563964844,297.1499938964844,293.1499938964844,0.0071394522674381,-2476.190185546875,299.9619445800781,0.4802703261375427,0.050000000745058,0.2330794483423233,291.16229248046875,291.1499938964844,263.489990234375,261.4281005859375,281.70281982421875,294.14898681640625,291.16192626953125,1.0,0.2583078444004059,0.7630701065063477,0.7630701065063477,1.0,1.0,-1.1059461832046509,0.4491690397262573,0.6567772030830383,0.2400436401367187,0.0,0.0,0.4777407944202423,53.51382446289063,57.0,-0.0573198422789573,-10530.916015625,177.4508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,307.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.93359375,18000.0,0.0,0.0,0.2370724380016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168636798858642,0.4168688058853149,-5.1454021559038665e-06,0.0,0.0002405983977951,0.0,0.0,22.074033737182617,0.0,0.0,0.0,0.342527687549591,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0699101388454437,-1735.6246337890625,304.1503601074219,0.6610159277915955,0.1211086437106132,0.1105691641569137,294.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.4802703261375427,0.050000000745058,0.0491358786821365,293.3052978515625,297.1499938964844,293.1499938964844,0.114410325884819,-1983.5201416015625,304.1661682128906,0.7517802715301514,0.177674800157547,0.1262078434228897,293.20733642578125,297.1499938964844,293.1499938964844,0.3349534869194031,-6317.990234375,304.1490173339844,0.9990000128746032,0.4721002280712127,0.4025364816188812,293.3140563964844,297.1499938964844,293.1499938964844,0.0071394522674381,-2476.190185546875,299.9619445800781,0.4802703261375427,0.050000000745058,0.2330794483423233,291.16229248046875,291.1499938964844,263.489990234375,261.4281005859375,281.70281982421875,294.14898681640625,291.16192626953125,1.0,0.2583078444004059,0.7630701065063477,0.7630701065063477,1.0,1.0,-1.1059461832046509,0.4491690397262573,0.6567772030830383,0.2400436401367187,0.0,0.0,0.4777407944202423,53.51382446289063,57.0,-0.0573198422789573,-10530.916015625,177.4508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26739501953125,307.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.93359375,18000.0,0.0,0.0,0.2370724380016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168636798858642,0.4168688058853149,-5.1454021559038665e-06,0.0,0.0002405983977951,0.0,0.0,22.074033737182617,0.0,0.0,0.0,0.342527687549591,4.0,0.0,1.0
657300,293.1563720703125,297.1499938964844,293.1499938964844,0.0699018537998199,-1735.5054931640625,304.1502990722656,0.6600441932678223,0.1210649311542511,0.1105459108948707,294.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.4795546233654022,0.050000000745058,0.0491498745977878,293.30572509765625,297.1499938964844,293.1499938964844,0.1128303706645965,-1961.50341796875,304.1661071777344,0.7480868697166443,0.1756237298250198,0.1247894689440727,293.2091064453125,297.1499938964844,293.1499938964844,0.3365809321403503,-6343.35888671875,304.1462097167969,0.9990000128746032,0.4710243046283722,0.4041812717914581,293.31414794921875,297.1499938964844,293.1499938964844,0.0071108820848166,-2469.146240234375,299.9326171875,0.4795546233654022,0.050000000745058,0.2331458479166031,291.16046142578125,291.1499938964844,263.5,261.4369506835937,281.70880126953125,294.1531677246094,291.15997314453125,1.0,0.2588482499122619,0.7629483938217163,0.7629483938217163,1.0,1.0,-1.1062860488891602,0.4493324756622314,0.6569535732269287,0.2400307208299636,0.0,0.0,0.477224051952362,53.871131896972656,57.0,-2.976925134658813,-10521.2119140625,178.22525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,307.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5078125,18000.0,0.0,0.0,0.2368422597646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159392416477203,0.4159443974494934,-5.139943368703825e-06,0.0,0.0002403647958999,0.0,0.0,21.992870330810547,0.0,0.0,0.0,0.3422225415706634,4.0,0.0,1.0
657360,293.1562194824219,297.1499938964844,293.1499938964844,0.0698974803090095,-1735.466796875,304.1502685546875,0.6587817072868347,0.1210133656859397,0.1105209663510322,294.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4786008298397064,0.050000000745058,0.0491684898734092,293.30615234375,297.1499938964844,293.1499938964844,0.1112604662775993,-1939.5709228515625,304.166015625,0.7441112399101257,0.1735645830631256,0.1233693361282348,293.2119140625,297.1499938964844,293.1499938964844,0.3387678265571594,-6377.22509765625,304.1429443359375,0.9990000128746032,0.4697259962558746,0.4063584804534912,293.3143310546875,297.1499938964844,293.1499938964844,0.0070832949131727,-2462.419921875,299.90289306640625,0.4786008298397064,0.050000000745058,0.2332341521978378,291.1578674316406,291.1499938964844,263.510009765625,261.4458312988281,281.71563720703125,294.1601867675781,291.1572265625,1.0,0.259620189666748,0.7628476619720459,0.7628476619720459,1.0,1.0,-1.107292652130127,0.4497956037521362,0.6574970483779907,0.2401788532733917,0.0,0.0,0.4769544303417206,54.35464859008789,45.0,-5.6115241050720215,-10516.7236328125,179.43844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,307.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.05859375,18000.0,0.0,0.0,0.2366174161434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415285587310791,0.4152907133102417,-5.135791980137583e-06,0.0,0.0002401365927653,0.0,0.0,21.93448257446289,0.0,0.0,0.0,0.3420065343379974,4.0,0.0,1.0
657420,293.15576171875,297.1499938964844,293.1499938964844,0.0697339698672294,-1732.4097900390625,304.15045166015625,0.6622856259346008,0.1209454014897346,0.1103919595479965,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4815154373645782,0.050000000745058,0.0491115562617778,293.30682373046875,297.1499938964844,293.1499938964844,0.1079423576593399,-1892.7867431640625,304.1662292480469,0.7424301505088806,0.1694745421409607,0.1204651072621345,293.2129821777344,297.1499938964844,293.1499938964844,0.3323016762733459,-6275.09033203125,304.1566467285156,0.9990000128746032,0.4679102599620819,0.399656593799591,293.3146057128906,297.1499938964844,293.1499938964844,0.0070086303167045,-2442.15966796875,299.84735107421875,0.4815154373645782,0.050000000745058,0.2329640835523605,291.1642761230469,291.1499938964844,263.5299987792969,261.4637451171875,281.73614501953125,294.1630249023437,291.1671142578125,1.0,0.2557278871536255,0.7626460790634155,0.7626460790634155,1.0,1.0,-1.0952231884002686,0.4444644749164581,0.650758683681488,0.2370898872613906,0.0,0.0,0.4750342965126037,52.740325927734375,33.0,16.480100631713867,-10441.5869140625,172.8209991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,307.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.54296875,18000.0,0.0,0.0,0.2361207455396652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137910306453705,0.4137961566448211,-5.1300899031048175e-06,0.0,0.0002396325435256,0.0,0.0,21.81553268432617,0.0,0.0,0.0,0.3415235579013824,4.0,0.0,1.0
657480,293.15576171875,297.1499938964844,293.1499938964844,0.0697339698672294,-1732.4097900390625,304.15045166015625,0.6622856259346008,0.1209454014897346,0.1103919595479965,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4815154373645782,0.050000000745058,0.0491115562617778,293.30682373046875,297.1499938964844,293.1499938964844,0.1079423576593399,-1892.7867431640625,304.1662292480469,0.7424301505088806,0.1694745421409607,0.1204651072621345,293.2129821777344,297.1499938964844,293.1499938964844,0.3323016762733459,-6275.09033203125,304.1566467285156,0.9990000128746032,0.4679102599620819,0.399656593799591,293.3146057128906,297.1499938964844,293.1499938964844,0.0070086303167045,-2442.15966796875,299.84735107421875,0.4815154373645782,0.050000000745058,0.2329640835523605,291.1642761230469,291.1499938964844,263.5299987792969,261.4637451171875,281.73614501953125,294.1630249023437,291.1671142578125,1.0,0.2557278871536255,0.7626460790634155,0.7626460790634155,1.0,1.0,-1.0952231884002686,0.4444644749164581,0.650758683681488,0.2370898872613906,0.0,0.0,0.4750342965126037,52.740325927734375,33.0,16.480100631713867,-10441.5869140625,172.8209991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,307.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.54296875,18000.0,0.0,0.0,0.2361207455396652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137910306453705,0.4137961566448211,-5.1300899031048175e-06,0.0,0.0002396325435256,0.0,0.0,21.81553268432617,0.0,0.0,0.0,0.3415235579013824,4.0,0.0,1.0
657540,293.1548767089844,297.1499938964844,293.1499938964844,0.0694252029061317,-1726.4493408203125,304.1508178710937,0.671711802482605,0.1209785044193267,0.1102668642997741,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4884920418262481,0.050000000745058,0.0489768758416175,293.3070678710937,297.1499938964844,293.1499938964844,0.1044294908642768,-1842.64697265625,304.16668701171875,0.7464578747749329,0.1654525101184845,0.1175444573163986,293.1993713378906,297.1499938964844,293.1499938964844,0.3157424032688141,-6016.68017578125,304.18218994140625,0.9990000128746032,0.4690441191196441,0.3833354115486145,293.3143615722656,297.1499938964844,293.1499938964844,0.0069141187705099,-2414.1669921875,299.8010559082031,0.4884920418262481,0.050000000745058,0.2323252111673355,291.1942749023437,291.1499938964844,263.54998779296875,261.4818725585937,281.74493408203125,294.12701416015625,291.1977233886719,1.0,0.2478568255901336,0.7624445557594299,0.7624445557594299,1.0,1.0,-1.0710526704788208,0.4338555932044983,0.6371970176696777,0.2309196442365646,0.0,0.0,0.4671738445758819,48.98818206787109,36.0,36.29140090942383,-10254.396484375,158.9868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,307.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.10546875,18000.0,0.0,0.0,0.2351676076650619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048092067241668,0.4048143327236175,-5.100007456348976e-06,0.0,0.0002386652340646,0.0,0.0,21.12349319458008,0.0,0.0,0.0,0.3389060497283935,4.0,0.0,1.0
657600,293.1548767089844,297.1499938964844,293.1499938964844,0.0694252029061317,-1726.4493408203125,304.1508178710937,0.671711802482605,0.1209785044193267,0.1102668642997741,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4884920418262481,0.050000000745058,0.0489768758416175,293.3070678710937,297.1499938964844,293.1499938964844,0.1044294908642768,-1842.64697265625,304.16668701171875,0.7464578747749329,0.1654525101184845,0.1175444573163986,293.1993713378906,297.1499938964844,293.1499938964844,0.3157424032688141,-6016.68017578125,304.18218994140625,0.9990000128746032,0.4690441191196441,0.3833354115486145,293.3143615722656,297.1499938964844,293.1499938964844,0.0069141187705099,-2414.1669921875,299.8010559082031,0.4884920418262481,0.050000000745058,0.2323252111673355,291.1942749023437,291.1499938964844,263.54998779296875,261.4818725585937,281.74493408203125,294.12701416015625,291.1977233886719,1.0,0.2478568255901336,0.7624445557594299,0.7624445557594299,1.0,1.0,-1.0710526704788208,0.4338555932044983,0.6371970176696777,0.2309196442365646,0.0,0.0,0.4671738445758819,48.98818206787109,36.0,36.29140090942383,-10254.396484375,158.9868621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,307.258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.10546875,18000.0,0.0,0.0,0.2351676076650619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048092067241668,0.4048143327236175,-5.100007456348976e-06,0.0,0.0002386652340646,0.0,0.0,21.12349319458008,0.0,0.0,0.0,0.3389060497283935,4.0,0.0,1.0
657660,293.1536865234375,297.1499938964844,293.1499938964844,0.0693070143461227,-1724.1051025390625,304.1507263183594,0.6788638830184937,0.121098406612873,0.1102746129035949,294.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.4934000670909881,0.050000000745058,0.048887014389038,293.30694580078125,297.1499938964844,293.1499938964844,0.101142793893814,-1795.5928955078125,304.16656494140625,0.7477535605430603,0.1614947170019149,0.1147064864635467,293.1777648925781,297.1499938964844,293.1499938964844,0.3039018511772156,-5834.75341796875,304.190673828125,0.9990000128746032,0.4721768796443939,0.3720438182353973,293.3135070800781,297.1499938964844,293.1499938964844,0.0068334569223225,-2390.89794921875,299.7534484863281,0.4934000670909881,0.050000000745058,0.2318989485502243,291.21417236328125,291.1499938964844,263.57000732421875,261.50018310546875,281.738037109375,294.0768737792969,291.2142333984375,1.0,0.2428226768970489,0.7623756527900696,0.7623756527900696,1.0,1.0,-1.0534768104553225,0.4262539446353912,0.6272228360176086,0.2262445986270904,0.0,0.0,0.4569229185581207,46.46326446533203,39.0,19.2236385345459,-10065.41796875,149.62127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091186523437,307.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.705078125,18000.0,0.0,0.0,0.2333575636148452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904264569282532,0.3904315233230591,-5.041331405664096e-06,0.0,0.0002368282584939,0.0,0.0,20.00310707092285,0.0,0.0,0.0,0.3346393704414367,4.0,0.0,1.0
