time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1536865234375,297.1499938964844,293.1499938964844,0.0693070143461227,-1724.1051025390625,304.1507263183594,0.6788638830184937,0.121098406612873,0.1102746129035949,294.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.4934000670909881,0.050000000745058,0.048887014389038,293.30694580078125,297.1499938964844,293.1499938964844,0.101142793893814,-1795.5928955078125,304.16656494140625,0.7477535605430603,0.1614947170019149,0.1147064864635467,293.1777648925781,297.1499938964844,293.1499938964844,0.3039018511772156,-5834.75341796875,304.190673828125,0.9990000128746032,0.4721768796443939,0.3720438182353973,293.3135070800781,297.1499938964844,293.1499938964844,0.0068334569223225,-2390.89794921875,299.7534484863281,0.4934000670909881,0.050000000745058,0.2318989485502243,291.21417236328125,291.1499938964844,263.57000732421875,261.50018310546875,281.738037109375,294.0768737792969,291.2142333984375,1.0,0.2428226768970489,0.7623756527900696,0.7623756527900696,1.0,1.0,-1.0534768104553225,0.4262539446353912,0.6272228360176086,0.2262445986270904,0.0,0.0,0.4569229185581207,46.46326446533203,39.0,19.2236385345459,-10065.41796875,149.62127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091186523437,307.2524108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.705078125,18000.0,0.0,0.0,0.2333575636148452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904264569282532,0.3904315233230591,-5.041331405664096e-06,0.0,0.0002368282584939,0.0,0.0,20.00310707092285,0.0,0.0,0.0,0.3346393704414367,4.0,0.0,1.0
657780,293.1524353027344,297.1499938964844,293.1499938964844,0.0694191753864288,-1726.2220458984375,304.1502990722656,0.6830434203147888,0.1212587133049964,0.1103673130273819,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.4961153864860534,0.050000000745058,0.0488398894667625,293.3065490722656,297.1499938964844,293.1499938964844,0.098162904381752,-1752.955322265625,304.166015625,0.7458615899085999,0.1575959920883178,0.1119405850768089,293.1604309082031,297.1499938964844,293.1499938964844,0.2976054251194,-5740.57861328125,304.1874084472656,0.9990000128746032,0.4750021398067474,0.3659818172454834,293.3121643066406,297.1499938964844,293.1499938964844,0.0067714457400143,-2374.714599609375,299.698974609375,0.4961153864860534,0.050000000745058,0.2316754013299942,291.2092590332031,291.1499938964844,263.5899963378906,261.5187072753906,281.73504638671875,294.0453186035156,291.20831298828125,1.0,0.2398831397294998,0.762306809425354,0.762306809425354,1.0,1.0,-1.0426650047302246,0.4216306805610657,0.6210343241691589,0.223250538110733,0.0,0.0,0.4492609202861786,45.11571502685547,42.0,-1.9585766792297363,-9936.4501953125,144.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53692626953125,307.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18082.76953125,18000.0,0.0,0.0,0.2307890355587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785939216613769,0.3785988986492157,-4.984994575352175e-06,0.0,0.0002342215302633,0.0,0.0,19.078399658203125,0.0,0.0,0.0,0.3310112655162811,4.0,0.0,1.0
657840,293.1524353027344,297.1499938964844,293.1499938964844,0.0694191753864288,-1726.2220458984375,304.1502990722656,0.6830434203147888,0.1212587133049964,0.1103673130273819,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21002197265625,0.4961153864860534,0.050000000745058,0.0488398894667625,293.3065490722656,297.1499938964844,293.1499938964844,0.098162904381752,-1752.955322265625,304.166015625,0.7458615899085999,0.1575959920883178,0.1119405850768089,293.1604309082031,297.1499938964844,293.1499938964844,0.2976054251194,-5740.57861328125,304.1874084472656,0.9990000128746032,0.4750021398067474,0.3659818172454834,293.3121643066406,297.1499938964844,293.1499938964844,0.0067714457400143,-2374.714599609375,299.698974609375,0.4961153864860534,0.050000000745058,0.2316754013299942,291.2092590332031,291.1499938964844,263.5899963378906,261.5187072753906,281.73504638671875,294.0453186035156,291.20831298828125,1.0,0.2398831397294998,0.762306809425354,0.762306809425354,1.0,1.0,-1.0426650047302246,0.4216306805610657,0.6210343241691589,0.223250538110733,0.0,0.0,0.4492609202861786,45.11571502685547,42.0,-1.9585766792297363,-9936.4501953125,144.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53692626953125,307.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18082.76953125,18000.0,0.0,0.0,0.2307890355587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785939216613769,0.3785988986492157,-4.984994575352175e-06,0.0,0.0002342215302633,0.0,0.0,19.078399658203125,0.0,0.0,0.0,0.3310112655162811,4.0,0.0,1.0
657900,293.15185546875,297.1499938964844,293.1499938964844,0.0695033445954322,-1727.8074951171875,304.15008544921875,0.6841944456100464,0.1213416084647178,0.1104308739304542,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4968065619468689,0.050000000745058,0.0488282218575477,293.3063049316406,297.1499938964844,293.1499938964844,0.0967172682285308,-1732.2103271484375,304.1657409667969,0.7439590096473694,0.1556610465049743,0.1105787009000778,293.154052734375,297.1499938964844,293.1499938964844,0.2959634959697723,-5717.11767578125,304.18359375,0.9990000128746032,0.476119726896286,0.3644647598266601,293.3114624023437,297.1499938964844,293.1499938964844,0.006743726786226,-2367.673828125,299.6712951660156,0.4968065619468689,0.050000000745058,0.2316200733184814,291.20477294921875,291.1499938964844,263.6000061035156,261.5280456542969,281.735595703125,294.0362548828125,291.2035217285156,1.0,0.2390720248222351,0.7622723579406738,0.7622723579406738,1.0,1.0,-1.039204478263855,0.4201728701591491,0.6190316081047058,0.2222325503826141,0.0,0.0,0.4460538625717163,44.76989364624024,42.0,-8.266154289245605,-9889.8515625,142.8396759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003723144531,307.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.53125,18000.0,0.0,0.0,0.2293164283037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3737687170505523,0.3737736940383911,-4.962093498761533e-06,0.0,0.0002327270340174,0.0,0.0,18.708364486694336,0.0,0.0,0.0,0.32953742146492,4.0,0.0,1.0
657960,293.1513366699219,297.1499938964844,293.1499938964844,0.0696012675762176,-1729.65673828125,304.14990234375,0.6847711801528931,0.1214205250144004,0.1104991436004638,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.4970980882644653,0.050000000745058,0.0488233529031276,293.3060607910156,297.1499938964844,293.1499938964844,0.0952951610088348,-1711.778564453125,304.1654663085937,0.7414954304695129,0.1537297666072845,0.109225794672966,293.1493530273437,297.1499938964844,293.1499938964844,0.2952196300029754,-5707.68310546875,304.1788330078125,0.9990000128746032,0.4769949913024902,0.3638282716274261,293.3108215332031,297.1499938964844,293.1499938964844,0.0067176441662013,-2361.196044921875,299.6431579589844,0.4970980882644653,0.050000000745058,0.2315969616174698,291.1988830566406,291.1499938964844,263.6099853515625,261.5374450683594,281.7372741699219,294.0310974121094,291.1972961425781,1.0,0.2386423051357269,0.7622672319412231,0.7622672319412231,1.0,1.0,-1.036864161491394,0.4192081093788147,0.6176561117172241,0.22149558365345,0.0,0.0,0.4433778524398803,44.61133193969727,45.0,-13.40732765197754,-9853.017578125,141.95257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65924072265625,307.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.056640625,18000.0,0.0,0.0,0.2277665734291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696294128894806,0.3696343600749969,-4.94231608172413e-06,0.0,0.0002311541175004,0.0,0.0,18.39359664916992,0.0,0.0,0.0,0.3282806575298309,4.0,0.0,1.0
658020,293.1505126953125,297.1499938964844,293.1499938964844,0.0698141604661941,-1733.6900634765625,304.1495666503906,0.6843820214271545,0.1215526461601257,0.1106339395046234,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4966288805007934,0.050000000745058,0.0488312542438507,293.3056335449219,297.1499938964844,293.1499938964844,0.092489905655384,-1671.41796875,304.1649780273437,0.7351197004318237,0.149862140417099,0.1065335646271705,293.144775390625,297.1499938964844,293.1499938964844,0.2960872948169708,-5725.3544921875,304.1677551269531,0.9990000128746032,0.4779533743858337,0.3648539781570434,293.3097229003906,297.1499938964844,293.1499938964844,0.006669224705547,-2349.475341796875,299.58544921875,0.4966288805007934,0.050000000745058,0.2316344380378723,291.1843566894531,291.1499938964844,263.6300048828125,261.5564270019531,281.7438049316406,294.0306701660156,291.1825256347656,1.0,0.2387752830982208,0.762256920337677,0.762256920337677,1.0,1.0,-1.0350788831710815,0.4185410439968109,0.6165378093719482,0.2207429856061935,0.0,0.0,0.4397510290145874,44.780269622802734,48.0,-19.47349739074707,-9807.85546875,141.78860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75341796875,307.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.560546875,18000.0,0.0,0.0,0.2245870977640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637226521968841,0.3637275695800781,-4.912787517241668e-06,0.0,0.0002279273612657,0.0,0.0,17.9450740814209,0.0,0.0,0.0,0.3264780938625335,4.0,0.0,1.0
658080,293.1505126953125,297.1499938964844,293.1499938964844,0.0698141604661941,-1733.6900634765625,304.1495666503906,0.6843820214271545,0.1215526461601257,0.1106339395046234,294.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4966288805007934,0.050000000745058,0.0488312542438507,293.3056335449219,297.1499938964844,293.1499938964844,0.092489905655384,-1671.41796875,304.1649780273437,0.7351197004318237,0.149862140417099,0.1065335646271705,293.144775390625,297.1499938964844,293.1499938964844,0.2960872948169708,-5725.3544921875,304.1677551269531,0.9990000128746032,0.4779533743858337,0.3648539781570434,293.3097229003906,297.1499938964844,293.1499938964844,0.006669224705547,-2349.475341796875,299.58544921875,0.4966288805007934,0.050000000745058,0.2316344380378723,291.1843566894531,291.1499938964844,263.6300048828125,261.5564270019531,281.7438049316406,294.0306701660156,291.1825256347656,1.0,0.2387752830982208,0.762256920337677,0.762256920337677,1.0,1.0,-1.0350788831710815,0.4185410439968109,0.6165378093719482,0.2207429856061935,0.0,0.0,0.4397510290145874,44.780269622802734,48.0,-19.47349739074707,-9807.85546875,141.78860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75341796875,307.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18039.560546875,18000.0,0.0,0.0,0.2245870977640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637226521968841,0.3637275695800781,-4.912787517241668e-06,0.0,0.0002279273612657,0.0,0.0,17.9450740814209,0.0,0.0,0.0,0.3264780938625335,4.0,0.0,1.0
658140,293.1500549316406,297.1499938964844,293.1499938964844,0.0700135380029678,-1737.480712890625,304.1493835449219,0.6822404861450195,0.1216336265206337,0.1107460930943489,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.494999885559082,0.050000000745058,0.0488591007888317,293.305419921875,297.1499938964844,293.1499938964844,0.0896890237927436,-1631.064208984375,304.1646728515625,0.7271343469619751,0.1459674686193466,0.1038410440087318,293.14617919921875,297.1499938964844,293.1499938964844,0.2995900511741638,-5783.45849609375,304.156005859375,0.9990000128746032,0.4778119623661041,0.3684537410736084,293.30914306640625,297.1499938964844,293.1499938964844,0.0066234301775693,-2338.51123046875,299.5263977050781,0.494999885559082,0.050000000745058,0.2317665368318557,291.16900634765625,291.1499938964844,263.6499938964844,261.5756530761719,281.7538757324219,294.0412292480469,291.1672058105469,1.0,0.240016907453537,0.7622466683387756,0.7622466683387756,1.0,1.0,-1.0364933013916016,0.4192662835121155,0.6172270178794861,0.2207903563976287,0.0,0.0,0.438246876001358,45.49745178222656,51.0,-21.150753021240234,-9793.8662109375,143.41952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043518066406,307.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.2215473651885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608005344867706,0.3608054220676422,-4.896180143987294e-06,0.0,0.000224842413445,0.0,0.0,17.718841552734375,0.0,0.0,0.0,0.3255595564842224,4.0,0.0,1.0
658200,293.1500549316406,297.1499938964844,293.1499938964844,0.0700135380029678,-1737.480712890625,304.1493835449219,0.6822404861450195,0.1216336265206337,0.1107460930943489,294.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.494999885559082,0.050000000745058,0.0488591007888317,293.305419921875,297.1499938964844,293.1499938964844,0.0896890237927436,-1631.064208984375,304.1646728515625,0.7271343469619751,0.1459674686193466,0.1038410440087318,293.14617919921875,297.1499938964844,293.1499938964844,0.2995900511741638,-5783.45849609375,304.156005859375,0.9990000128746032,0.4778119623661041,0.3684537410736084,293.30914306640625,297.1499938964844,293.1499938964844,0.0066234301775693,-2338.51123046875,299.5263977050781,0.494999885559082,0.050000000745058,0.2317665368318557,291.16900634765625,291.1499938964844,263.6499938964844,261.5756530761719,281.7538757324219,294.0412292480469,291.1672058105469,1.0,0.240016907453537,0.7622466683387756,0.7622466683387756,1.0,1.0,-1.0364933013916016,0.4192662835121155,0.6172270178794861,0.2207903563976287,0.0,0.0,0.438246876001358,45.49745178222656,51.0,-21.150753021240234,-9793.8662109375,143.41952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8043518066406,307.31787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.2215473651885986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3608005344867706,0.3608054220676422,-4.896180143987294e-06,0.0,0.000224842413445,0.0,0.0,17.718841552734375,0.0,0.0,0.0,0.3255595564842224,4.0,0.0,1.0
658260,293.14996337890625,297.1499938964844,293.1499938964844,0.0701753720641136,-1740.5804443359375,304.1493225097656,0.6787111759185791,0.1216500177979469,0.1108184978365898,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.492487370967865,0.050000000745058,0.048903439193964,293.305419921875,297.1499938964844,293.1499938964844,0.0868601724505424,-1590.3035888671875,304.1644897460937,0.7177124619483948,0.142029657959938,0.1011327654123306,293.1528015136719,297.1499938964844,293.1499938964844,0.3052325248718261,-5873.85009765625,304.1446228027344,0.9990000128746032,0.4765726625919342,0.3741158246994018,293.3091125488281,297.1499938964844,293.1499938964844,0.0065788025967776,-2327.783203125,299.4660339355469,0.492487370967865,0.050000000745058,0.2319768667221069,291.1542663574219,291.1499938964844,263.6700134277344,261.5950927734375,281.7674255371094,294.0606689453125,291.1526184082031,1.0,0.2421462386846542,0.7621046304702759,0.7621046304702759,1.0,1.0,-1.0404304265975952,0.4210735261440277,0.6193568110466003,0.2214535623788833,0.0,0.0,0.4386756420135498,46.66642379760742,54.0,-20.46324920654297,-9803.5888671875,146.51637268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8051452636719,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.2189057767391204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605478405952453,0.3605527281761169,-4.890982836514013e-06,0.0,0.0002221615286543,0.0,0.0,17.68705940246582,0.0,0.0,0.0,0.3254232704639435,4.0,0.0,1.0
658320,293.14996337890625,297.1499938964844,293.1499938964844,0.0701753720641136,-1740.5804443359375,304.1493225097656,0.6787111759185791,0.1216500177979469,0.1108184978365898,294.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.492487370967865,0.050000000745058,0.048903439193964,293.305419921875,297.1499938964844,293.1499938964844,0.0868601724505424,-1590.3035888671875,304.1644897460937,0.7177124619483948,0.142029657959938,0.1011327654123306,293.1528015136719,297.1499938964844,293.1499938964844,0.3052325248718261,-5873.85009765625,304.1446228027344,0.9990000128746032,0.4765726625919342,0.3741158246994018,293.3091125488281,297.1499938964844,293.1499938964844,0.0065788025967776,-2327.783203125,299.4660339355469,0.492487370967865,0.050000000745058,0.2319768667221069,291.1542663574219,291.1499938964844,263.6700134277344,261.5950927734375,281.7674255371094,294.0606689453125,291.1526184082031,1.0,0.2421462386846542,0.7621046304702759,0.7621046304702759,1.0,1.0,-1.0404304265975952,0.4210735261440277,0.6193568110466003,0.2214535623788833,0.0,0.0,0.4386756420135498,46.66642379760742,54.0,-20.46324920654297,-9803.5888671875,146.51637268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8051452636719,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.2189057767391204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605478405952453,0.3605527281761169,-4.890982836514013e-06,0.0,0.0002221615286543,0.0,0.0,17.68705940246582,0.0,0.0,0.0,0.3254232704639435,4.0,0.0,1.0
658380,293.1502380371094,297.1499938964844,293.1499938964844,0.0702849179506301,-1742.7142333984375,304.1493835449219,0.6741310954093933,0.121594563126564,0.1108407601714134,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4893160164356231,0.050000000745058,0.048961617052555,293.3056640625,297.1499938964844,293.1499938964844,0.0839828476309776,-1548.9027099609375,304.1644592285156,0.7065349817276001,0.1380406767129898,0.0983997881412506,293.1638488769531,297.1499938964844,293.1499938964844,0.3126074969768524,-5989.8095703125,304.1341552734375,0.9990000128746032,0.4742680191993713,0.381418377161026,293.3096923828125,297.1499938964844,293.1499938964844,0.0065343235619366,-2316.933837890625,299.40447998046875,0.4893160164356231,0.050000000745058,0.232252836227417,291.14093017578125,291.1499938964844,263.69000244140625,261.6147766113281,281.7838439941406,294.0878601074219,291.1394958496094,1.0,0.244982972741127,0.7619625329971313,0.7619625329971313,1.0,1.0,-1.0463422536849976,0.4237421751022339,0.6226000189781189,0.2226084470748901,0.0,0.0,0.4407917559146881,48.212738037109375,57.0,-18.53414535522461,-9831.5634765625,150.8341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755615234375,307.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.216866135597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626532852649688,0.3626581728458404,-4.8958868319459725e-06,0.0,0.0002200915623689,0.0,0.0,17.826522827148438,0.0,0.0,0.0,0.3259780406951904,4.0,0.0,1.0
658440,293.1502380371094,297.1499938964844,293.1499938964844,0.0702849179506301,-1742.7142333984375,304.1493835449219,0.6741310954093933,0.121594563126564,0.1108407601714134,294.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.4893160164356231,0.050000000745058,0.048961617052555,293.3056640625,297.1499938964844,293.1499938964844,0.0839828476309776,-1548.9027099609375,304.1644592285156,0.7065349817276001,0.1380406767129898,0.0983997881412506,293.1638488769531,297.1499938964844,293.1499938964844,0.3126074969768524,-5989.8095703125,304.1341552734375,0.9990000128746032,0.4742680191993713,0.381418377161026,293.3096923828125,297.1499938964844,293.1499938964844,0.0065343235619366,-2316.933837890625,299.40447998046875,0.4893160164356231,0.050000000745058,0.232252836227417,291.14093017578125,291.1499938964844,263.69000244140625,261.6147766113281,281.7838439941406,294.0878601074219,291.1394958496094,1.0,0.244982972741127,0.7619625329971313,0.7619625329971313,1.0,1.0,-1.0463422536849976,0.4237421751022339,0.6226000189781189,0.2226084470748901,0.0,0.0,0.4407917559146881,48.212738037109375,57.0,-18.53414535522461,-9831.5634765625,150.8341522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755615234375,307.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.17578125,18000.0,0.0,0.0,0.216866135597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626532852649688,0.3626581728458404,-4.8958868319459725e-06,0.0,0.0002200915623689,0.0,0.0,17.826522827148438,0.0,0.0,0.0,0.3259780406951904,4.0,0.0,1.0
658500,293.1505126953125,297.1499938964844,293.1499938964844,0.0703174546360969,-1743.3704833984375,304.1494140625,0.671543300151825,0.121538907289505,0.1108312532305717,294.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.4875350892543793,0.050000000745058,0.0489952117204666,293.3058776855469,297.1499938964844,293.1499938964844,0.0825220942497253,-1527.927978515625,304.1644897460937,0.7003462910652161,0.1360261440277099,0.0970226824283599,293.1707763671875,297.1499938964844,293.1499938964844,0.3168363273143768,-6055.59228515625,304.1293640136719,0.9990000128746032,0.4727315902709961,0.3855723142623901,293.3101806640625,297.1499938964844,293.1499938964844,0.0065119485370814,-2311.396484375,299.37322998046875,0.4875350892543793,0.050000000745058,0.232412189245224,291.13494873046875,291.1499938964844,263.70001220703125,261.62469482421875,281.7931213378906,294.10418701171875,291.1336364746094,1.0,0.2466188222169876,0.7618915438652039,0.7618915438652039,1.0,1.0,-1.04989492893219,0.4253383874893188,0.6245566010475159,0.2233331352472305,0.0,0.0,0.4424017965793609,49.10818862915039,57.0,-17.28204345703125,-9851.001953125,153.38951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7133178710937,307.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.837890625,18000.0,0.0,0.0,0.2161196321249008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364493578672409,0.3644984662532806,-4.901765805698233e-06,0.0,0.0002193339605582,0.0,0.0,17.954126358032227,0.0,0.0,0.0,0.3264888226985931,4.0,0.0,1.0
658560,293.1508483886719,297.1499938964844,293.1499938964844,0.070334292948246,-1743.7362060546875,304.1495056152344,0.6688084006309509,0.1214649751782417,0.1108076944947242,294.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4856449961662292,0.050000000745058,0.0490314327180385,293.30615234375,297.1499938964844,293.1499938964844,0.0810449719429016,-1506.75927734375,304.16455078125,0.69395911693573,0.1339988708496093,0.0956382900476455,293.1784973144531,297.1499938964844,293.1499938964844,0.3213667571544647,-6125.6142578125,304.1248779296875,0.9990000128746032,0.4709541201591491,0.3900019526481628,293.3108215332031,297.1499938964844,293.1499938964844,0.0064893891103565,-2305.74853515625,299.3417358398437,0.4856449961662292,0.050000000745058,0.2325840145349502,291.1294860839844,291.1499938964844,263.7099914550781,261.6347045898437,281.80328369140625,294.122314453125,291.1283264160156,1.0,0.2483744919300079,0.7617780566215515,0.7617780566215515,1.0,1.0,-1.0537713766098022,0.4270724952220917,0.6266988515853882,0.2241313606500625,0.0,0.0,0.4443196356296539,50.0747299194336,60.0,-15.843244552612305,-9873.2998046875,156.1763153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6608581542969,307.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.052734375,18000.0,0.0,0.0,0.2155696153640747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3667918443679809,0.3667967617511749,-4.9097093324235175e-06,0.0,0.000218775763642,0.0,0.0,18.11613845825196,0.0,0.0,0.0,0.3271376490592956,4.0,0.0,1.0
658620,293.1517639160156,297.1499938964844,293.1499938964844,0.0703187584877014,-1743.5562744140625,304.1496887207031,0.6630141139030457,0.1212624907493591,0.1107179298996925,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4815573096275329,0.050000000745058,0.0491110160946846,293.30682373046875,297.1499938964844,293.1499938964844,0.0780385881662368,-1463.8355712890625,304.1647033691406,0.6807839274406433,0.129907488822937,0.0928483754396438,293.1959228515625,297.1499938964844,293.1499938964844,0.3312042653560638,-6276.2802734375,304.1169128417969,0.9990000128746032,0.4667030274868011,0.3995614349842071,293.3124084472656,297.1499938964844,293.1499938964844,0.0064435810782015,-2294.05908203125,299.2780456542969,0.4815573096275329,0.050000000745058,0.2329615205526352,291.1203918457031,291.1499938964844,263.7300109863281,261.6548767089844,281.8260498046875,294.1640319824219,291.1195068359375,1.0,0.2521914839744568,0.7615510821342468,0.7615510821342468,1.0,1.0,-1.0623371601104736,0.4309022724628448,0.6314349174499512,0.225919559597969,0.0,0.0,0.4489096701145172,52.19986343383789,48.0,-12.602599143981934,-9924.7568359375,162.37957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299987792969,307.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.390625,18000.0,0.0,0.0,0.215091124176979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372571051120758,0.372575968503952,-4.931219791615149e-06,0.0,0.0002182901516789,0.0,0.0,18.53205299377441,0.0,0.0,0.0,0.3288021981716156,4.0,0.0,1.0
658680,293.1517639160156,297.1499938964844,293.1499938964844,0.0703187584877014,-1743.5562744140625,304.1496887207031,0.6630141139030457,0.1212624907493591,0.1107179298996925,294.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.4815573096275329,0.050000000745058,0.0491110160946846,293.30682373046875,297.1499938964844,293.1499938964844,0.0780385881662368,-1463.8355712890625,304.1647033691406,0.6807839274406433,0.129907488822937,0.0928483754396438,293.1959228515625,297.1499938964844,293.1499938964844,0.3312042653560638,-6276.2802734375,304.1169128417969,0.9990000128746032,0.4667030274868011,0.3995614349842071,293.3124084472656,297.1499938964844,293.1499938964844,0.0064435810782015,-2294.05908203125,299.2780456542969,0.4815573096275329,0.050000000745058,0.2329615205526352,291.1203918457031,291.1499938964844,263.7300109863281,261.6548767089844,281.8260498046875,294.1640319824219,291.1195068359375,1.0,0.2521914839744568,0.7615510821342468,0.7615510821342468,1.0,1.0,-1.0623371601104736,0.4309022724628448,0.6314349174499512,0.225919559597969,0.0,0.0,0.4489096701145172,52.19986343383789,48.0,-12.602599143981934,-9924.7568359375,162.37957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299987792969,307.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.390625,18000.0,0.0,0.0,0.215091124176979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372571051120758,0.372575968503952,-4.931219791615149e-06,0.0,0.0002182901516789,0.0,0.0,18.53205299377441,0.0,0.0,0.0,0.3288021981716156,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0700899958610534,-1739.301025390625,304.1501770019531,0.6637927889823914,0.1210549101233482,0.1105073392391204,294.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4824646711349487,0.050000000745058,0.0490932799875736,293.3073425292969,297.1499938964844,293.1499938964844,0.0748080313205719,-1417.8433837890625,304.1651916503906,0.6745195388793945,0.125830203294754,0.0899796485900878,293.2080078125,297.1499938964844,293.1499938964844,0.3296408951282501,-6246.61474609375,304.13116455078125,0.9990000128746032,0.4630576372146606,0.397449791431427,293.3141174316406,297.1499938964844,293.1499938964844,0.0063784196972846,-2275.069091796875,299.2190856933594,0.4824646711349487,0.050000000745058,0.2328773885965347,291.1261901855469,291.1499938964844,263.75,261.6753234863281,281.854248046875,294.1937866210937,291.1292419433594,1.0,0.2502811253070831,0.7613241076469421,0.7613241076469421,1.0,1.0,-1.0559924840927124,0.4282009601593017,0.6277915835380554,0.2240304201841354,0.0,0.0,0.4521330296993255,51.65782928466797,36.0,15.429801940917969,-9904.1015625,159.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,307.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.423828125,18000.0,0.0,0.0,0.2153252214193344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783652484416961,0.3783701956272125,-4.9572486204851884e-06,0.0,0.0002185277262469,0.0,0.0,18.969337463378903,0.0,0.0,0.0,0.3305148780345917,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0700899958610534,-1739.301025390625,304.1501770019531,0.6637927889823914,0.1210549101233482,0.1105073392391204,294.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4824646711349487,0.050000000745058,0.0490932799875736,293.3073425292969,297.1499938964844,293.1499938964844,0.0748080313205719,-1417.8433837890625,304.1651916503906,0.6745195388793945,0.125830203294754,0.0899796485900878,293.2080078125,297.1499938964844,293.1499938964844,0.3296408951282501,-6246.61474609375,304.13116455078125,0.9990000128746032,0.4630576372146606,0.397449791431427,293.3141174316406,297.1499938964844,293.1499938964844,0.0063784196972846,-2275.069091796875,299.2190856933594,0.4824646711349487,0.050000000745058,0.2328773885965347,291.1261901855469,291.1499938964844,263.75,261.6753234863281,281.854248046875,294.1937866210937,291.1292419433594,1.0,0.2502811253070831,0.7613241076469421,0.7613241076469421,1.0,1.0,-1.0559924840927124,0.4282009601593017,0.6277915835380554,0.2240304201841354,0.0,0.0,0.4521330296993255,51.65782928466797,36.0,15.429801940917969,-9904.1015625,159.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,307.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.423828125,18000.0,0.0,0.0,0.2153252214193344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783652484416961,0.3783701956272125,-4.9572486204851884e-06,0.0,0.0002185277262469,0.0,0.0,18.969337463378903,0.0,0.0,0.0,0.3305148780345917,4.0,0.0,1.0
658860,293.1528625488281,297.1499938964844,293.1499938964844,0.0696775540709495,-1731.4324951171875,304.1508178710937,0.670796811580658,0.1209277287125587,0.1102715358138084,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4878478646278381,0.050000000745058,0.0489893332123756,293.307373046875,297.1499938964844,293.1499938964844,0.0713683068752288,-1369.093505859375,304.1658630371094,0.6744339466094971,0.1218343377113342,0.0870939344167709,293.2037658691406,297.1499938964844,293.1499938964844,0.3170642256736755,-6046.5009765625,304.1585998535156,0.9990000128746032,0.4624159336090088,0.3848415911197662,293.3153686523437,297.1499938964844,293.1499938964844,0.0062933103181421,-2247.949462890625,299.1706848144531,0.4878478646278381,0.050000000745058,0.2323843091726303,291.1575927734375,291.1499938964844,263.7690124511719,261.69512939453125,281.8666687011719,294.1782531738281,291.1614074707031,1.0,0.2439793944358825,0.7611069679260254,0.7611069679260254,1.0,1.0,-1.0364000797271729,0.4197519719600677,0.6166481971740723,0.2187924236059188,0.0,0.0,0.4490825831890106,48.75271224975586,39.0,38.05774688720703,-9763.3681640625,149.13394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,307.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.2157349437475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767308592796325,0.3767358362674713,-4.962165348842973e-06,0.0,0.0002189435472246,0.0,0.0,18.887296676635746,0.0,0.0,0.0,0.3301854133605957,4.0,0.0,1.0
658920,293.1528625488281,297.1499938964844,293.1499938964844,0.0696775540709495,-1731.4324951171875,304.1508178710937,0.670796811580658,0.1209277287125587,0.1102715358138084,294.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4878478646278381,0.050000000745058,0.0489893332123756,293.307373046875,297.1499938964844,293.1499938964844,0.0713683068752288,-1369.093505859375,304.1658630371094,0.6744339466094971,0.1218343377113342,0.0870939344167709,293.2037658691406,297.1499938964844,293.1499938964844,0.3170642256736755,-6046.5009765625,304.1585998535156,0.9990000128746032,0.4624159336090088,0.3848415911197662,293.3153686523437,297.1499938964844,293.1499938964844,0.0062933103181421,-2247.949462890625,299.1706848144531,0.4878478646278381,0.050000000745058,0.2323843091726303,291.1575927734375,291.1499938964844,263.7690124511719,261.69512939453125,281.8666687011719,294.1782531738281,291.1614074707031,1.0,0.2439793944358825,0.7611069679260254,0.7611069679260254,1.0,1.0,-1.0364000797271729,0.4197519719600677,0.6166481971740723,0.2187924236059188,0.0,0.0,0.4490825831890106,48.75271224975586,39.0,38.05774688720703,-9763.3681640625,149.13394165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,307.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.2157349437475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767308592796325,0.3767358362674713,-4.962165348842973e-06,0.0,0.0002189435472246,0.0,0.0,18.887296676635746,0.0,0.0,0.0,0.3301854133605957,4.0,0.0,1.0
658980,293.1527709960937,297.1499938964844,293.1499938964844,0.0694296211004257,-1726.71044921875,304.15093994140625,0.6757097840309143,0.12087382376194,0.1101481094956398,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4914304614067077,0.050000000745058,0.048922698944807,293.30694580078125,297.1499938964844,293.1499938964844,0.0680780336260795,-1323.1239013671875,304.1660461425781,0.6718895435333252,0.1179344207048416,0.0843048319220542,293.1903991699219,297.1499938964844,293.1499938964844,0.3083857297897339,-5911.212890625,304.169677734375,0.9990000128746032,0.463763415813446,0.3765338659286499,293.3159484863281,297.1499938964844,293.1499938964844,0.0062182527035474,-2224.555908203125,299.1205444335937,0.4914304614067077,0.050000000745058,0.2320682257413864,291.1800842285156,291.1499938964844,263.7861022949219,261.71337890625,281.8611755371094,294.140869140625,291.1806030273437,1.0,0.2402033805847168,0.7608898282051086,0.7608898282051086,1.0,1.0,-1.022467851638794,0.4138014614582062,0.6086663603782654,0.2149412781000137,0.0,0.0,0.4432236850261688,46.87083053588867,42.0,22.945781707763672,-9614.9658203125,142.19223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,307.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.576171875,18000.0,0.0,0.0,0.2157685309648513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693335354328155,0.3693384826183319,-4.938483925798209e-06,0.0,0.00021897762781,0.0,0.0,18.363109588623047,0.0,0.0,0.0,0.3281354308128357,4.0,0.0,1.0
659040,293.1527709960937,297.1499938964844,293.1499938964844,0.0694296211004257,-1726.71044921875,304.15093994140625,0.6757097840309143,0.12087382376194,0.1101481094956398,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4914304614067077,0.050000000745058,0.048922698944807,293.30694580078125,297.1499938964844,293.1499938964844,0.0680780336260795,-1323.1239013671875,304.1660461425781,0.6718895435333252,0.1179344207048416,0.0843048319220542,293.1903991699219,297.1499938964844,293.1499938964844,0.3083857297897339,-5911.212890625,304.169677734375,0.9990000128746032,0.463763415813446,0.3765338659286499,293.3159484863281,297.1499938964844,293.1499938964844,0.0062182527035474,-2224.555908203125,299.1205444335937,0.4914304614067077,0.050000000745058,0.2320682257413864,291.1800842285156,291.1499938964844,263.7861022949219,261.71337890625,281.8611755371094,294.140869140625,291.1806030273437,1.0,0.2402033805847168,0.7608898282051086,0.7608898282051086,1.0,1.0,-1.022467851638794,0.4138014614582062,0.6086663603782654,0.2149412781000137,0.0,0.0,0.4432236850261688,46.87083053588867,42.0,22.945781707763672,-9614.9658203125,142.19223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,307.0111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.576171875,18000.0,0.0,0.0,0.2157685309648513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693335354328155,0.3693384826183319,-4.938483925798209e-06,0.0,0.00021897762781,0.0,0.0,18.363109588623047,0.0,0.0,0.0,0.3281354308128357,4.0,0.0,1.0
659100,293.15264892578125,297.1499938964844,293.1499938964844,0.0693987980484962,-1726.169189453125,304.1508178710937,0.67710942029953,0.1208599358797073,0.1101152673363685,294.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4924389123916626,0.050000000745058,0.048904463648796,293.3065795898437,297.1499938964844,293.1499938964844,0.0665288716554641,-1301.78466796875,304.1659545898437,0.6695112586021423,0.1160215362906456,0.0829463601112365,293.18475341796875,297.1499938964844,293.1499938964844,0.3060230612754822,-5875.23974609375,304.1703796386719,0.9990000128746032,0.4643600285053253,0.3742274940013885,293.3160095214844,297.1499938964844,293.1499938964844,0.0061869812197983,-2215.507568359375,299.0918273925781,0.4924389123916626,0.050000000745058,0.2319817245006561,291.1805725097656,291.1499938964844,263.7939147949219,261.7219543457031,281.8595886230469,294.1277770996094,291.1802978515625,1.0,0.2390339225530624,0.7607812881469727,0.7607812881469727,1.0,1.0,-1.0179028511047363,0.4118587970733642,0.6060441136360168,0.2136543989181518,0.0,0.0,0.4411209225654602,46.3453483581543,42.0,11.21857452392578,-9561.1611328125,140.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308654785156,306.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.51953125,18000.0,0.0,0.0,0.2156127691268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3660392463207245,0.3660441637039184,-4.923890628560912e-06,0.0,0.0002188195503549,0.0,0.0,18.11868667602539,0.0,0.0,0.0,0.3271698355674743,4.0,0.0,1.0
659160,293.1525573730469,297.1499938964844,293.1499938964844,0.0693875849246978,-1725.9984130859375,304.15069580078125,0.6779409646987915,0.1208483055233955,0.1100938096642494,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.4930400848388672,0.050000000745058,0.048893716186285,293.3060913085937,297.1499938964844,293.1499938964844,0.0650046095252037,-1280.9288330078125,304.1658020019531,0.666573703289032,0.1141305193305015,0.081609658896923,293.1802978515625,297.1499938964844,293.1499938964844,0.304581731557846,-5853.88134765625,304.16925048828125,0.9990000128746032,0.4647952318191528,0.3728610575199127,293.3160095214844,297.1499938964844,293.1499938964844,0.0061578480526804,-2207.18701171875,299.0625915527344,0.4930400848388672,0.050000000745058,0.2319307476282119,291.1792907714844,291.1499938964844,263.8013000488281,261.7301330566406,281.8591003417969,294.1190185546875,291.1788635253906,1.0,0.2382782846689224,0.7607941031455994,0.7607941031455994,1.0,1.0,-1.014557719230652,0.4104552567005157,0.6041024923324585,0.2126993536949157,0.0,0.0,0.4392934739589691,46.02619171142578,45.0,3.633656740188599,-9520.9501953125,138.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,306.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.98046875,18000.0,0.0,0.0,0.2153660506010055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633442223072052,0.3633491396903991,-4.911332325718831e-06,0.0,0.0002185691701015,0.0,0.0,17.917978286743164,0.0,0.0,0.0,0.3263616561889648,4.0,0.0,1.0
659220,293.15240478515625,297.1499938964844,293.1499938964844,0.0693951994180679,-1726.2271728515625,304.15045166015625,0.6780401468276978,0.1208128780126571,0.1100649386644363,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4931511580944061,0.050000000745058,0.0488917678594589,293.3050231933594,297.1499938964844,293.1499938964844,0.0620047748088836,-1240.28076171875,304.16552734375,0.6592594385147095,0.1103961318731308,0.0789889544248581,293.17547607421875,297.1499938964844,293.1499938964844,0.304150253534317,-5849.701171875,304.1634826660156,0.9990000128746032,0.4650188982486725,0.3726095557212829,293.3160095214844,297.1499938964844,293.1499938964844,0.0061034662649035,-2191.85791015625,299.0031433105469,0.4931511580944061,0.050000000745058,0.2319214940071106,291.1741638183594,291.1499938964844,263.814697265625,261.7454833984375,281.8623046875,294.1138916015625,291.1732788085937,1.0,0.2378556579351425,0.760819673538208,0.760819673538208,1.0,1.0,-1.0110607147216797,0.4090240597724914,0.602036714553833,0.2116152346134185,0.0,0.0,0.4363712966442108,45.925743103027344,48.0,-6.043493270874023,-9467.4404296875,137.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.421875,18000.0,0.0,0.0,0.2146706730127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589825332164764,0.358987420797348,-4.891218850389123e-06,0.0,0.0002178634458687,0.0,0.0,17.596351623535156,0.0,0.0,0.0,0.3250634670257568,4.0,0.0,1.0
659280,293.15240478515625,297.1499938964844,293.1499938964844,0.0693951994180679,-1726.2271728515625,304.15045166015625,0.6780401468276978,0.1208128780126571,0.1100649386644363,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4931511580944061,0.050000000745058,0.0488917678594589,293.3050231933594,297.1499938964844,293.1499938964844,0.0620047748088836,-1240.28076171875,304.16552734375,0.6592594385147095,0.1103961318731308,0.0789889544248581,293.17547607421875,297.1499938964844,293.1499938964844,0.304150253534317,-5849.701171875,304.1634826660156,0.9990000128746032,0.4650188982486725,0.3726095557212829,293.3160095214844,297.1499938964844,293.1499938964844,0.0061034662649035,-2191.85791015625,299.0031433105469,0.4931511580944061,0.050000000745058,0.2319214940071106,291.1741638183594,291.1499938964844,263.814697265625,261.7454833984375,281.8623046875,294.1138916015625,291.1732788085937,1.0,0.2378556579351425,0.760819673538208,0.760819673538208,1.0,1.0,-1.0110607147216797,0.4090240597724914,0.602036714553833,0.2116152346134185,0.0,0.0,0.4363712966442108,45.925743103027344,48.0,-6.043493270874023,-9467.4404296875,137.64999389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.421875,18000.0,0.0,0.0,0.2146706730127334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589825332164764,0.358987420797348,-4.891218850389123e-06,0.0,0.0002178634458687,0.0,0.0,17.596351623535156,0.0,0.0,0.0,0.3250634670257568,4.0,0.0,1.0
659340,293.1524658203125,297.1499938964844,293.1499938964844,0.0694184005260467,-1726.7706298828125,304.1502685546875,0.6763439178466797,0.1207422763109207,0.1100289896130561,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4920433163642883,0.050000000745058,0.0489116609096527,293.3036193847656,297.1499938964844,293.1499938964844,0.0590616352856159,-1200.91845703125,304.1652526855469,0.650509774684906,0.1067520081996917,0.0764337331056594,293.1760559082031,297.1499938964844,293.1499938964844,0.3065331578254699,-5889.27197265625,304.15496826171875,0.9990000128746032,0.4642640650272369,0.3751307129859924,293.31622314453125,297.1499938964844,293.1499938964844,0.0060528325848281,-2177.83349609375,298.9417419433594,0.4920433163642883,0.050000000745058,0.2320158630609512,291.1658020019531,291.1499938964844,263.8263854980469,261.7594299316406,281.8694763183594,294.12158203125,291.1647033691406,1.0,0.2386479675769806,0.7608453035354614,0.7608453035354614,1.0,1.0,-1.0111126899719238,0.4091247916221618,0.601987898349762,0.2114266157150268,0.0,0.0,0.4348029792308807,46.425514221191406,51.0,-11.14781379699707,-9446.509765625,138.52296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,306.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21875,18000.0,0.0,0.0,0.2138241231441497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563215434551239,0.3563264310359955,-4.877769242739305e-06,0.0,0.0002170043007936,0.0,0.0,17.39784049987793,0.0,0.0,0.0,0.3242592215538025,4.0,0.0,1.0
659400,293.1524658203125,297.1499938964844,293.1499938964844,0.0694184005260467,-1726.7706298828125,304.1502685546875,0.6763439178466797,0.1207422763109207,0.1100289896130561,294.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.4920433163642883,0.050000000745058,0.0489116609096527,293.3036193847656,297.1499938964844,293.1499938964844,0.0590616352856159,-1200.91845703125,304.1652526855469,0.650509774684906,0.1067520081996917,0.0764337331056594,293.1760559082031,297.1499938964844,293.1499938964844,0.3065331578254699,-5889.27197265625,304.15496826171875,0.9990000128746032,0.4642640650272369,0.3751307129859924,293.31622314453125,297.1499938964844,293.1499938964844,0.0060528325848281,-2177.83349609375,298.9417419433594,0.4920433163642883,0.050000000745058,0.2320158630609512,291.1658020019531,291.1499938964844,263.8263854980469,261.7594299316406,281.8694763183594,294.12158203125,291.1647033691406,1.0,0.2386479675769806,0.7608453035354614,0.7608453035354614,1.0,1.0,-1.0111126899719238,0.4091247916221618,0.601987898349762,0.2114266157150268,0.0,0.0,0.4348029792308807,46.425514221191406,51.0,-11.14781379699707,-9446.509765625,138.52296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298583984375,306.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21875,18000.0,0.0,0.0,0.2138241231441497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563215434551239,0.3563264310359955,-4.877769242739305e-06,0.0,0.0002170043007936,0.0,0.0,17.39784049987793,0.0,0.0,0.0,0.3242592215538025,4.0,0.0,1.0
659460,293.1527099609375,297.1499938964844,293.1499938964844,0.0694345906376838,-1727.1973876953125,304.150146484375,0.6732427477836609,0.1206300854682922,0.1099748685956001,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4899901449680328,0.050000000745058,0.0489492863416671,293.3017578125,297.1499938964844,293.1499938964844,0.0562196485698223,-1163.38037109375,304.1649169921875,0.6410218477249146,0.103237971663475,0.0739913061261177,293.1815490722656,297.1499938964844,293.1499938964844,0.3111906349658966,-5963.5849609375,304.1455383300781,0.9990000128746032,0.4625005424022674,0.3798561096191406,293.3168029785156,297.1499938964844,293.1499938964844,0.006004333961755,-2164.481201171875,298.8786926269531,0.4899901449680328,0.050000000745058,0.2321943342685699,291.1561889648437,291.1499938964844,263.8363952636719,261.7720642089844,281.87841796875,294.1372985839844,291.1549987792969,1.0,0.2404153943061828,0.7607490420341492,0.7607490420341492,1.0,1.0,-1.0140464305877686,0.410470575094223,0.6035758256912231,0.2119069695472717,0.0,0.0,0.4346159994602203,47.4115104675293,54.0,-13.266679763793944,-9453.2138671875,140.96788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,306.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.2129888236522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554853796958923,0.3554902374744415,-4.87159559270367e-06,0.0,0.000216156578972,0.0,0.0,17.32943344116211,0.0,0.0,0.0,0.3239777386188507,4.0,0.0,1.0
