time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1527099609375,297.1499938964844,293.1499938964844,0.0694345906376838,-1727.1973876953125,304.150146484375,0.6732427477836609,0.1206300854682922,0.1099748685956001,294.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4899901449680328,0.050000000745058,0.0489492863416671,293.3017578125,297.1499938964844,293.1499938964844,0.0562196485698223,-1163.38037109375,304.1649169921875,0.6410218477249146,0.103237971663475,0.0739913061261177,293.1815490722656,297.1499938964844,293.1499938964844,0.3111906349658966,-5963.5849609375,304.1455383300781,0.9990000128746032,0.4625005424022674,0.3798561096191406,293.3168029785156,297.1499938964844,293.1499938964844,0.006004333961755,-2164.481201171875,298.8786926269531,0.4899901449680328,0.050000000745058,0.2321943342685699,291.1561889648437,291.1499938964844,263.8363952636719,261.7720642089844,281.87841796875,294.1372985839844,291.1549987792969,1.0,0.2404153943061828,0.7607490420341492,0.7607490420341492,1.0,1.0,-1.0140464305877686,0.410470575094223,0.6035758256912231,0.2119069695472717,0.0,0.0,0.4346159994602203,47.4115104675293,54.0,-13.266679763793944,-9453.2138671875,140.96788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,306.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.2129888236522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554853796958923,0.3554902374744415,-4.87159559270367e-06,0.0,0.000216156578972,0.0,0.0,17.32943344116211,0.0,0.0,0.0,0.3239777386188507,4.0,0.0,1.0
659580,293.1532287597656,297.1499938964844,293.1499938964844,0.0694164782762527,-1726.998779296875,304.150146484375,0.6690304279327393,0.1204521805047988,0.1098819747567176,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4871920049190521,0.050000000745058,0.0490019731223583,293.30010986328125,297.1499938964844,293.1499938964844,0.0533796623349189,-1126.28369140625,304.1646728515625,0.6309348940849304,0.0997289195656776,0.0715808942914009,293.1912841796875,297.1499938964844,293.1499938964844,0.317727267742157,-6066.0185546875,304.1361694335937,0.9990000128746032,0.459733247756958,0.3863770961761474,293.3178100585937,297.1499938964844,293.1499938964844,0.0059565785340964,-2151.274169921875,298.8141784667969,0.4871920049190521,0.050000000745058,0.2324442714452743,291.1466979980469,291.1499938964844,263.8448181152344,261.783447265625,281.88983154296875,294.16424560546875,291.1456298828125,1.0,0.2429653108119964,0.7606528401374817,0.7606528401374817,1.0,1.0,-1.0192310810089111,0.4128513634204864,0.6063797473907471,0.2127836346626281,0.0,0.0,0.4357032477855682,48.80514526367188,57.0,-13.135824203491213,-9481.298828125,144.7150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,306.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.2123188823461532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356389969587326,0.3563948273658752,-4.872555109614041e-06,0.0,0.0002154766698367,0.0,0.0,17.384967803955078,0.0,0.0,0.0,0.3241962790489197,4.0,0.0,1.0
659640,293.1532287597656,297.1499938964844,293.1499938964844,0.0694164782762527,-1726.998779296875,304.150146484375,0.6690304279327393,0.1204521805047988,0.1098819747567176,294.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4871920049190521,0.050000000745058,0.0490019731223583,293.30010986328125,297.1499938964844,293.1499938964844,0.0533796623349189,-1126.28369140625,304.1646728515625,0.6309348940849304,0.0997289195656776,0.0715808942914009,293.1912841796875,297.1499938964844,293.1499938964844,0.317727267742157,-6066.0185546875,304.1361694335937,0.9990000128746032,0.459733247756958,0.3863770961761474,293.3178100585937,297.1499938964844,293.1499938964844,0.0059565785340964,-2151.274169921875,298.8141784667969,0.4871920049190521,0.050000000745058,0.2324442714452743,291.1466979980469,291.1499938964844,263.8448181152344,261.783447265625,281.88983154296875,294.16424560546875,291.1456298828125,1.0,0.2429653108119964,0.7606528401374817,0.7606528401374817,1.0,1.0,-1.0192310810089111,0.4128513634204864,0.6063797473907471,0.2127836346626281,0.0,0.0,0.4357032477855682,48.80514526367188,57.0,-13.135824203491213,-9481.298828125,144.7150115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31744384765625,306.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.951171875,18000.0,0.0,0.0,0.2123188823461532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356389969587326,0.3563948273658752,-4.872555109614041e-06,0.0,0.0002154766698367,0.0,0.0,17.384967803955078,0.0,0.0,0.0,0.3241962790489197,4.0,0.0,1.0
659700,293.1536560058594,297.1499938964844,293.1499938964844,0.069386251270771,-1726.5126953125,304.1501770019531,0.6665897965431213,0.1203311011195182,0.1098134219646453,294.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.485561728477478,0.050000000745058,0.049033273011446,293.2994079589844,297.1499938964844,293.1499938964844,0.0519434586167335,-1107.667236328125,304.16461181640625,0.6256573796272278,0.0979649275541305,0.0703741088509559,293.1975402832031,297.1499938964844,293.1499938964844,0.3215930759906769,-6125.99169921875,304.13165283203125,0.9990000128746032,0.4579824805259704,0.3901991844177246,293.3185119628906,297.1499938964844,293.1499938964844,0.0059327580966055,-2144.637451171875,298.7814025878906,0.485561728477478,0.050000000745058,0.2325927317142486,291.14227294921875,291.1499938964844,263.84844970703125,261.7886657714844,281.89630126953125,294.182373046875,291.1412658691406,1.0,0.2444815039634704,0.760604739189148,0.760604739189148,1.0,1.0,-1.0225032567977903,0.4143803715705871,0.6081228852272034,0.2132725417613983,0.0,0.0,0.4366666674613952,49.63385772705078,57.0,-12.648587226867676,-9501.5244140625,147.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,306.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.630859375,18000.0,0.0,0.0,0.212087482213974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357422798871994,0.3574276566505432,-4.875490503764013e-06,0.0,0.0002152418310288,0.0,0.0,17.454431533813477,0.0,0.0,0.0,0.3244743943214416,4.0,0.0,1.0
659760,293.1541748046875,297.1499938964844,293.1499938964844,0.0693385079503059,-1725.7080078125,304.15020751953125,0.6639703512191772,0.1201850175857544,0.1097264289855957,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4837973713874817,0.050000000745058,0.0490674972534179,293.2987976074219,297.1499938964844,293.1499938964844,0.0504939332604408,-1088.968017578125,304.16461181640625,0.6201601624488831,0.0961924418807029,0.06916394084692,293.20458984375,297.1499938964844,293.1499938964844,0.3258014321327209,-6190.88720703125,304.1273498535156,0.9990000128746032,0.4559984803199768,0.3943362534046173,293.3193359375,297.1499938964844,293.1499938964844,0.0059088468551635,-2137.937255859375,298.7481994628906,0.4837973713874817,0.050000000745058,0.2327550798654556,291.1380615234375,291.1499938964844,263.8516845703125,261.7935791015625,281.9032592773437,294.2038269042969,291.1371154785156,1.0,0.2461315244436264,0.7605106234550476,0.7605106234550476,1.0,1.0,-1.026147484779358,0.4161056280136108,0.6100419163703918,0.2137401103973388,0.0,0.0,0.4378833770751953,50.53927993774414,45.0,-12.018447875976562,-9525.0771484375,149.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923583984375,306.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.587890625,18000.0,0.0,0.0,0.2119426727294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588071465492248,0.3588120341300964,-4.879919742961647e-06,0.0,0.000215094856685,0.0,0.0,17.549365997314453,0.0,0.0,0.0,0.3248555064201355,4.0,0.0,1.0
659820,293.1551818847656,297.1499938964844,293.1499938964844,0.0690328329801559,-1720.110595703125,304.1506652832031,0.6653029918670654,0.1198738887906074,0.1094226762652397,294.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4852302372455597,0.050000000745058,0.0490396991372108,293.29754638671875,297.1499938964844,293.1499938964844,0.0474086515605449,-1049.28955078125,304.1648864746094,0.6144781708717346,0.0926736295223236,0.0666763707995414,293.21337890625,297.1499938964844,293.1499938964844,0.3228811621665954,-6141.43310546875,304.140380859375,0.9990000128746032,0.4528028070926666,0.390977144241333,293.32110595703125,297.1499938964844,293.1499938964844,0.0058446624316275,-2118.100830078125,298.68658447265625,0.4852302372455597,0.050000000745058,0.2326232194900512,291.1429748535156,291.1499938964844,263.8570861816406,261.80255126953125,281.9227294921875,294.2347717285156,291.14605712890625,1.0,0.2437069863080978,0.7603223919868469,0.7603223919868469,1.0,1.0,-1.018581509590149,0.4130266606807709,0.6055548191070557,0.2112198024988174,0.0,0.0,0.4389195442199707,49.7219123840332,33.0,14.974237442016602,-9502.0859375,146.13412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,306.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.337890625,18000.0,0.0,0.0,0.2118503004312515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613983988761902,0.3614032864570617,-4.891488060820848e-06,0.0,0.0002150011132471,0.0,0.0,17.738500595092773,0.0,0.0,0.0,0.3255869150161743,4.0,0.0,1.0
659880,293.1551818847656,297.1499938964844,293.1499938964844,0.0690328329801559,-1720.110595703125,304.1506652832031,0.6653029918670654,0.1198738887906074,0.1094226762652397,294.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4852302372455597,0.050000000745058,0.0490396991372108,293.29754638671875,297.1499938964844,293.1499938964844,0.0474086515605449,-1049.28955078125,304.1648864746094,0.6144781708717346,0.0926736295223236,0.0666763707995414,293.21337890625,297.1499938964844,293.1499938964844,0.3228811621665954,-6141.43310546875,304.140380859375,0.9990000128746032,0.4528028070926666,0.390977144241333,293.32110595703125,297.1499938964844,293.1499938964844,0.0058446624316275,-2118.100830078125,298.68658447265625,0.4852302372455597,0.050000000745058,0.2326232194900512,291.1429748535156,291.1499938964844,263.8570861816406,261.80255126953125,281.9227294921875,294.2347717285156,291.14605712890625,1.0,0.2437069863080978,0.7603223919868469,0.7603223919868469,1.0,1.0,-1.018581509590149,0.4130266606807709,0.6055548191070557,0.2112198024988174,0.0,0.0,0.4389195442199707,49.7219123840332,33.0,14.974237442016602,-9502.0859375,146.13412475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2527160644531,306.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.337890625,18000.0,0.0,0.0,0.2118503004312515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613983988761902,0.3614032864570617,-4.891488060820848e-06,0.0,0.0002150011132471,0.0,0.0,17.738500595092773,0.0,0.0,0.0,0.3255869150161743,4.0,0.0,1.0
659940,293.1557922363281,297.1499938964844,293.1499938964844,0.0685174316167831,-1710.4384765625,304.1513061523437,0.6728695631027222,0.1196166798472404,0.1090681701898574,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4910900890827179,0.050000000745058,0.0489290952682495,293.2960510253906,297.1499938964844,293.1499938964844,0.0441513918340206,-1007.5206909179688,304.16534423828125,0.6139267683029175,0.0892401859164238,0.0641762986779213,293.2066345214844,297.1499938964844,293.1499938964844,0.3091939091682434,-5924.43896484375,304.1665954589844,0.9990000128746032,0.452528566122055,0.3773175776004791,293.3226013183594,297.1499938964844,293.1499938964844,0.0057626375928521,-2090.57177734375,298.6363830566406,0.4910900890827179,0.050000000745058,0.2320985645055771,291.1742248535156,291.1499938964844,263.8611145019531,261.8104248046875,281.92681884765625,294.2176208496094,291.1781921386719,1.0,0.2369736433029174,0.760134220123291,0.760134220123291,1.0,1.0,-0.998001754283905,0.4042299091815948,0.5937718749046326,0.205750897526741,0.0,0.0,0.4336658716201782,46.64498901367188,36.0,37.93537139892578,-9360.748046875,135.60684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,306.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.986328125,18000.0,0.0,0.0,0.2116091847419738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569051921367645,0.3569100499153137,-4.884349891653983e-06,0.0,0.0002147564227925,0.0,0.0,17.453022003173828,0.0,0.0,0.0,0.3244438171386719,4.0,0.0,1.0
660000,293.1557922363281,297.1499938964844,293.1499938964844,0.0685174316167831,-1710.4384765625,304.1513061523437,0.6728695631027222,0.1196166798472404,0.1090681701898574,294.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.4910900890827179,0.050000000745058,0.0489290952682495,293.2960510253906,297.1499938964844,293.1499938964844,0.0441513918340206,-1007.5206909179688,304.16534423828125,0.6139267683029175,0.0892401859164238,0.0641762986779213,293.2066345214844,297.1499938964844,293.1499938964844,0.3091939091682434,-5924.43896484375,304.1665954589844,0.9990000128746032,0.452528566122055,0.3773175776004791,293.3226013183594,297.1499938964844,293.1499938964844,0.0057626375928521,-2090.57177734375,298.6363830566406,0.4910900890827179,0.050000000745058,0.2320985645055771,291.1742248535156,291.1499938964844,263.8611145019531,261.8104248046875,281.92681884765625,294.2176208496094,291.1781921386719,1.0,0.2369736433029174,0.760134220123291,0.760134220123291,1.0,1.0,-0.998001754283905,0.4042299091815948,0.5937718749046326,0.205750897526741,0.0,0.0,0.4336658716201782,46.64498901367188,36.0,37.93537139892578,-9360.748046875,135.60684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,306.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.986328125,18000.0,0.0,0.0,0.2116091847419738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569051921367645,0.3569100499153137,-4.884349891653983e-06,0.0,0.0002147564227925,0.0,0.0,17.453022003173828,0.0,0.0,0.0,0.3244438171386719,4.0,0.0,1.0
660060,293.156005859375,297.1499938964844,293.1499938964844,0.068166509270668,-1703.91796875,304.15142822265625,0.6782138347625732,0.1194267719984054,0.1088186725974083,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.4951491057872772,0.050000000745058,0.0488568991422653,293.294189453125,297.1499938964844,293.1499938964844,0.0410760827362537,-968.4089965820312,304.16534423828125,0.6110931038856506,0.0859127715229988,0.061780035495758,293.19140625,297.1499938964844,293.1499938964844,0.2996192574501037,-5775.39404296875,304.176513671875,0.9990000128746032,0.4541864991188049,0.3681244850158691,293.3235168457031,297.1499938964844,293.1499938964844,0.0056895036250352,-2066.60205078125,298.5834350585937,0.4951491057872772,0.050000000745058,0.2317560911178589,291.19586181640625,291.1499938964844,263.8638000488281,261.8172302246094,281.9091186523437,294.17742919921875,291.196044921875,1.0,0.2328361570835113,0.7601000070571899,0.7601000070571899,1.0,1.0,-0.9832889437675476,0.398142009973526,0.585146963596344,0.2014089077711105,0.0,0.0,0.4257372617721557,44.612247467041016,39.0,20.57651901245117,-9210.3955078125,128.58177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,306.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.619140625,18000.0,0.0,0.0,0.2107602953910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470307886600494,0.3470356464385986,-4.851901394431479e-06,0.0,0.0002138949057552,0.0,0.0,16.780458450317383,0.0,0.0,0.0,0.3217752575874328,4.0,0.0,1.0
660120,293.156005859375,297.1499938964844,293.1499938964844,0.068166509270668,-1703.91796875,304.15142822265625,0.6782138347625732,0.1194267719984054,0.1088186725974083,294.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.4951491057872772,0.050000000745058,0.0488568991422653,293.294189453125,297.1499938964844,293.1499938964844,0.0410760827362537,-968.4089965820312,304.16534423828125,0.6110931038856506,0.0859127715229988,0.061780035495758,293.19140625,297.1499938964844,293.1499938964844,0.2996192574501037,-5775.39404296875,304.176513671875,0.9990000128746032,0.4541864991188049,0.3681244850158691,293.3235168457031,297.1499938964844,293.1499938964844,0.0056895036250352,-2066.60205078125,298.5834350585937,0.4951491057872772,0.050000000745058,0.2317560911178589,291.19586181640625,291.1499938964844,263.8638000488281,261.8172302246094,281.9091186523437,294.17742919921875,291.196044921875,1.0,0.2328361570835113,0.7601000070571899,0.7601000070571899,1.0,1.0,-0.9832889437675476,0.398142009973526,0.585146963596344,0.2014089077711105,0.0,0.0,0.4257372617721557,44.612247467041016,39.0,20.57651901245117,-9210.3955078125,128.58177185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,306.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.619140625,18000.0,0.0,0.0,0.2107602953910827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470307886600494,0.3470356464385986,-4.851901394431479e-06,0.0,0.0002138949057552,0.0,0.0,16.780458450317383,0.0,0.0,0.0,0.3217752575874328,4.0,0.0,1.0
660180,293.1561584472656,297.1499938964844,293.1499938964844,0.0680275037884712,-1701.5390625,304.15118408203125,0.6806700229644775,0.1192419975996017,0.1086237356066703,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.497139036655426,0.050000000745058,0.0488231293857097,293.2921142578125,297.1499938964844,293.1499938964844,0.0382509976625442,-932.7289428710938,304.1649475097656,0.6054539084434509,0.0826818197965622,0.0594810731709003,293.1798095703125,297.1499938964844,293.1499938964844,0.2951618134975433,-5708.24267578125,304.1748962402344,0.9990000128746032,0.4554959535598755,0.3637425005435943,293.3240051269531,297.1499938964844,293.1499938964844,0.0056299520656466,-2048.678466796875,298.5200500488281,0.497139036655426,0.050000000745058,0.231595903635025,291.19110107421875,291.1499938964844,263.8652038574219,261.82305908203125,281.89337158203125,294.1574401855469,291.1900939941406,1.0,0.2306160777807235,0.7600657939910889,0.7600657939910889,1.0,1.0,-0.9748013615608216,0.3948709666728973,0.5799303650856018,0.1982773393392563,0.0,0.0,0.4204722046852112,43.62691879272461,42.0,-1.7686853408813477,-9117.2861328125,124.91902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,306.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.59765625,18000.0,0.0,0.0,0.2093350887298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393539190292358,0.3393587470054626,-4.818900833925e-06,0.0,0.0002124485035892,0.0,0.0,16.242778778076172,0.0,0.0,0.0,0.3195991814136505,4.0,0.0,1.0
660240,293.1561584472656,297.1499938964844,293.1499938964844,0.0680275037884712,-1701.5390625,304.15118408203125,0.6806700229644775,0.1192419975996017,0.1086237356066703,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.497139036655426,0.050000000745058,0.0488231293857097,293.2921142578125,297.1499938964844,293.1499938964844,0.0382509976625442,-932.7289428710938,304.1649475097656,0.6054539084434509,0.0826818197965622,0.0594810731709003,293.1798095703125,297.1499938964844,293.1499938964844,0.2951618134975433,-5708.24267578125,304.1748962402344,0.9990000128746032,0.4554959535598755,0.3637425005435943,293.3240051269531,297.1499938964844,293.1499938964844,0.0056299520656466,-2048.678466796875,298.5200500488281,0.497139036655426,0.050000000745058,0.231595903635025,291.19110107421875,291.1499938964844,263.8652038574219,261.82305908203125,281.89337158203125,294.1574401855469,291.1900939941406,1.0,0.2306160777807235,0.7600657939910889,0.7600657939910889,1.0,1.0,-0.9748013615608216,0.3948709666728973,0.5799303650856018,0.1982773393392563,0.0,0.0,0.4204722046852112,43.62691879272461,42.0,-1.7686853408813477,-9117.2861328125,124.91902923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,306.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.59765625,18000.0,0.0,0.0,0.2093350887298584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393539190292358,0.3393587470054626,-4.818900833925e-06,0.0,0.0002124485035892,0.0,0.0,16.242778778076172,0.0,0.0,0.0,0.3195991814136505,4.0,0.0,1.0
660300,293.15631103515625,297.1499938964844,293.1499938964844,0.0679703280329704,-1700.5909423828125,304.15106201171875,0.6809818148612976,0.1191330924630165,0.1085267439484596,294.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.4975036382675171,0.050000000745058,0.0488170720636844,293.2910461425781,297.1499938964844,293.1499938964844,0.0368858911097049,-915.4459838867188,304.1647033691406,0.6017392873764038,0.0810907110571861,0.0583598986268043,293.1761169433594,297.1499938964844,293.1499938964844,0.2943084239959717,-5696.42822265625,304.17193603515625,0.9990000128746032,0.4558494091033935,0.3629496991634369,293.3242492675781,297.1499938964844,293.1499938964844,0.0056023448705673,-2040.496826171875,298.4874572753906,0.4975036382675171,0.050000000745058,0.2315671741962433,291.186767578125,291.1499938964844,263.8654479980469,261.8255920410156,281.8872375488281,294.1558837890625,291.1855163574219,1.0,0.2301146388053894,0.7600486874580383,0.7600486874580383,1.0,1.0,-0.9723450541496276,0.3940577208995819,0.5782873630523682,0.1970131248235702,0.0,0.0,0.4184544384479522,43.42847442626953,42.0,-7.820125579833984,-9088.6357421875,124.0123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3967590332031,306.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.533203125,18000.0,0.0,0.0,0.2084841430187225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365043699741363,0.3365091979503631,-4.8063679969345685e-06,0.0,0.0002115849056281,0.0,0.0,16.044618606567383,0.0,0.0,0.0,0.3187855780124664,4.0,0.0,1.0
660360,293.15655517578125,297.1499938964844,293.1499938964844,0.067912757396698,-1699.6485595703125,304.1509704589844,0.6807315945625305,0.1190045177936554,0.1084208264946937,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.497494101524353,0.050000000745058,0.0488172508776187,293.2900085449219,297.1499938964844,293.1499938964844,0.0355457849800586,-898.4143676757812,304.1644592285156,0.5974487662315369,0.0795067101716995,0.0572506450116634,293.1738586425781,297.1499938964844,293.1499938964844,0.2942725121974945,-5697.45751953125,304.1679992675781,0.9990000128746032,0.4559593796730041,0.3629705607891083,293.3245544433594,297.1499938964844,293.1499938964844,0.0055756280198693,-2032.6583251953125,298.4541320800781,0.497494101524353,0.050000000745058,0.2315680086612701,291.18133544921875,291.1499938964844,263.86541748046875,261.8279113769531,281.882080078125,294.15966796875,291.1798095703125,1.0,0.2299646586179733,0.7600590586662292,0.7600590586662292,1.0,1.0,-0.9709120392799376,0.3937255144119262,0.5771865248680115,0.195901945233345,0.0,0.0,0.4169020652770996,43.3986930847168,45.0,-12.54833984375,-9069.01171875,123.6271514892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43389892578125,306.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.875,18000.0,0.0,0.0,0.2075811624526977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341930210590362,0.3341978192329407,-4.7960261326807085e-06,0.0,0.0002106684842146,0.0,0.0,15.884264945983888,0.0,0.0,0.0,0.3181274831295013,4.0,0.0,1.0
660420,293.15740966796875,297.1499938964844,293.1499938964844,0.0677702650427818,-1697.29931640625,304.1509094238281,0.6787022352218628,0.1186671406030654,0.1081595718860626,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4964942336082458,0.050000000745058,0.0488340370357036,293.2881774902344,297.1499938964844,293.1499938964844,0.0329194255173206,-864.7071533203125,304.1640319824219,0.5871980786323547,0.0763333514332771,0.0550475791096687,293.1737670898437,297.1499938964844,293.1499938964844,0.296377032995224,-5733.4208984375,304.158447265625,0.9990000128746032,0.4553869366645813,0.3651530146598816,293.3255310058594,297.1499938964844,293.1499938964844,0.0055241337977349,-2017.7073974609373,298.3851928710937,0.4964942336082458,0.050000000745058,0.23164764046669,291.1680603027344,291.1499938964844,263.864501953125,261.83184814453125,281.8743591308594,294.1820068359375,291.1662902832031,1.0,0.2305827736854553,0.7600798010826111,0.7600798010826111,1.0,1.0,-0.970687985420227,0.3943158686161041,0.5763721466064453,0.1940064430236816,0.0,0.0,0.4153659045696258,43.78175735473633,48.0,-17.94581413269043,-9056.3056640625,124.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.2057393938302993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314809203147888,0.3314856886863708,-4.782261839864077e-06,0.0,0.0002087993198074,0.0,0.0,15.6922607421875,0.0,0.0,0.0,0.3173331320285797,4.0,0.0,1.0
660480,293.15740966796875,297.1499938964844,293.1499938964844,0.0677702650427818,-1697.29931640625,304.1509094238281,0.6787022352218628,0.1186671406030654,0.1081595718860626,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4964942336082458,0.050000000745058,0.0488340370357036,293.2881774902344,297.1499938964844,293.1499938964844,0.0329194255173206,-864.7071533203125,304.1640319824219,0.5871980786323547,0.0763333514332771,0.0550475791096687,293.1737670898437,297.1499938964844,293.1499938964844,0.296377032995224,-5733.4208984375,304.158447265625,0.9990000128746032,0.4553869366645813,0.3651530146598816,293.3255310058594,297.1499938964844,293.1499938964844,0.0055241337977349,-2017.7073974609373,298.3851928710937,0.4964942336082458,0.050000000745058,0.23164764046669,291.1680603027344,291.1499938964844,263.864501953125,261.83184814453125,281.8743591308594,294.1820068359375,291.1662902832031,1.0,0.2305827736854553,0.7600798010826111,0.7600798010826111,1.0,1.0,-0.970687985420227,0.3943158686161041,0.5763721466064453,0.1940064430236816,0.0,0.0,0.4153659045696258,43.78175735473633,48.0,-17.94581413269043,-9056.3056640625,124.2076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.2057393938302993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3314809203147888,0.3314856886863708,-4.782261839864077e-06,0.0,0.0002087993198074,0.0,0.0,15.6922607421875,0.0,0.0,0.0,0.3173331320285797,4.0,0.0,1.0
660540,293.1588134765625,297.1499938964844,293.1499938964844,0.0675471499562263,-1693.5072021484375,304.1509704589844,0.6749167442321777,0.1181969493627548,0.1078035682439804,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4944234490394592,0.050000000745058,0.0488696508109569,293.28680419921875,297.1499938964844,293.1499938964844,0.0303330272436141,-830.8013305664062,304.1636657714844,0.5748544335365295,0.0731153115630149,0.0528349094092845,293.1790466308594,297.1499938964844,293.1499938964844,0.300929456949234,-5806.99365234375,304.1480407714844,0.9990000128746032,0.4537215232849121,0.3697454333305359,293.3271484375,297.1499938964844,293.1499938964844,0.00547317834571,-2002.870361328125,298.3137512207031,0.4944234490394592,0.050000000745058,0.2318165749311447,291.1543884277344,291.1499938964844,263.86248779296875,261.8349609375,281.86981201171875,294.22222900390625,291.1527099609375,1.0,0.2322266399860382,0.7601006031036377,0.7601006031036377,1.0,1.0,-0.9733611941337584,0.396306425333023,0.5770547986030579,0.1923961490392685,0.0,0.0,0.4157060384750366,44.66896057128906,51.0,-18.886192321777344,-9072.6826171875,126.3062515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,306.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.2040479481220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311909735202789,0.3311957716941833,-4.777699814439984e-06,0.0,0.0002070827322313,0.0,0.0,15.662528038024902,0.0,0.0,0.0,0.3171989917755127,4.0,0.0,1.0
660600,293.1588134765625,297.1499938964844,293.1499938964844,0.0675471499562263,-1693.5072021484375,304.1509704589844,0.6749167442321777,0.1181969493627548,0.1078035682439804,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.4944234490394592,0.050000000745058,0.0488696508109569,293.28680419921875,297.1499938964844,293.1499938964844,0.0303330272436141,-830.8013305664062,304.1636657714844,0.5748544335365295,0.0731153115630149,0.0528349094092845,293.1790466308594,297.1499938964844,293.1499938964844,0.300929456949234,-5806.99365234375,304.1480407714844,0.9990000128746032,0.4537215232849121,0.3697454333305359,293.3271484375,297.1499938964844,293.1499938964844,0.00547317834571,-2002.870361328125,298.3137512207031,0.4944234490394592,0.050000000745058,0.2318165749311447,291.1543884277344,291.1499938964844,263.86248779296875,261.8349609375,281.86981201171875,294.22222900390625,291.1527099609375,1.0,0.2322266399860382,0.7601006031036377,0.7601006031036377,1.0,1.0,-0.9733611941337584,0.396306425333023,0.5770547986030579,0.1923961490392685,0.0,0.0,0.4157060384750366,44.66896057128906,51.0,-18.886192321777344,-9072.6826171875,126.3062515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,306.9709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.2040479481220245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311909735202789,0.3311957716941833,-4.777699814439984e-06,0.0,0.0002070827322313,0.0,0.0,15.662528038024902,0.0,0.0,0.0,0.3171989917755127,4.0,0.0,1.0
660660,293.1607971191406,297.1499938964844,293.1499938964844,0.0672134011983871,-1687.726806640625,304.1512145996094,0.669727087020874,0.1175748780369758,0.1073296591639518,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.49154132604599,0.050000000745058,0.048921100795269,293.2859802246094,297.1499938964844,293.1499938964844,0.0275946538895368,-796.115478515625,304.16363525390625,0.560671865940094,0.0698175206780433,0.0505836568772792,293.1889953613281,297.1499938964844,293.1499938964844,0.3074846267700195,-5910.72607421875,304.1377868652344,0.9990000128746032,0.4509754776954651,0.3762826025485992,293.32958984375,297.1499938964844,293.1499938964844,0.0054216077551245,-1987.6763916015625,298.2398986816406,0.49154132604599,0.050000000745058,0.2320606261491775,291.1417541503906,291.1499938964844,263.8594970703125,261.8372802734375,281.8689270019531,294.2782897949219,291.1402893066406,1.0,0.2346926629543304,0.7599921226501465,0.7599921226501465,1.0,1.0,-0.9782899618148804,0.3993861973285675,0.5789037942886353,0.1909486353397369,0.0,0.0,0.4176682531833648,45.977500915527344,54.0,-17.5330810546875,-9110.1591796875,129.6580352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,306.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.2027112245559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330002427101135,0.3330050110816955,-4.781299594469601e-06,0.0,0.0002057261153822,0.0,0.0,15.773493766784668,0.0,0.0,0.0,0.3176417052745819,4.0,0.0,1.0
660720,293.1607971191406,297.1499938964844,293.1499938964844,0.0672134011983871,-1687.726806640625,304.1512145996094,0.669727087020874,0.1175748780369758,0.1073296591639518,294.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.49154132604599,0.050000000745058,0.048921100795269,293.2859802246094,297.1499938964844,293.1499938964844,0.0275946538895368,-796.115478515625,304.16363525390625,0.560671865940094,0.0698175206780433,0.0505836568772792,293.1889953613281,297.1499938964844,293.1499938964844,0.3074846267700195,-5910.72607421875,304.1377868652344,0.9990000128746032,0.4509754776954651,0.3762826025485992,293.32958984375,297.1499938964844,293.1499938964844,0.0054216077551245,-1987.6763916015625,298.2398986816406,0.49154132604599,0.050000000745058,0.2320606261491775,291.1417541503906,291.1499938964844,263.8594970703125,261.8372802734375,281.8689270019531,294.2782897949219,291.1402893066406,1.0,0.2346926629543304,0.7599921226501465,0.7599921226501465,1.0,1.0,-0.9782899618148804,0.3993861973285675,0.5789037942886353,0.1909486353397369,0.0,0.0,0.4176682531833648,45.977500915527344,54.0,-17.5330810546875,-9110.1591796875,129.6580352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,306.9660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.2027112245559692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330002427101135,0.3330050110816955,-4.781299594469601e-06,0.0,0.0002057261153822,0.0,0.0,15.773493766784668,0.0,0.0,0.0,0.3176417052745819,4.0,0.0,1.0
660780,293.1632995605469,297.1499938964844,293.1499938964844,0.0667542144656181,-1679.6976318359375,304.1515808105469,0.6634917855262756,0.1167953163385391,0.1067272648215293,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.488056480884552,0.050000000745058,0.0489858947694301,293.2857360839844,297.1499938964844,293.1499938964844,0.025186289101839,-759.8777465820312,304.16314697265625,0.5450858473777771,0.0664230957627296,0.0482767894864082,293.2027587890625,297.1499938964844,293.1499938964844,0.3156568706035614,-6038.1865234375,304.1282653808594,0.9990000128746032,0.4472039937973022,0.3843580186367035,293.33282470703125,297.1499938964844,293.1499938964844,0.0053686634637415,-1971.8255615234373,298.16363525390625,0.488056480884552,0.050000000745058,0.232367992401123,291.130859375,291.1499938964844,263.8555908203125,261.8388366699219,281.8716735839844,294.3479919433594,291.129638671875,1.0,0.2378074824810028,0.7598836421966553,0.7598836421966553,1.0,1.0,-0.9849361777305604,0.4033031463623047,0.5816330313682556,0.1896405518054962,0.0,0.0,0.4209668040275574,47.63957595825195,42.0,-15.120401382446287,-9162.71484375,134.05355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549560546875,306.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.62890625,18000.0,0.0,0.0,0.2018869072198867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365946114063263,0.3365994095802307,-4.792027084477013e-06,0.0,0.0002048895403277,0.0,0.0,16.005908966064453,0.0,0.0,0.0,0.3185822963714599,4.0,0.0,1.0
660840,293.1632995605469,297.1499938964844,293.1499938964844,0.0667542144656181,-1679.6976318359375,304.1515808105469,0.6634917855262756,0.1167953163385391,0.1067272648215293,294.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.488056480884552,0.050000000745058,0.0489858947694301,293.2857360839844,297.1499938964844,293.1499938964844,0.025186289101839,-759.8777465820312,304.16314697265625,0.5450858473777771,0.0664230957627296,0.0482767894864082,293.2027587890625,297.1499938964844,293.1499938964844,0.3156568706035614,-6038.1865234375,304.1282653808594,0.9990000128746032,0.4472039937973022,0.3843580186367035,293.33282470703125,297.1499938964844,293.1499938964844,0.0053686634637415,-1971.8255615234373,298.16363525390625,0.488056480884552,0.050000000745058,0.232367992401123,291.130859375,291.1499938964844,263.8555908203125,261.8388366699219,281.8716735839844,294.3479919433594,291.129638671875,1.0,0.2378074824810028,0.7598836421966553,0.7598836421966553,1.0,1.0,-0.9849361777305604,0.4033031463623047,0.5816330313682556,0.1896405518054962,0.0,0.0,0.4209668040275574,47.63957595825195,42.0,-15.120401382446287,-9162.71484375,134.05355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4549560546875,306.94677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.62890625,18000.0,0.0,0.0,0.2018869072198867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365946114063263,0.3365994095802307,-4.792027084477013e-06,0.0,0.0002048895403277,0.0,0.0,16.005908966064453,0.0,0.0,0.0,0.3185822963714599,4.0,0.0,1.0
660900,293.16461181640625,297.1499938964844,293.1499938964844,0.0664384663105011,-1674.1182861328125,304.15185546875,0.6627130508422852,0.1163648441433906,0.1063480526208877,294.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4880827963352203,0.050000000745058,0.048985406756401,293.28570556640625,297.1499938964844,293.1499938964844,0.0239781625568866,-741.7103271484375,304.1629638671875,0.5394713282585144,0.0647056847810745,0.0470770858228206,293.20928955078125,297.1499938964844,293.1499938964844,0.3159097135066986,-6040.38525390625,304.13189697265625,0.9990000128746032,0.4452550113201141,0.3842966854572296,293.33465576171875,297.1499938964844,293.1499938964844,0.0053372671827673,-1962.0267333984373,298.1254577636719,0.4880827963352203,0.050000000745058,0.2323656678199768,291.12750244140625,291.1499938964844,263.8533020019531,261.83935546875,281.8802185058594,294.3822631835937,291.1278686523437,1.0,0.237162247300148,0.7598294019699097,0.7598294019699097,1.0,1.0,-0.9829694032669068,0.4027921259403229,0.5801773071289062,0.1882266998291015,0.0,0.0,0.4228282272815704,47.58332061767578,42.0,-5.5942864418029785,-9166.4677734375,133.475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41778564453125,306.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.244140625,18000.0,0.0,0.0,0.2016854286193847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389191329479217,0.3389239311218261,-4.799766884389101e-06,0.0,0.0002046850713668,0.0,0.0,16.159555435180664,0.0,0.0,0.0,0.3192024528980255,4.0,0.0,1.0
660960,293.16583251953125,297.1499938964844,293.1499938964844,0.0660211592912674,-1666.5914306640625,304.1522827148437,0.6637648344039917,0.1159407868981361,0.1059377491474151,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.4894718527793884,0.050000000745058,0.0489593148231506,293.28564453125,297.1499938964844,293.1499938964844,0.0226992033421993,-722.0693359375,304.1629333496094,0.535553514957428,0.0630024001002311,0.0458614341914653,293.2122802734375,297.1499938964844,293.1499938964844,0.3128011226654053,-5989.7060546875,304.1408996582031,0.9990000128746032,0.4439111948013305,0.3810612261295318,293.33648681640625,297.1499938964844,293.1499938964844,0.0053004650399088,-1949.58544921875,298.0918884277344,0.4894718527793884,0.050000000745058,0.2322418987751007,291.1348876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.88690185546875,294.4007263183594,291.13824462890625,1.0,0.2353246957063675,0.7597412467002869,0.7597412467002869,1.0,1.0,-0.9769567847251892,0.400396853685379,0.5765599012374878,0.1862158924341201,0.0,0.0,0.4231599569320678,46.83676528930664,30.0,14.854350090026855,-9145.3212890625,130.76466369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,306.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.064453125,18000.0,0.0,0.0,0.201568990945816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405153453350067,0.3405201435089111,-4.807571258425014e-06,0.0,0.0002045669098151,0.0,0.0,16.27316665649414,0.0,0.0,0.0,0.3196431398391723,4.0,0.0,1.0
661020,293.16717529296875,297.1499938964844,293.1499938964844,0.0651343688368797,-1650.4859619140625,304.1529846191406,0.6706213355064392,0.11526470631361,0.1051689833402633,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4955179989337921,0.050000000745058,0.0488508343696594,293.2847595214844,297.1499938964844,293.1499938964844,0.0202786158770322,-682.5787963867188,304.16265869140625,0.5318492650985718,0.0597414039075374,0.0434619523584842,293.2065124511719,297.1499938964844,293.1499938964844,0.2990742325782776,-5770.88818359375,304.1669921875,0.9990000128746032,0.443470686674118,0.3673075139522552,293.33953857421875,297.1499938964844,293.1499938964844,0.00521688349545,-1920.2349853515625,298.0336608886719,0.4955179989337921,0.050000000745058,0.2317273169755935,291.166748046875,291.1499938964844,263.84521484375,261.8399658203125,281.8786926269531,294.37371826171875,291.1707763671875,1.0,0.2285011112689972,0.759564995765686,0.759564995765686,1.0,1.0,-0.9559023976325988,0.3913939893245697,0.5645083785057068,0.1809804439544677,0.0,0.0,0.4188480079174042,43.82952880859375,33.0,37.95231628417969,-9008.208984375,120.84861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,306.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.81640625,18000.0,0.0,0.0,0.2013034224510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374259173870086,0.3374307155609131,-4.806265678780619e-06,0.0,0.0002042973937932,0.0,0.0,16.095857620239258,0.0,0.0,0.0,0.3189396858215332,4.0,0.0,1.0
661080,293.16717529296875,297.1499938964844,293.1499938964844,0.0651343688368797,-1650.4859619140625,304.1529846191406,0.6706213355064392,0.11526470631361,0.1051689833402633,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.4955179989337921,0.050000000745058,0.0488508343696594,293.2847595214844,297.1499938964844,293.1499938964844,0.0202786158770322,-682.5787963867188,304.16265869140625,0.5318492650985718,0.0597414039075374,0.0434619523584842,293.2065124511719,297.1499938964844,293.1499938964844,0.2990742325782776,-5770.88818359375,304.1669921875,0.9990000128746032,0.443470686674118,0.3673075139522552,293.33953857421875,297.1499938964844,293.1499938964844,0.00521688349545,-1920.2349853515625,298.0336608886719,0.4955179989337921,0.050000000745058,0.2317273169755935,291.166748046875,291.1499938964844,263.84521484375,261.8399658203125,281.8786926269531,294.37371826171875,291.1707763671875,1.0,0.2285011112689972,0.759564995765686,0.759564995765686,1.0,1.0,-0.9559023976325988,0.3913939893245697,0.5645083785057068,0.1809804439544677,0.0,0.0,0.4188480079174042,43.82952880859375,33.0,37.95231628417969,-9008.208984375,120.84861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,306.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.81640625,18000.0,0.0,0.0,0.2013034224510193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374259173870086,0.3374307155609131,-4.806265678780619e-06,0.0,0.0002042973937932,0.0,0.0,16.095857620239258,0.0,0.0,0.0,0.3189396858215332,4.0,0.0,1.0
661140,293.16717529296875,297.1499938964844,293.1499938964844,0.0645570904016494,-1640.11279296875,304.1529235839844,0.6756184101104736,0.1148279309272766,0.1046601757407188,294.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.499857634305954,0.050000000745058,0.0487790368497371,293.28277587890625,297.1499938964844,293.1499938964844,0.0182582028210163,-647.0125122070312,304.1617736816406,0.5262714624404907,0.0567283369600772,0.0412598885595798,293.1920166015625,297.1499938964844,293.1499938964844,0.2893930673599243,-5619.19189453125,304.1769714355469,0.9990000128746032,0.4449760019779205,0.3579105734825134,293.3412475585937,297.1499938964844,293.1499938964844,0.0051424470730125,-1894.70751953125,297.9731140136719,0.499857634305954,0.050000000745058,0.2313867360353469,291.1873779296875,291.1499938964844,263.8388977050781,261.8396301269531,281.8399658203125,294.3079528808594,291.1872863769531,1.0,0.2242617458105087,0.7593887448310852,0.7593887448310852,1.0,1.0,-0.9408699870109558,0.3851998746395111,0.5556701421737671,0.1766642183065414,0.0,0.0,0.4121037125587463,41.81627655029297,36.0,18.44291114807129,-8867.3134765625,114.20442199707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,306.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0703125,18000.0,0.0,0.0,0.2006072849035263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293659687042236,0.3293707370758056,-4.782154974236619e-06,0.0,0.0002035908837569,0.0,0.0,15.575098037719728,0.0,0.0,0.0,0.3168673515319824,4.0,0.0,1.0
661200,293.16717529296875,297.1499938964844,293.1499938964844,0.0645570904016494,-1640.11279296875,304.1529235839844,0.6756184101104736,0.1148279309272766,0.1046601757407188,294.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.499857634305954,0.050000000745058,0.0487790368497371,293.28277587890625,297.1499938964844,293.1499938964844,0.0182582028210163,-647.0125122070312,304.1617736816406,0.5262714624404907,0.0567283369600772,0.0412598885595798,293.1920166015625,297.1499938964844,293.1499938964844,0.2893930673599243,-5619.19189453125,304.1769714355469,0.9990000128746032,0.4449760019779205,0.3579105734825134,293.3412475585937,297.1499938964844,293.1499938964844,0.0051424470730125,-1894.70751953125,297.9731140136719,0.499857634305954,0.050000000745058,0.2313867360353469,291.1873779296875,291.1499938964844,263.8388977050781,261.8396301269531,281.8399658203125,294.3079528808594,291.1872863769531,1.0,0.2242617458105087,0.7593887448310852,0.7593887448310852,1.0,1.0,-0.9408699870109558,0.3851998746395111,0.5556701421737671,0.1766642183065414,0.0,0.0,0.4121037125587463,41.81627655029297,36.0,18.44291114807129,-8867.3134765625,114.20442199707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270568847656,306.8957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.0703125,18000.0,0.0,0.0,0.2006072849035263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293659687042236,0.3293707370758056,-4.782154974236619e-06,0.0,0.0002035908837569,0.0,0.0,15.575098037719728,0.0,0.0,0.0,0.3168673515319824,4.0,0.0,1.0
661260,293.16632080078125,297.1499938964844,293.1499938964844,0.0643365010619163,-1636.4217529296875,304.1523132324219,0.6780468821525574,0.1145657896995544,0.1043550744652748,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5020848512649536,0.050000000745058,0.0487442761659622,293.2798767089844,297.1499938964844,293.1499938964844,0.01660574413836,-615.8865966796875,304.1606140136719,0.5186458826065063,0.0539501830935478,0.0392505936324596,293.1805114746094,297.1499938964844,293.1499938964844,0.2848084270954132,-5549.5625,304.1754150390625,0.9990000128746032,0.4462510645389557,0.3532696962356567,293.3417358398437,297.1499938964844,293.1499938964844,0.0050822938792407,-1875.7100830078125,297.9015197753906,0.5020848512649536,0.050000000745058,0.2312218695878982,291.17889404296875,291.1499938964844,263.8319091796875,261.8387756347656,281.79522705078125,294.2534484863281,291.17724609375,1.0,0.2219493687152862,0.7594955563545227,0.7594955563545227,1.0,1.0,-0.9322804808616638,0.3820039927959442,0.550276517868042,0.173397421836853,0.0,0.0,0.4086827635765075,40.80916213989258,39.0,-6.95138692855835,-8792.75,110.7138900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,306.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4453125,18000.0,0.0,0.0,0.1995126903057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239900767803192,0.3239948451519012,-4.758513568958733e-06,0.0,0.0002024800196522,0.0,0.0,15.210113525390623,0.0,0.0,0.0,0.31537726521492,4.0,0.0,1.0
