time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.16632080078125,297.1499938964844,293.1499938964844,0.0643365010619163,-1636.4217529296875,304.1523132324219,0.6780468821525574,0.1145657896995544,0.1043550744652748,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5020848512649536,0.050000000745058,0.0487442761659622,293.2798767089844,297.1499938964844,293.1499938964844,0.01660574413836,-615.8865966796875,304.1606140136719,0.5186458826065063,0.0539501830935478,0.0392505936324596,293.1805114746094,297.1499938964844,293.1499938964844,0.2848084270954132,-5549.5625,304.1754150390625,0.9990000128746032,0.4462510645389557,0.3532696962356567,293.3417358398437,297.1499938964844,293.1499938964844,0.0050822938792407,-1875.7100830078125,297.9015197753906,0.5020848512649536,0.050000000745058,0.2312218695878982,291.17889404296875,291.1499938964844,263.8319091796875,261.8387756347656,281.79522705078125,294.2534484863281,291.17724609375,1.0,0.2219493687152862,0.7594955563545227,0.7594955563545227,1.0,1.0,-0.9322804808616638,0.3820039927959442,0.550276517868042,0.173397421836853,0.0,0.0,0.4086827635765075,40.80916213989258,39.0,-6.95138692855835,-8792.75,110.7138900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3596496582031,306.8752746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.4453125,18000.0,0.0,0.0,0.1995126903057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239900767803192,0.3239948451519012,-4.758513568958733e-06,0.0,0.0002024800196522,0.0,0.0,15.210113525390623,0.0,0.0,0.0,0.31537726521492,4.0,0.0,1.0
661380,293.1649780273437,297.1499938964844,293.1499938964844,0.0642773807048797,-1635.6285400390625,304.1516418457031,0.6784113049507141,0.1144251599907875,0.1041968762874603,294.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5026070475578308,0.050000000745058,0.0487363561987876,293.2763366699219,297.1499938964844,293.1499938964844,0.0152066554874181,-587.5934448242188,304.1593933105469,0.5097948312759399,0.0513745918869972,0.0374103970825672,293.1737976074219,297.1499938964844,293.1499938964844,0.2837392687797546,-5535.8310546875,304.16864013671875,0.9990000128746032,0.4468482732772827,0.3522001504898071,293.3414611816406,297.1499938964844,293.1499938964844,0.0050286622717976,-1859.0963134765625,297.8291931152344,0.5026070475578308,0.050000000745058,0.2311842888593673,291.1650390625,291.1499938964844,263.8243103027344,261.83746337890625,281.7514953613281,294.2142639160156,291.1629638671875,1.0,0.2212295234203338,0.759602427482605,0.759602427482605,1.0,1.0,-0.9285420179367064,0.3810240626335144,0.5475178956985474,0.1709150671958923,0.0,0.0,0.4075713157653808,40.53218460083008,42.0,-17.966785430908203,-8773.185546875,109.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918762207031,306.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.1982832252979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218050301074981,0.3218097686767578,-4.746494596474804e-06,0.0,0.000201232265681,0.0,0.0,15.05597972869873,0.0,0.0,0.0,0.314727783203125,4.0,0.0,1.0
661440,293.1649780273437,297.1499938964844,293.1499938964844,0.0642773807048797,-1635.6285400390625,304.1516418457031,0.6784113049507141,0.1144251599907875,0.1041968762874603,294.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.5026070475578308,0.050000000745058,0.0487363561987876,293.2763366699219,297.1499938964844,293.1499938964844,0.0152066554874181,-587.5934448242188,304.1593933105469,0.5097948312759399,0.0513745918869972,0.0374103970825672,293.1737976074219,297.1499938964844,293.1499938964844,0.2837392687797546,-5535.8310546875,304.16864013671875,0.9990000128746032,0.4468482732772827,0.3522001504898071,293.3414611816406,297.1499938964844,293.1499938964844,0.0050286622717976,-1859.0963134765625,297.8291931152344,0.5026070475578308,0.050000000745058,0.2311842888593673,291.1650390625,291.1499938964844,263.8243103027344,261.83746337890625,281.7514953613281,294.2142639160156,291.1629638671875,1.0,0.2212295234203338,0.759602427482605,0.759602427482605,1.0,1.0,-0.9285420179367064,0.3810240626335144,0.5475178956985474,0.1709150671958923,0.0,0.0,0.4075713157653808,40.53218460083008,42.0,-17.966785430908203,-8773.185546875,109.46629333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3918762207031,306.8769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.1982832252979278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218050301074981,0.3218097686767578,-4.746494596474804e-06,0.0,0.000201232265681,0.0,0.0,15.05597972869873,0.0,0.0,0.0,0.314727783203125,4.0,0.0,1.0
661500,293.1642150878906,297.1499938964844,293.1499938964844,0.0642905384302139,-1635.993408203125,304.1513061523437,0.6779100298881531,0.1143858283758163,0.1041573956608772,294.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5023132562637329,0.050000000745058,0.0487408377230167,293.2744445800781,297.1499938964844,293.1499938964844,0.0148249203339219,-578.0631103515625,304.1583557128906,0.505092442035675,0.050148244947195,0.0365490838885307,293.17236328125,297.1499938964844,293.1499938964844,0.2843384444713592,-5546.83154296875,304.1641540527344,0.9990000128746032,0.446833997964859,0.3528012335300445,293.3411865234375,297.1499938964844,293.1499938964844,0.0050035179592669,-1851.385498046875,297.7928771972656,0.5023132562637329,0.050000000745058,0.2312055379152298,291.156982421875,291.1499938964844,263.8203125,261.8366394042969,281.7305603027344,294.20001220703125,291.15478515625,1.0,0.2213763445615768,0.7596558332443237,0.7596558332443237,1.0,1.0,-0.9282124042510986,0.381228893995285,0.546983540058136,0.1699387282133102,0.0,0.0,0.4079136252403259,40.6236686706543,42.0,-20.90935516357422,-8779.431640625,109.53985595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4012451171875,306.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.1976953893899917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217574656009674,0.321762204170227,-4.744275884149829e-06,0.0,0.0002006356953643,0.0,0.0,15.04692554473877,0.0,0.0,0.0,0.3146835267543793,4.0,0.0,1.0
661560,293.1634216308594,297.1499938964844,293.1499938964844,0.0643224194645881,-1636.68701171875,304.1510314941406,0.6770709156990051,0.1143607273697853,0.1041368097066879,294.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.5017467737197876,0.050000000745058,0.0487495325505733,293.2725830078125,297.1499938964844,293.1499938964844,0.0141795556992292,-565.8794555664062,304.1434020996094,0.501944899559021,0.050000000745058,0.0360455848276615,293.1720886230469,297.1499938964844,293.1499938964844,0.2855103611946106,-5566.7265625,304.1594543457031,0.9990000128746032,0.446601539850235,0.353966474533081,293.3408508300781,297.1499938964844,293.1499938964844,0.0049790781922638,-1843.9031982421875,297.7565612792969,0.5017467737197876,0.050000000745058,0.2312467843294143,291.1486511230469,291.1499938964844,263.8161926269531,261.835693359375,281.7104187011719,294.1893005371094,291.1464233398437,1.0,0.2218230068683624,0.7596523761749268,0.7596523761749268,1.0,1.0,-0.929040789604187,0.3819482028484344,0.547092616558075,0.1691575646400451,0.0,0.0,0.4088438153266907,40.833946228027344,45.0,-22.53484916687012,-8796.537109375,110.05128479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.403564453125,306.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5703125,18000.0,0.0,0.0,0.1971659809350967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224340379238128,0.3224387764930725,-4.744618763652397e-06,0.0,0.0002000984095502,0.0,0.0,15.084672927856444,0.0,0.0,0.0,0.3148306012153625,4.0,0.0,1.0
661620,293.1618347167969,297.1499938964844,293.1499938964844,0.0644269064068794,-1638.7872314453125,304.1505126953125,0.6745020747184753,0.1143396124243736,0.1041366606950759,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4999148249626159,0.050000000745058,0.0487782433629035,293.2703857421875,297.1499938964844,293.1499938964844,0.014088025316596,-564.6806030273438,304.1044921875,0.4999161958694458,0.050000000745058,0.03602771833539,293.1747131347656,297.1499938964844,293.1499938964844,0.2893861532211303,-5630.14208984375,304.1498413085937,0.9990000128746032,0.4455222487449646,0.3577906191349029,293.34014892578125,297.1499938964844,293.1499938964844,0.0049318294040858,-1829.4508056640625,297.68377685546875,0.4999148249626159,0.050000000745058,0.2313829809427261,291.1314697265625,291.1499938964844,263.8075866699219,261.8335876464844,281.6764221191406,294.1842041015625,291.1293029785156,1.0,0.2235134840011596,0.7596454620361328,0.7596454620361328,1.0,1.0,-0.9338054656982422,0.3847637176513672,0.549041748046875,0.1681862771511078,0.0,0.0,0.4124636650085449,41.57475280761719,48.0,-23.572185516357425,-8858.5517578125,112.26316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,306.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.15625,18000.0,0.0,0.0,0.1964061409235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259168267250061,0.3259215950965881,-4.752931090479251e-06,0.0,0.0001993272744584,0.0,0.0,15.29890251159668,0.0,0.0,0.0,0.315694659948349,4.0,0.0,1.0
661680,293.1618347167969,297.1499938964844,293.1499938964844,0.0644269064068794,-1638.7872314453125,304.1505126953125,0.6745020747184753,0.1143396124243736,0.1041366606950759,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4999148249626159,0.050000000745058,0.0487782433629035,293.2703857421875,297.1499938964844,293.1499938964844,0.014088025316596,-564.6806030273438,304.1044921875,0.4999161958694458,0.050000000745058,0.03602771833539,293.1747131347656,297.1499938964844,293.1499938964844,0.2893861532211303,-5630.14208984375,304.1498413085937,0.9990000128746032,0.4455222487449646,0.3577906191349029,293.34014892578125,297.1499938964844,293.1499938964844,0.0049318294040858,-1829.4508056640625,297.68377685546875,0.4999148249626159,0.050000000745058,0.2313829809427261,291.1314697265625,291.1499938964844,263.8075866699219,261.8335876464844,281.6764221191406,294.1842041015625,291.1293029785156,1.0,0.2235134840011596,0.7596454620361328,0.7596454620361328,1.0,1.0,-0.9338054656982422,0.3847637176513672,0.549041748046875,0.1681862771511078,0.0,0.0,0.4124636650085449,41.57475280761719,48.0,-23.572185516357425,-8858.5517578125,112.26316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38134765625,306.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.15625,18000.0,0.0,0.0,0.1964061409235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259168267250061,0.3259215950965881,-4.752931090479251e-06,0.0,0.0001993272744584,0.0,0.0,15.29890251159668,0.0,0.0,0.0,0.315694659948349,4.0,0.0,1.0
661740,293.16033935546875,297.1499938964844,293.1499938964844,0.064554639160633,-1641.2513427734375,304.150146484375,0.6707706451416016,0.1143461689352989,0.104178711771965,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.4971975088119507,0.050000000745058,0.0488225780427455,293.2687683105469,297.1499938964844,293.1499938964844,0.0140272518619894,-564.1371459960938,304.0653991699219,0.4971974790096283,0.050000000745058,0.0360601842403411,293.1812438964844,297.1499938964844,293.1499938964844,0.2952601015567779,-5724.03076171875,304.1401062011719,0.9990000128746032,0.4435772597789764,0.36361825466156,293.33953857421875,297.1499938964844,293.1499938964844,0.004885759204626,-1815.1461181640625,297.6119384765625,0.4971975088119507,0.050000000745058,0.2315932959318161,291.1166076660156,291.1499938964844,263.7986145019531,261.8311462402344,281.6480712890625,294.1913146972656,291.1148986816406,1.0,0.2260952740907669,0.7596385478973389,0.7596385478973389,1.0,1.0,-0.94119393825531,0.3887042701244354,0.5524896383285522,0.1678173989057541,0.0,0.0,0.4179451167583465,42.74162292480469,51.0,-20.501724243164062,-8947.255859375,115.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.912109375,18000.0,0.0,0.0,0.1962164044380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331966757774353,0.331971526145935,-4.7712974264868535e-06,0.0,0.0001991347089642,0.0,0.0,15.686153411865234,0.0,0.0,0.0,0.3172666132450104,4.0,0.0,1.0
661800,293.16033935546875,297.1499938964844,293.1499938964844,0.064554639160633,-1641.2513427734375,304.150146484375,0.6707706451416016,0.1143461689352989,0.104178711771965,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.4971975088119507,0.050000000745058,0.0488225780427455,293.2687683105469,297.1499938964844,293.1499938964844,0.0140272518619894,-564.1371459960938,304.0653991699219,0.4971974790096283,0.050000000745058,0.0360601842403411,293.1812438964844,297.1499938964844,293.1499938964844,0.2952601015567779,-5724.03076171875,304.1401062011719,0.9990000128746032,0.4435772597789764,0.36361825466156,293.33953857421875,297.1499938964844,293.1499938964844,0.004885759204626,-1815.1461181640625,297.6119384765625,0.4971975088119507,0.050000000745058,0.2315932959318161,291.1166076660156,291.1499938964844,263.7986145019531,261.8311462402344,281.6480712890625,294.1913146972656,291.1148986816406,1.0,0.2260952740907669,0.7596385478973389,0.7596385478973389,1.0,1.0,-0.94119393825531,0.3887042701244354,0.5524896383285522,0.1678173989057541,0.0,0.0,0.4179451167583465,42.74162292480469,51.0,-20.501724243164062,-8947.255859375,115.7598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319091796875,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.912109375,18000.0,0.0,0.0,0.1962164044380188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331966757774353,0.331971526145935,-4.7712974264868535e-06,0.0,0.0001991347089642,0.0,0.0,15.686153411865234,0.0,0.0,0.0,0.3172666132450104,4.0,0.0,1.0
661860,293.1589050292969,297.1499938964844,293.1499938964844,0.064697653055191,-1643.9442138671875,304.1498413085937,0.6662123203277588,0.1143737286329269,0.1042539328336715,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4938446581363678,0.050000000745058,0.0488801337778568,293.26690673828125,297.1499938964844,293.1499938964844,0.0139747830107808,-563.7140502929688,304.0279846191406,0.4938446581363678,0.050000000745058,0.0361027009785175,293.1912841796875,297.1499938964844,293.1499938964844,0.302773505449295,-5842.357421875,304.13092041015625,0.9990000128746032,0.4407581388950348,0.3710479140281677,293.339111328125,297.1499938964844,293.1499938964844,0.0048405691049993,-1800.8995361328125,297.541015625,0.4938446581363678,0.050000000745058,0.2318663150072097,291.1042785644531,291.1499938964844,263.7892761230469,261.8284606933594,281.6235656738281,294.2039794921875,291.1028747558594,1.0,0.2293918132781982,0.7595009803771973,0.7595009803771973,1.0,1.0,-0.9506481289863586,0.3934870958328247,0.5571610331535339,0.167988508939743,0.0,0.0,0.4248870611190796,44.26909637451172,54.0,-17.181638717651367,-9054.158203125,120.35808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,306.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.73828125,18000.0,0.0,0.0,0.1967317461967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400443494319916,0.340049147605896,-4.798250301973894e-06,0.0,0.0001996577047975,0.0,0.0,16.217966079711914,0.0,0.0,0.0,0.3194321393966675,4.0,0.0,1.0
661920,293.1589050292969,297.1499938964844,293.1499938964844,0.064697653055191,-1643.9442138671875,304.1498413085937,0.6662123203277588,0.1143737286329269,0.1042539328336715,294.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.4938446581363678,0.050000000745058,0.0488801337778568,293.26690673828125,297.1499938964844,293.1499938964844,0.0139747830107808,-563.7140502929688,304.0279846191406,0.4938446581363678,0.050000000745058,0.0361027009785175,293.1912841796875,297.1499938964844,293.1499938964844,0.302773505449295,-5842.357421875,304.13092041015625,0.9990000128746032,0.4407581388950348,0.3710479140281677,293.339111328125,297.1499938964844,293.1499938964844,0.0048405691049993,-1800.8995361328125,297.541015625,0.4938446581363678,0.050000000745058,0.2318663150072097,291.1042785644531,291.1499938964844,263.7892761230469,261.8284606933594,281.6235656738281,294.2039794921875,291.1028747558594,1.0,0.2293918132781982,0.7595009803771973,0.7595009803771973,1.0,1.0,-0.9506481289863586,0.3934870958328247,0.5571610331535339,0.167988508939743,0.0,0.0,0.4248870611190796,44.26909637451172,54.0,-17.181638717651367,-9054.158203125,120.35808563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,306.8509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.73828125,18000.0,0.0,0.0,0.1967317461967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400443494319916,0.340049147605896,-4.798250301973894e-06,0.0,0.0001996577047975,0.0,0.0,16.217966079711914,0.0,0.0,0.0,0.3194321393966675,4.0,0.0,1.0
661980,293.1575927734375,297.1499938964844,293.1499938964844,0.0648456066846847,-1646.6844482421875,304.149658203125,0.6611165404319763,0.1144120916724205,0.1043517291545867,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4900453388690948,0.050000000745058,0.0489488840103149,293.2651062011719,297.1499938964844,293.1499938964844,0.0139266299083828,-563.3373413085938,303.9914245605469,0.4900453388690948,0.050000000745058,0.0361534804105758,293.2042236328125,297.1499938964844,293.1499938964844,0.3116053342819214,-5979.74462890625,304.1225891113281,0.9990000128746032,0.4370923340320587,0.3797331154346466,293.3388671875,297.1499938964844,293.1499938964844,0.0047956611961126,-1786.5069580078125,297.4709167480469,0.4900453388690948,0.050000000745058,0.2321924418210983,291.0944519042969,291.1499938964844,263.7796936035156,261.8255615234375,281.6044616699219,294.2238464355469,291.09344482421875,1.0,0.2332543581724167,0.7593633532524109,0.7593633532524109,1.0,1.0,-0.9617237448692322,0.3989183008670807,0.5628054738044739,0.1686688959598541,0.0,0.0,0.4329746961593628,46.102272033691406,42.0,-13.37356948852539,-9174.8828125,125.91567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,306.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.767578125,18000.0,0.0,0.0,0.1980254054069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499178886413574,0.3499227166175842,-4.833330876863329e-06,0.0,0.0002009706076933,0.0,0.0,16.886735916137695,0.0,0.0,0.0,0.3221499621868133,4.0,0.0,1.0
662040,293.1575927734375,297.1499938964844,293.1499938964844,0.0648456066846847,-1646.6844482421875,304.149658203125,0.6611165404319763,0.1144120916724205,0.1043517291545867,294.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4900453388690948,0.050000000745058,0.0489488840103149,293.2651062011719,297.1499938964844,293.1499938964844,0.0139266299083828,-563.3373413085938,303.9914245605469,0.4900453388690948,0.050000000745058,0.0361534804105758,293.2042236328125,297.1499938964844,293.1499938964844,0.3116053342819214,-5979.74462890625,304.1225891113281,0.9990000128746032,0.4370923340320587,0.3797331154346466,293.3388671875,297.1499938964844,293.1499938964844,0.0047956611961126,-1786.5069580078125,297.4709167480469,0.4900453388690948,0.050000000745058,0.2321924418210983,291.0944519042969,291.1499938964844,263.7796936035156,261.8255615234375,281.6044616699219,294.2238464355469,291.09344482421875,1.0,0.2332543581724167,0.7593633532524109,0.7593633532524109,1.0,1.0,-0.9617237448692322,0.3989183008670807,0.5628054738044739,0.1686688959598541,0.0,0.0,0.4329746961593628,46.102272033691406,42.0,-13.37356948852539,-9174.8828125,125.91567993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,306.8160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.767578125,18000.0,0.0,0.0,0.1980254054069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499178886413574,0.3499227166175842,-4.833330876863329e-06,0.0,0.0002009706076933,0.0,0.0,16.886735916137695,0.0,0.0,0.0,0.3221499621868133,4.0,0.0,1.0
662100,293.15692138671875,297.1499938964844,293.1499938964844,0.064880721271038,-1647.3240966796875,304.149658203125,0.6610706448554993,0.114446997642517,0.104376345872879,294.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4899734854698181,0.050000000745058,0.0489502139389514,293.26416015625,297.1499938964844,293.1499938964844,0.013883939012885,-562.6713256835938,303.9736633300781,0.4899734854698181,0.050000000745058,0.0361544601619243,293.2100830078125,297.1499938964844,293.1499938964844,0.3121024072170257,-5985.42138671875,304.1268005371094,0.9990000128746032,0.4352516829967499,0.3798995018005371,293.3387451171875,297.1499938964844,293.1499938964844,0.004769695457071,-1777.865478515625,297.4370422363281,0.4899734854698181,0.050000000745058,0.2321987301111221,291.0918884277344,291.1499938964844,263.7748413085937,261.8240661621094,281.6005249023437,294.2321472167969,291.0923767089844,1.0,0.2329532951116562,0.7592945694923401,0.7592945694923401,1.0,1.0,-0.9619684219360352,0.3991929888725281,0.5627754330635071,0.1682332754135131,0.0,0.0,0.4371342957019806,46.12921524047852,42.0,-3.779002904891968,-9211.6376953125,126.01690673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,306.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.810546875,18000.0,0.0,0.0,0.1989561170339584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553560674190521,0.3553609251976013,-4.853694463236025e-06,0.0,0.0002019151725107,0.0,0.0,17.264280319213867,0.0,0.0,0.0,0.3236771523952484,4.0,0.0,1.0
662160,293.1562194824219,297.1499938964844,293.1499938964844,0.0648394674062728,-1646.4656982421875,304.1498107910156,0.6629436612129211,0.1145012900233268,0.1043933779001236,294.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.4912937581539154,0.050000000745058,0.0489259101450443,293.2630920410156,297.1499938964844,293.1499938964844,0.0138156805187463,-561.26220703125,303.95660400390625,0.4912937581539154,0.050000000745058,0.036136507987976,293.2123413085937,297.1499938964844,293.1499938964844,0.3092105090618133,-5937.69970703125,304.1363220214844,0.9990000128746032,0.4340467751026153,0.3768533170223236,293.33856201171875,297.1499938964844,293.1499938964844,0.0047395718283951,-1767.0400390625,297.4086303710937,0.4912937581539154,0.050000000745058,0.2320834398269653,291.0995788574219,291.1499938964844,263.7698974609375,261.8225402832031,281.5951232910156,294.2286071777344,291.10308837890625,1.0,0.2314404100179672,0.7591919302940369,0.7591919302940369,1.0,1.0,-0.9581459164619446,0.3976239562034607,0.5605219006538391,0.1671014130115509,0.0,0.0,0.4397892355918884,45.46434783935547,30.0,16.63530921936035,-9223.015625,124.03316497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,306.8158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2000036537647247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3600727915763855,0.3600776791572571,-4.874348633165937e-06,0.0,0.0002029782772297,0.0,0.0,17.6049861907959,0.0,0.0,0.0,0.3250313997268677,4.0,0.0,1.0
662220,293.15460205078125,297.1499938964844,293.1499938964844,0.064640574157238,-1642.461669921875,304.15020751953125,0.6714622378349304,0.1146725192666053,0.1044275537133216,294.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4972890615463257,0.050000000745058,0.0488210693001747,293.260498046875,297.1499938964844,293.1499938964844,0.0136348595842719,-557.1168823242188,303.9249572753906,0.4972890615463257,0.050000000745058,0.0360590741038322,293.2048645019531,297.1499938964844,293.1499938964844,0.2957570552825928,-5722.0712890625,304.1635131835937,0.9990000128746032,0.4339480698108673,0.3634192645549774,293.337890625,297.1499938964844,293.1499938964844,0.0046696970239281,-1740.8170166015625,297.3634948730469,0.4972890615463257,0.050000000745058,0.231586143374443,291.1352233886719,291.1499938964844,263.7599792480469,261.81939697265625,281.5723876953125,294.1824951171875,291.1402587890625,1.0,0.2252100855112075,0.7589865922927856,0.7589865922927856,1.0,1.0,-0.9412513971328736,0.3903111517429352,0.550940215587616,0.1632804870605468,0.0,0.0,0.4395033419132232,42.615455627441406,33.0,44.756309509277344,-9146.5498046875,115.5701675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83868408203125,306.807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.2021120637655258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626148104667663,0.3626196980476379,-4.896818609267939e-06,0.0,0.0002051180490525,0.0,0.0,17.827327728271484,0.0,0.0,0.0,0.325927197933197,4.0,0.0,1.0
662280,293.15460205078125,297.1499938964844,293.1499938964844,0.064640574157238,-1642.461669921875,304.15020751953125,0.6714622378349304,0.1146725192666053,0.1044275537133216,294.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4972890615463257,0.050000000745058,0.0488210693001747,293.260498046875,297.1499938964844,293.1499938964844,0.0136348595842719,-557.1168823242188,303.9249572753906,0.4972890615463257,0.050000000745058,0.0360590741038322,293.2048645019531,297.1499938964844,293.1499938964844,0.2957570552825928,-5722.0712890625,304.1635131835937,0.9990000128746032,0.4339480698108673,0.3634192645549774,293.337890625,297.1499938964844,293.1499938964844,0.0046696970239281,-1740.8170166015625,297.3634948730469,0.4972890615463257,0.050000000745058,0.231586143374443,291.1352233886719,291.1499938964844,263.7599792480469,261.81939697265625,281.5723876953125,294.1824951171875,291.1402587890625,1.0,0.2252100855112075,0.7589865922927856,0.7589865922927856,1.0,1.0,-0.9412513971328736,0.3903111517429352,0.550940215587616,0.1632804870605468,0.0,0.0,0.4395033419132232,42.615455627441406,33.0,44.756309509277344,-9146.5498046875,115.5701675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83868408203125,306.807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.98828125,18000.0,0.0,0.0,0.2021120637655258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626148104667663,0.3626196980476379,-4.896818609267939e-06,0.0,0.0002051180490525,0.0,0.0,17.827327728271484,0.0,0.0,0.0,0.325927197933197,4.0,0.0,1.0
662340,293.1528625488281,297.1499938964844,293.1499938964844,0.0645817890763282,-1641.0716552734375,304.15020751953125,0.6778357625007629,0.1149080768227577,0.1045613065361976,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5015958547592163,0.050000000745058,0.0487519316375255,293.25738525390625,297.1499938964844,293.1499938964844,0.0134909022599458,-553.8577270507812,303.8955993652344,0.5015958547592163,0.050000000745058,0.0360080115497112,293.188720703125,297.1499938964844,293.1499938964844,0.286160260438919,-5570.779296875,304.1744689941406,0.9990000128746032,0.4358302056789398,0.3542788326740265,293.3366394042969,297.1499938964844,293.1499938964844,0.0046058190055191,-1717.1678466796875,297.317138671875,0.5015958547592163,0.050000000745058,0.2312581837177276,291.1645202636719,291.1499938964844,263.75,261.81622314453125,281.5313720703125,294.1131286621094,291.1658020019531,1.0,0.2214997708797454,0.7587812542915344,0.7587812542915344,1.0,1.0,-0.9298986196517944,0.3855204880237579,0.5443781018257141,0.1603911966085434,0.0,0.0,0.4352650642395019,40.72916030883789,36.0,30.28907012939453,-9052.3642578125,110.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8073425292969,306.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8515625,18000.0,0.0,0.0,0.2037568539381027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580120205879211,0.3580169081687927,-4.887632258032681e-06,0.0,0.0002067873138003,0.0,0.0,17.528091430664062,0.0,0.0,0.0,0.3247694969177246,4.0,0.0,1.0
662400,293.1528625488281,297.1499938964844,293.1499938964844,0.0645817890763282,-1641.0716552734375,304.15020751953125,0.6778357625007629,0.1149080768227577,0.1045613065361976,294.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5015958547592163,0.050000000745058,0.0487519316375255,293.25738525390625,297.1499938964844,293.1499938964844,0.0134909022599458,-553.8577270507812,303.8955993652344,0.5015958547592163,0.050000000745058,0.0360080115497112,293.188720703125,297.1499938964844,293.1499938964844,0.286160260438919,-5570.779296875,304.1744689941406,0.9990000128746032,0.4358302056789398,0.3542788326740265,293.3366394042969,297.1499938964844,293.1499938964844,0.0046058190055191,-1717.1678466796875,297.317138671875,0.5015958547592163,0.050000000745058,0.2312581837177276,291.1645202636719,291.1499938964844,263.75,261.81622314453125,281.5313720703125,294.1131286621094,291.1658020019531,1.0,0.2214997708797454,0.7587812542915344,0.7587812542915344,1.0,1.0,-0.9298986196517944,0.3855204880237579,0.5443781018257141,0.1603911966085434,0.0,0.0,0.4352650642395019,40.72916030883789,36.0,30.28907012939453,-9052.3642578125,110.0721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8073425292969,306.76580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8515625,18000.0,0.0,0.0,0.2037568539381027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3580120205879211,0.3580169081687927,-4.887632258032681e-06,0.0,0.0002067873138003,0.0,0.0,17.528091430664062,0.0,0.0,0.0,0.3247694969177246,4.0,0.0,1.0
662460,293.1510314941406,297.1499938964844,293.1499938964844,0.0647735446691513,-1644.46923828125,304.1498107910156,0.6813832521438599,0.1152070760726928,0.1047835648059845,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5037664771080017,0.050000000745058,0.0487190745770931,293.25396728515625,297.1499938964844,293.1499938964844,0.013405842706561,-552.2699584960938,303.8677062988281,0.5037664771080017,0.050000000745058,0.035983745008707,293.17584228515625,297.1499938964844,293.1499938964844,0.2815839052200317,-5500.638671875,304.1737365722656,0.9990000128746032,0.4374720156192779,0.3498508632183075,293.3349304199219,297.1499938964844,293.1499938964844,0.0045531531795859,-1699.052978515625,297.2579040527344,0.5037664771080017,0.050000000745058,0.23110231757164,291.1657409667969,291.1499938964844,263.7387084960937,261.8118896484375,281.49176025390625,294.0603942871094,291.16522216796875,1.0,0.2196661680936813,0.7588487863540649,0.7588487863540649,1.0,1.0,-0.9245935082435608,0.383465051651001,0.541128396987915,0.1586315184831619,0.0,0.0,0.4329326152801513,39.82584762573242,39.0,5.502753257751465,-9008.90625,107.50753021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,306.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.541015625,18000.0,0.0,0.0,0.2048384547233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541591167449951,0.3541640043258667,-4.870581960858544e-06,0.0,0.0002078849938698,0.0,0.0,17.24941635131836,0.0,0.0,0.0,0.3236630856990814,4.0,0.0,1.0
662520,293.1510314941406,297.1499938964844,293.1499938964844,0.0647735446691513,-1644.46923828125,304.1498107910156,0.6813832521438599,0.1152070760726928,0.1047835648059845,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1660461425781,0.5037664771080017,0.050000000745058,0.0487190745770931,293.25396728515625,297.1499938964844,293.1499938964844,0.013405842706561,-552.2699584960938,303.8677062988281,0.5037664771080017,0.050000000745058,0.035983745008707,293.17584228515625,297.1499938964844,293.1499938964844,0.2815839052200317,-5500.638671875,304.1737365722656,0.9990000128746032,0.4374720156192779,0.3498508632183075,293.3349304199219,297.1499938964844,293.1499938964844,0.0045531531795859,-1699.052978515625,297.2579040527344,0.5037664771080017,0.050000000745058,0.23110231757164,291.1657409667969,291.1499938964844,263.7387084960937,261.8118896484375,281.49176025390625,294.0603942871094,291.16522216796875,1.0,0.2196661680936813,0.7588487863540649,0.7588487863540649,1.0,1.0,-0.9245935082435608,0.383465051651001,0.541128396987915,0.1586315184831619,0.0,0.0,0.4329326152801513,39.82584762573242,39.0,5.502753257751465,-9008.90625,107.50753021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,306.7543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.541015625,18000.0,0.0,0.0,0.2048384547233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541591167449951,0.3541640043258667,-4.870581960858544e-06,0.0,0.0002078849938698,0.0,0.0,17.24941635131836,0.0,0.0,0.0,0.3236630856990814,4.0,0.0,1.0
662580,293.1491394042969,297.1499938964844,293.1499938964844,0.0650803297758102,-1649.9866943359375,304.1493530273437,0.6826999187469482,0.1155624687671661,0.1050848737359047,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5042116045951843,0.050000000745058,0.0487125068902969,293.250244140625,297.1499938964844,293.1499938964844,0.0133477803319692,-551.366943359375,303.8417053222656,0.5042116045951843,0.050000000745058,0.0359788909554481,293.1679992675781,297.1499938964844,293.1499938964844,0.2805280089378357,-5486.7353515625,304.1675109863281,0.9990000128746032,0.43841353058815,0.348957896232605,293.3329772949219,297.1499938964844,293.1499938964844,0.0045060981065034,-1683.25390625,297.1958923339844,0.5042116045951843,0.050000000745058,0.2310711592435836,291.159423828125,291.1499938964844,263.7249450683594,261.8054504394531,281.4561462402344,294.0244140625,291.1582336425781,1.0,0.2193828970193863,0.7589163184165955,0.7589163184165955,1.0,1.0,-0.9238308072090148,0.3834328353404999,0.5403980016708374,0.1577007323503494,0.0,0.0,0.4320479333400726,39.63581848144531,42.0,-7.504753589630127,-9012.845703125,107.04656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,306.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.205505684018135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524065017700195,0.3524113595485687,-4.860788521909853e-06,0.0,0.0002085621381411,0.0,0.0,17.116918563842773,0.0,0.0,0.0,0.3231213688850403,4.0,0.0,1.0
662640,293.1491394042969,297.1499938964844,293.1499938964844,0.0650803297758102,-1649.9866943359375,304.1493530273437,0.6826999187469482,0.1155624687671661,0.1050848737359047,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5042116045951843,0.050000000745058,0.0487125068902969,293.250244140625,297.1499938964844,293.1499938964844,0.0133477803319692,-551.366943359375,303.8417053222656,0.5042116045951843,0.050000000745058,0.0359788909554481,293.1679992675781,297.1499938964844,293.1499938964844,0.2805280089378357,-5486.7353515625,304.1675109863281,0.9990000128746032,0.43841353058815,0.348957896232605,293.3329772949219,297.1499938964844,293.1499938964844,0.0045060981065034,-1683.25390625,297.1958923339844,0.5042116045951843,0.050000000745058,0.2310711592435836,291.159423828125,291.1499938964844,263.7249450683594,261.8054504394531,281.4561462402344,294.0244140625,291.1582336425781,1.0,0.2193828970193863,0.7589163184165955,0.7589163184165955,1.0,1.0,-0.9238308072090148,0.3834328353404999,0.5403980016708374,0.1577007323503494,0.0,0.0,0.4320479333400726,39.63581848144531,42.0,-7.504753589630127,-9012.845703125,107.04656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,306.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.919921875,18000.0,0.0,0.0,0.205505684018135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524065017700195,0.3524113595485687,-4.860788521909853e-06,0.0,0.0002085621381411,0.0,0.0,17.116918563842773,0.0,0.0,0.0,0.3231213688850403,4.0,0.0,1.0
662700,293.1482238769531,297.1499938964844,293.1499938964844,0.0652656629681587,-1653.3323974609375,304.1491394042969,0.682630181312561,0.1157550811767578,0.1052585691213607,294.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.503873884677887,0.050000000745058,0.0487174987792968,293.248291015625,297.1499938964844,293.1499938964844,0.0133265918120741,-551.1118774414062,303.829345703125,0.503873884677887,0.050000000745058,0.0359825789928436,293.16607666015625,297.1499938964844,293.1499938964844,0.2811326384544372,-5497.71044921875,304.1632080078125,0.9990000128746032,0.4385636448860168,0.3496350646018982,293.3320007324219,297.1499938964844,293.1499938964844,0.0044840201735496,-1675.944091796875,297.1641845703125,0.503873884677887,0.050000000745058,0.2310948371887207,291.15447998046875,291.1499938964844,263.7171936035156,261.8014831542969,281.4398803710937,294.0118713378906,291.1530456542969,1.0,0.2197335362434387,0.7589500546455383,0.7589500546455383,1.0,1.0,-0.9248902797698976,0.384053498506546,0.540836751461029,0.1575081050395965,0.0,0.0,0.432241827249527,39.76557922363281,42.0,-11.637246131896973,-9029.0869140625,107.47638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102783203125,306.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.2057391852140426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522891104221344,0.3522939682006836,-4.858727152168285e-06,0.0,0.0002087991160806,0.0,0.0,17.10357666015625,0.0,0.0,0.0,0.3230654895305633,4.0,0.0,1.0
662760,293.1473083496094,297.1499938964844,293.1499938964844,0.0654655620455741,-1656.9439697265625,304.14892578125,0.6821374297142029,0.1159544140100479,0.105443887412548,294.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5032161474227905,0.050000000745058,0.0487273037433624,293.246337890625,297.1499938964844,293.1499938964844,0.0133094219490885,-550.9540405273438,303.8173522949219,0.5032161474227905,0.050000000745058,0.0359898209571838,293.1654357910156,297.1499938964844,293.1499938964844,0.2823950946331024,-5518.9990234375,304.15850830078125,0.9990000128746032,0.4384871423244476,0.350962221622467,293.3310241699219,297.1499938964844,293.1499938964844,0.0044626593589782,-1668.9080810546875,297.1321716308594,0.5032161474227905,0.050000000745058,0.2311413437128067,291.1488342285156,291.1499938964844,263.7088928222656,261.7970275878906,281.4247741699219,294.0025329589844,291.1473083496094,1.0,0.2203690111637115,0.7589308619499207,0.7589308619499207,1.0,1.0,-0.926781177520752,0.3850331902503967,0.5417479872703552,0.1574735045433044,0.0,0.0,0.4328817725181579,40.02616500854492,45.0,-14.259997367858888,-9054.05078125,108.29119873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,306.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.2059389501810073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527501821517944,0.3527550399303436,-4.858819011133164e-06,0.0,0.0002090018679155,0.0,0.0,17.130420684814453,0.0,0.0,0.0,0.3231712579727173,4.0,0.0,1.0
662820,293.1456298828125,297.1499938964844,293.1499938964844,0.0658910647034645,-1664.62744140625,304.1485900878906,0.6800557971000671,0.1163652390241622,0.1058403849601745,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.501092255115509,0.050000000745058,0.0487597808241844,293.242431640625,297.1499938964844,293.1499938964844,0.0132840042933821,-550.8389892578125,303.7943725585937,0.501092255115509,0.050000000745058,0.0360138081014156,293.1677551269531,297.1499938964844,293.1499938964844,0.2866471409797668,-5588.3466796875,304.1485900878906,0.9990000128746032,0.4376358985900879,0.3553236126899719,293.32928466796875,297.1499938964844,293.1499938964844,0.0044214236550033,-1655.3316650390625,297.06793212890625,0.501092255115509,0.050000000745058,0.2312954068183899,291.1371765136719,291.1499938964844,263.6907958984375,261.78680419921875,281.3975524902344,293.9923095703125,291.1356811523437,1.0,0.2223892956972122,0.7588924765586853,0.7588924765586853,1.0,1.0,-0.9327433705329896,0.3879415094852447,0.5448018312454224,0.157855600118637,0.0,0.0,0.4353755712509155,40.89710998535156,48.0,-16.129167556762695,-9126.05859375,110.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,306.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19921875,18000.0,0.0,0.0,0.206338420510292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553295731544494,0.355334460735321,-4.8656629587640055e-06,0.0,0.0002094072697218,0.0,0.0,17.301300048828125,0.0,0.0,0.0,0.3238557279109955,4.0,0.0,1.0
662880,293.1456298828125,297.1499938964844,293.1499938964844,0.0658910647034645,-1664.62744140625,304.1485900878906,0.6800557971000671,0.1163652390241622,0.1058403849601745,294.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.501092255115509,0.050000000745058,0.0487597808241844,293.242431640625,297.1499938964844,293.1499938964844,0.0132840042933821,-550.8389892578125,303.7943725585937,0.501092255115509,0.050000000745058,0.0360138081014156,293.1677551269531,297.1499938964844,293.1499938964844,0.2866471409797668,-5588.3466796875,304.1485900878906,0.9990000128746032,0.4376358985900879,0.3553236126899719,293.32928466796875,297.1499938964844,293.1499938964844,0.0044214236550033,-1655.3316650390625,297.06793212890625,0.501092255115509,0.050000000745058,0.2312954068183899,291.1371765136719,291.1499938964844,263.6907958984375,261.78680419921875,281.3975524902344,293.9923095703125,291.1356811523437,1.0,0.2223892956972122,0.7588924765586853,0.7588924765586853,1.0,1.0,-0.9327433705329896,0.3879415094852447,0.5448018312454224,0.157855600118637,0.0,0.0,0.4353755712509155,40.89710998535156,48.0,-16.129167556762695,-9126.05859375,110.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,306.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19921875,18000.0,0.0,0.0,0.206338420510292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553295731544494,0.355334460735321,-4.8656629587640055e-06,0.0,0.0002094072697218,0.0,0.0,17.301300048828125,0.0,0.0,0.0,0.3238557279109955,4.0,0.0,1.0
662940,293.14410400390625,297.1499938964844,293.1499938964844,0.0663341730833053,-1672.62060546875,304.1483154296875,0.6768000721931458,0.1167822331190109,0.1062591075897216,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4981346428394317,0.050000000745058,0.0488071329891681,293.23858642578125,297.1499938964844,293.1499938964844,0.0132677936926484,-550.9202880859375,303.7725524902344,0.4981346428394317,0.050000000745058,0.0360487811267375,293.1743469238281,297.1499938964844,293.1499938964844,0.2928522229194641,-5687.47998046875,304.13873291015625,0.9990000128746032,0.4358553886413574,0.3615884780883789,293.3277587890625,297.1499938964844,293.1499938964844,0.004381432197988,-1642.108154296875,297.00372314453125,0.4981346428394317,0.050000000745058,0.2315200120210647,291.1259460449219,291.1499938964844,263.6708374023437,261.77496337890625,281.37432861328125,293.99200439453125,291.12457275390625,1.0,0.225248098373413,0.75885409116745,0.75885409116745,1.0,1.0,-0.9411325454711914,0.3918944895267486,0.5492380857467651,0.1587820947170257,0.0,0.0,0.4393430352210998,42.17236709594727,51.0,-15.697694778442385,-9221.150390625,114.83612060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853820800781,306.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.09375,18000.0,0.0,0.0,0.2068913877010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599381744861603,0.3599430620670318,-4.880985216004774e-06,0.0,0.0002099684497807,0.0,0.0,17.618789672851562,0.0,0.0,0.0,0.3251331448554992,4.0,0.0,1.0
663000,293.14410400390625,297.1499938964844,293.1499938964844,0.0663341730833053,-1672.62060546875,304.1483154296875,0.6768000721931458,0.1167822331190109,0.1062591075897216,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270751953125,0.4981346428394317,0.050000000745058,0.0488071329891681,293.23858642578125,297.1499938964844,293.1499938964844,0.0132677936926484,-550.9202880859375,303.7725524902344,0.4981346428394317,0.050000000745058,0.0360487811267375,293.1743469238281,297.1499938964844,293.1499938964844,0.2928522229194641,-5687.47998046875,304.13873291015625,0.9990000128746032,0.4358553886413574,0.3615884780883789,293.3277587890625,297.1499938964844,293.1499938964844,0.004381432197988,-1642.108154296875,297.00372314453125,0.4981346428394317,0.050000000745058,0.2315200120210647,291.1259460449219,291.1499938964844,263.6708374023437,261.77496337890625,281.37432861328125,293.99200439453125,291.12457275390625,1.0,0.225248098373413,0.75885409116745,0.75885409116745,1.0,1.0,-0.9411325454711914,0.3918944895267486,0.5492380857467651,0.1587820947170257,0.0,0.0,0.4393430352210998,42.17236709594727,51.0,-15.697694778442385,-9221.150390625,114.83612060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853820800781,306.8612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17967.09375,18000.0,0.0,0.0,0.2068913877010345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3599381744861603,0.3599430620670318,-4.880985216004774e-06,0.0,0.0002099684497807,0.0,0.0,17.618789672851562,0.0,0.0,0.0,0.3251331448554992,4.0,0.0,1.0
663060,293.1427917480469,297.1499938964844,293.1499938964844,0.0667813941836357,-1680.678466796875,304.14813232421875,0.6726931929588318,0.11719761043787,0.106689766049385,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4945950508117676,0.050000000745058,0.0488670505583286,293.2348327636719,297.1499938964844,293.1499938964844,0.0132585885003209,-551.1399536132812,303.7518310546875,0.4945950508117676,0.050000000745058,0.0360930375754833,293.1845703125,297.1499938964844,293.1499938964844,0.3006423413753509,-5810.19384765625,304.1295471191406,0.9990000128746032,0.4331713914871216,0.3693642914295196,293.3265686035156,297.1499938964844,293.1499938964844,0.004342180211097,-1629.0252685546875,296.939697265625,0.4945950508117676,0.050000000745058,0.2318042516708374,291.1158142089844,291.1499938964844,263.6492004394531,261.7616271972656,281.35577392578125,294.0004272460937,291.1146545410156,1.0,0.2287771105766296,0.758703887462616,0.758703887462616,1.0,1.0,-0.9514474868774414,0.3966465890407562,0.5548009276390076,0.1601821929216385,0.0,0.0,0.4445922672748565,43.78940200805664,54.0,-14.060893058776855,-9333.404296875,119.76614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,306.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.806640625,18000.0,0.0,0.0,0.2077547162771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664035499095917,0.3664084672927856,-4.904428806185024e-06,0.0,0.0002108446205966,0.0,0.0,18.075634002685547,0.0,0.0,0.0,0.3269698619842529,4.0,0.0,1.0
