time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1427917480469,297.1499938964844,293.1499938964844,0.0667813941836357,-1680.678466796875,304.14813232421875,0.6726931929588318,0.11719761043787,0.106689766049385,294.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4945950508117676,0.050000000745058,0.0488670505583286,293.2348327636719,297.1499938964844,293.1499938964844,0.0132585885003209,-551.1399536132812,303.7518310546875,0.4945950508117676,0.050000000745058,0.0360930375754833,293.1845703125,297.1499938964844,293.1499938964844,0.3006423413753509,-5810.19384765625,304.1295471191406,0.9990000128746032,0.4331713914871216,0.3693642914295196,293.3265686035156,297.1499938964844,293.1499938964844,0.004342180211097,-1629.0252685546875,296.939697265625,0.4945950508117676,0.050000000745058,0.2318042516708374,291.1158142089844,291.1499938964844,263.6492004394531,261.7616271972656,281.35577392578125,294.0004272460937,291.1146545410156,1.0,0.2287771105766296,0.758703887462616,0.758703887462616,1.0,1.0,-0.9514474868774414,0.3966465890407562,0.5548009276390076,0.1601821929216385,0.0,0.0,0.4445922672748565,43.78940200805664,54.0,-14.060893058776855,-9333.404296875,119.76614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,306.87750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.806640625,18000.0,0.0,0.0,0.2077547162771225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664035499095917,0.3664084672927856,-4.904428806185024e-06,0.0,0.0002108446205966,0.0,0.0,18.075634002685547,0.0,0.0,0.0,0.3269698619842529,4.0,0.0,1.0
663180,293.1416931152344,297.1499938964844,293.1499938964844,0.0672245621681213,-1688.652099609375,304.14801025390625,0.6680161356925964,0.1176077350974083,0.1071264669299125,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.490654319524765,0.050000000745058,0.048937689512968,293.2311706542969,297.1499938964844,293.1499938964844,0.0132549405097961,-551.458984375,303.7321472167969,0.490654319524765,0.050000000745058,0.0361452102661132,293.1977844238281,297.1499938964844,293.1499938964844,0.3097096383571625,-5951.31396484375,304.12127685546875,0.9990000128746032,0.4296240508556366,0.3783259689807892,293.3256530761719,297.1499938964844,293.1499938964844,0.0043033449910581,-1615.94775390625,296.8760681152344,0.490654319524765,0.050000000745058,0.2321393191814422,291.1072082519531,291.1499938964844,263.6260986328125,261.7470397949219,281.34197998046875,294.0170288085937,291.10626220703125,1.0,0.2328373342752456,0.758553683757782,0.758553683757782,1.0,1.0,-0.963276505470276,0.4020197987556457,0.5612567067146301,0.1620246320962906,0.0,0.0,0.4508903622627258,45.69805908203125,42.0,-11.907079696655272,-9458.02734375,125.62103271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,306.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.62890625,18000.0,0.0,0.0,0.2090459316968917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374500572681427,0.3745055198669433,-4.935591732646572e-06,0.0,0.0002121550496667,0.0,0.0,18.66248321533203,0.0,0.0,0.0,0.3293221890926361,4.0,0.0,1.0
663240,293.1416931152344,297.1499938964844,293.1499938964844,0.0672245621681213,-1688.652099609375,304.14801025390625,0.6680161356925964,0.1176077350974083,0.1071264669299125,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.490654319524765,0.050000000745058,0.048937689512968,293.2311706542969,297.1499938964844,293.1499938964844,0.0132549405097961,-551.458984375,303.7321472167969,0.490654319524765,0.050000000745058,0.0361452102661132,293.1977844238281,297.1499938964844,293.1499938964844,0.3097096383571625,-5951.31396484375,304.12127685546875,0.9990000128746032,0.4296240508556366,0.3783259689807892,293.3256530761719,297.1499938964844,293.1499938964844,0.0043033449910581,-1615.94775390625,296.8760681152344,0.490654319524765,0.050000000745058,0.2321393191814422,291.1072082519531,291.1499938964844,263.6260986328125,261.7470397949219,281.34197998046875,294.0170288085937,291.10626220703125,1.0,0.2328373342752456,0.758553683757782,0.758553683757782,1.0,1.0,-0.963276505470276,0.4020197987556457,0.5612567067146301,0.1620246320962906,0.0,0.0,0.4508903622627258,45.69805908203125,42.0,-11.907079696655272,-9458.02734375,125.62103271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,306.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.62890625,18000.0,0.0,0.0,0.2090459316968917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374500572681427,0.3745055198669433,-4.935591732646572e-06,0.0,0.0002121550496667,0.0,0.0,18.66248321533203,0.0,0.0,0.0,0.3293221890926361,4.0,0.0,1.0
663300,293.14111328125,297.1499938964844,293.1499938964844,0.0674071088433265,-1691.9111328125,304.1480407714844,0.6682519316673279,0.117824800312519,0.1073164939880371,294.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.4905292689800262,0.050000000745058,0.0489399805665016,293.22930908203125,297.1499938964844,293.1499938964844,0.0132370721548795,-551.185791015625,303.7230224609375,0.4905292689800262,0.050000000745058,0.0361469015479087,293.2037353515625,297.1499938964844,293.1499938964844,0.3103322088718414,-5958.90966796875,304.12548828125,0.9990000128746032,0.4278436005115509,0.3786145448684692,293.3252258300781,297.1499938964844,293.1499938964844,0.0042809690348804,-1608.1873779296875,296.84527587890625,0.4905292689800262,0.050000000745058,0.2321501970291137,291.10467529296875,291.1499938964844,263.61407470703125,261.73931884765625,281.3375549316406,294.0230712890625,291.1051025390625,1.0,0.2326221466064453,0.758478581905365,0.758478581905365,1.0,1.0,-0.9638739228248596,0.4023342430591583,0.5615397095680237,0.1619689911603927,0.0,0.0,0.4541882574558258,45.75966262817383,42.0,-3.619090080261232,-9496.16796875,125.86229705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8879089355469,306.8955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.7421875,18000.0,0.0,0.0,0.2098602652549743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379044771194458,0.3790497183799743,-4.953910320182331e-06,0.0,0.0002129814820364,0.0,0.0,18.9990234375,0.0,0.0,0.0,0.3306627571582794,4.0,0.0,1.0
663360,293.1405029296875,297.1499938964844,293.1499938964844,0.0675162076950073,-1693.722900390625,304.148193359375,0.6704694032669067,0.1180593892931938,0.1074972599744796,294.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4918047785758972,0.050000000745058,0.0489166527986526,293.227294921875,297.1499938964844,293.1499938964844,0.013196911662817,-550.2283935546875,303.7149353027344,0.4918047785758972,0.050000000745058,0.0361296720802784,293.2060546875,297.1499938964844,293.1499938964844,0.3075888454914093,-5913.42431640625,304.1349792480469,0.9990000128746032,0.4267085194587707,0.3756815791130066,293.32476806640625,297.1499938964844,293.1499938964844,0.0042552044615149,-1598.599365234375,296.8199157714844,0.4918047785758972,0.050000000745058,0.2320395410060882,291.111572265625,291.1499938964844,263.60174560546875,261.7313232421875,281.3288269042969,294.0165405273437,291.11474609375,1.0,0.2311873584985733,0.7583714127540588,0.7583714127540588,1.0,1.0,-0.9603914618492126,0.4008563756942749,0.5595350861549377,0.1610705405473709,0.0,0.0,0.4561202228069305,45.12696075439453,30.0,14.899704933166504,-9509.615234375,124.00841522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569641113281,306.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.45703125,18000.0,0.0,0.0,0.2107259333133697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829143047332763,0.3829192817211151,-4.972417173121357e-06,0.0,0.0002138600248144,0.0,0.0,19.2982234954834,0.0,0.0,0.0,0.3318268060684204,4.0,0.0,1.0
663420,293.1390686035156,297.1499938964844,293.1499938964844,0.067618615925312,-1695.062255859375,304.14862060546875,0.679811954498291,0.1185851395130157,0.1078535169363021,294.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.497736781835556,0.050000000745058,0.0488136745989322,293.22283935546875,297.1499938964844,293.1499938964844,0.0130765940994024,-547.0726928710938,303.70172119140625,0.497736781835556,0.050000000745058,0.0360536128282547,293.1984558105469,297.1499938964844,293.1499938964844,0.294454425573349,-5702.5244140625,304.1620788574219,0.9990000128746032,0.4267947673797607,0.3624478876590729,293.32354736328125,297.1499938964844,293.1499938964844,0.0041953451000154,-1575.4215087890625,296.78094482421875,0.497736781835556,0.050000000745058,0.2315510511398315,291.1440734863281,291.1499938964844,263.5762939453125,261.71466064453125,281.2937927246094,293.9627380371094,291.1486511230469,1.0,0.2250937521457672,0.7581570744514465,0.7581570744514465,1.0,1.0,-0.944138526916504,0.3938245475292206,0.5503139495849609,0.1574144512414932,0.0,0.0,0.4548547267913818,42.334228515625,33.0,40.732872009277344,-9441.7802734375,115.76555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,306.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.2123249024152755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840223550796509,0.3840273320674896,-4.9895470510819e-06,0.0,0.0002154827816411,0.0,0.0,19.42555046081543,0.0,0.0,0.0,0.3323171436786651,4.0,0.0,1.0
663480,293.1390686035156,297.1499938964844,293.1499938964844,0.067618615925312,-1695.062255859375,304.14862060546875,0.679811954498291,0.1185851395130157,0.1078535169363021,294.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.497736781835556,0.050000000745058,0.0488136745989322,293.22283935546875,297.1499938964844,293.1499938964844,0.0130765940994024,-547.0726928710938,303.70172119140625,0.497736781835556,0.050000000745058,0.0360536128282547,293.1984558105469,297.1499938964844,293.1499938964844,0.294454425573349,-5702.5244140625,304.1620788574219,0.9990000128746032,0.4267947673797607,0.3624478876590729,293.32354736328125,297.1499938964844,293.1499938964844,0.0041953451000154,-1575.4215087890625,296.78094482421875,0.497736781835556,0.050000000745058,0.2315510511398315,291.1440734863281,291.1499938964844,263.5762939453125,261.71466064453125,281.2937927246094,293.9627380371094,291.1486511230469,1.0,0.2250937521457672,0.7581570744514465,0.7581570744514465,1.0,1.0,-0.944138526916504,0.3938245475292206,0.5503139495849609,0.1574144512414932,0.0,0.0,0.4548547267913818,42.334228515625,33.0,40.732872009277344,-9441.7802734375,115.76555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82281494140625,306.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.2123249024152755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840223550796509,0.3840273320674896,-4.9895470510819e-06,0.0,0.0002154827816411,0.0,0.0,19.42555046081543,0.0,0.0,0.0,0.3323171436786651,4.0,0.0,1.0
663540,293.1375732421875,297.1499938964844,293.1499938964844,0.0678500682115554,-1698.8455810546875,304.148681640625,0.6869281530380249,0.1191648468375206,0.10830008238554,294.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5019959211349487,0.050000000745058,0.0487458109855651,293.2179260253906,297.1499938964844,293.1499938964844,0.0129893133416771,-544.7794799804688,303.69097900390625,0.5019959211349487,0.050000000745058,0.0360034890472888,293.1819152832031,297.1499938964844,293.1499938964844,0.2851061224937439,-5554.92333984375,304.1731262207031,0.9990000128746032,0.4289210140705108,0.3534538149833679,293.32183837890625,297.1499938964844,293.1499938964844,0.0041404860094189,-1554.4957275390625,296.7405700683594,0.5019959211349487,0.050000000745058,0.2312291413545608,291.17041015625,291.1499938964844,263.54998779296875,261.6972351074219,281.2421875,293.8860168457031,291.1714172363281,1.0,0.2214992791414261,0.7579427361488342,0.7579427361488342,1.0,1.0,-0.9333468079566956,0.3892184495925903,0.5441283583641052,0.154820442199707,0.0,0.0,0.4500455260276794,40.49071502685547,36.0,26.652393341064453,-9359.08203125,110.4428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,306.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.322265625,18000.0,0.0,0.0,0.2133488804101944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782817721366882,0.378286749124527,-4.974054263584549e-06,0.0,0.0002165219921153,0.0,0.0,19.02190971374512,0.0,0.0,0.0,0.3307541906833648,4.0,0.0,1.0
663600,293.1375732421875,297.1499938964844,293.1499938964844,0.0678500682115554,-1698.8455810546875,304.148681640625,0.6869281530380249,0.1191648468375206,0.10830008238554,294.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5019959211349487,0.050000000745058,0.0487458109855651,293.2179260253906,297.1499938964844,293.1499938964844,0.0129893133416771,-544.7794799804688,303.69097900390625,0.5019959211349487,0.050000000745058,0.0360034890472888,293.1819152832031,297.1499938964844,293.1499938964844,0.2851061224937439,-5554.92333984375,304.1731262207031,0.9990000128746032,0.4289210140705108,0.3534538149833679,293.32183837890625,297.1499938964844,293.1499938964844,0.0041404860094189,-1554.4957275390625,296.7405700683594,0.5019959211349487,0.050000000745058,0.2312291413545608,291.17041015625,291.1499938964844,263.54998779296875,261.6972351074219,281.2421875,293.8860168457031,291.1714172363281,1.0,0.2214992791414261,0.7579427361488342,0.7579427361488342,1.0,1.0,-0.9333468079566956,0.3892184495925903,0.5441283583641052,0.154820442199707,0.0,0.0,0.4500455260276794,40.49071502685547,36.0,26.652393341064453,-9359.08203125,110.4428939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8480529785156,306.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.322265625,18000.0,0.0,0.0,0.2133488804101944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782817721366882,0.378286749124527,-4.974054263584549e-06,0.0,0.0002165219921153,0.0,0.0,19.02190971374512,0.0,0.0,0.0,0.3307541906833648,4.0,0.0,1.0
663660,293.1360168457031,297.1499938964844,293.1499938964844,0.0683188438415527,-1707.236083984375,304.1483459472656,0.6911406517028809,0.1197992116212844,0.1088259667158126,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5041261911392212,0.050000000745058,0.0487137846648693,293.2126159667969,297.1499938964844,293.1499938964844,0.0129565596580505,-544.1133422851562,303.6820678710937,0.5041261911392212,0.050000000745058,0.0359798371791839,293.16851806640625,297.1499938964844,293.1499938964844,0.2806963920593261,-5487.25146484375,304.1725769042969,0.9990000128746032,0.4308350086212158,0.3491290509700775,293.31964111328125,297.1499938964844,293.1499938964844,0.004095381591469,-1538.517578125,296.6867980957031,0.5041261911392212,0.050000000745058,0.2310772240161895,291.1698608398437,291.1499938964844,263.5230407714844,261.67919921875,281.1957092285156,293.8270263671875,291.1690979003906,1.0,0.2197654247283935,0.757994532585144,0.757994532585144,1.0,1.0,-0.9285365343093872,0.3872540593147278,0.5412824749946594,0.1534987539052963,0.0,0.0,0.4472884237766266,39.62083053588867,39.0,2.7668302059173584,-9324.6748046875,108.02801513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,306.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.37890625,18000.0,0.0,0.0,0.2137769609689712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735755980014801,0.3735805451869964,-4.951743449055357e-06,0.0,0.0002169564395444,0.0,0.0,18.66168975830078,0.0,0.0,0.0,0.3293401002883911,4.0,0.0,1.0
663720,293.1360168457031,297.1499938964844,293.1499938964844,0.0683188438415527,-1707.236083984375,304.1483459472656,0.6911406517028809,0.1197992116212844,0.1088259667158126,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5041261911392212,0.050000000745058,0.0487137846648693,293.2126159667969,297.1499938964844,293.1499938964844,0.0129565596580505,-544.1133422851562,303.6820678710937,0.5041261911392212,0.050000000745058,0.0359798371791839,293.16851806640625,297.1499938964844,293.1499938964844,0.2806963920593261,-5487.25146484375,304.1725769042969,0.9990000128746032,0.4308350086212158,0.3491290509700775,293.31964111328125,297.1499938964844,293.1499938964844,0.004095381591469,-1538.517578125,296.6867980957031,0.5041261911392212,0.050000000745058,0.2310772240161895,291.1698608398437,291.1499938964844,263.5230407714844,261.67919921875,281.1957092285156,293.8270263671875,291.1690979003906,1.0,0.2197654247283935,0.757994532585144,0.757994532585144,1.0,1.0,-0.9285365343093872,0.3872540593147278,0.5412824749946594,0.1534987539052963,0.0,0.0,0.4472884237766266,39.62083053588867,39.0,2.7668302059173584,-9324.6748046875,108.02801513671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136657714844,306.9499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.37890625,18000.0,0.0,0.0,0.2137769609689712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735755980014801,0.3735805451869964,-4.951743449055357e-06,0.0,0.0002169564395444,0.0,0.0,18.66168975830078,0.0,0.0,0.0,0.3293401002883911,4.0,0.0,1.0
663780,293.1343688964844,297.1499938964844,293.1499938964844,0.068896509706974,-1717.6788330078125,304.1479187011719,0.6930781602859497,0.1204850822687149,0.1094256862998008,294.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5045388340950012,0.050000000745058,0.048707727342844,293.2068786621094,297.1499938964844,293.1499938964844,0.0129508031532168,-544.1553955078125,303.6759338378906,0.5045388340950012,0.050000000745058,0.0359753631055355,293.16021728515625,297.1499938964844,293.1499938964844,0.2797626554965973,-5475.17431640625,304.16650390625,0.9990000128746032,0.4320622384548187,0.3483047485351562,293.3172302246094,297.1499938964844,293.1499938964844,0.0040553458966314,-1524.6973876953125,296.630126953125,0.5045388340950012,0.050000000745058,0.2310484945774078,291.1619567871094,291.1499938964844,263.49560546875,261.6607360839844,281.1564025878906,293.7854919433594,291.1605529785156,1.0,0.2195688933134079,0.7580463886260986,0.7580463886260986,1.0,1.0,-0.9282184839248656,0.3872438967227936,0.5409746170043945,0.1531119048595428,0.0,0.0,0.4461768567562103,39.457550048828125,42.0,-9.740654945373535,-9335.5263671875,107.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,306.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.213811382651329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713286221027374,0.3713335692882538,-4.938710389978951e-06,0.0,0.0002169913786929,0.0,0.0,18.482999801635746,0.0,0.0,0.0,0.3286224603652954,4.0,0.0,1.0
663840,293.1343688964844,297.1499938964844,293.1499938964844,0.068896509706974,-1717.6788330078125,304.1479187011719,0.6930781602859497,0.1204850822687149,0.1094256862998008,294.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5045388340950012,0.050000000745058,0.048707727342844,293.2068786621094,297.1499938964844,293.1499938964844,0.0129508031532168,-544.1553955078125,303.6759338378906,0.5045388340950012,0.050000000745058,0.0359753631055355,293.16021728515625,297.1499938964844,293.1499938964844,0.2797626554965973,-5475.17431640625,304.16650390625,0.9990000128746032,0.4320622384548187,0.3483047485351562,293.3172302246094,297.1499938964844,293.1499938964844,0.0040553458966314,-1524.6973876953125,296.630126953125,0.5045388340950012,0.050000000745058,0.2310484945774078,291.1619567871094,291.1499938964844,263.49560546875,261.6607360839844,281.1564025878906,293.7854919433594,291.1605529785156,1.0,0.2195688933134079,0.7580463886260986,0.7580463886260986,1.0,1.0,-0.9282184839248656,0.3872438967227936,0.5409746170043945,0.1531119048595428,0.0,0.0,0.4461768567562103,39.457550048828125,42.0,-9.740654945373535,-9335.5263671875,107.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,306.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.213811382651329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713286221027374,0.3713335692882538,-4.938710389978951e-06,0.0,0.0002169913786929,0.0,0.0,18.482999801635746,0.0,0.0,0.0,0.3286224603652954,4.0,0.0,1.0
663900,293.1335754394531,297.1499938964844,293.1499938964844,0.0692143514752388,-1723.447998046875,304.1477355957031,0.6933045983314514,0.1208401396870613,0.1097463965415954,294.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5041880011558533,0.050000000745058,0.0487128794193267,293.2039489746094,297.1499938964844,293.1499938964844,0.0129554206505417,-544.3709106445312,303.6737060546875,0.5041880011558533,0.050000000745058,0.0359791666269302,293.1580505371094,297.1499938964844,293.1499938964844,0.2804128229618072,-5486.83154296875,304.1623229980469,0.9990000128746032,0.432356059551239,0.349005252122879,293.3160400390625,297.1499938964844,293.1499938964844,0.0040366118773818,-1518.323974609375,296.60113525390625,0.5041880011558533,0.050000000745058,0.2310729324817657,291.15631103515625,291.1499938964844,263.4817810058594,261.6513977050781,281.1395874023437,293.7708740234375,291.1547241210937,1.0,0.2199586033821106,0.7580722570419312,0.7580722570419312,1.0,1.0,-0.9294836521148682,0.3878539502620697,0.5416296720504761,0.153224304318428,0.0,0.0,0.4463158547878265,39.59870147705078,42.0,-13.599225997924805,-9354.4453125,108.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.024169921875,307.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.087890625,18000.0,0.0,0.0,0.2137498259544372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710909783840179,0.3710959255695343,-4.935779088555137e-06,0.0,0.0002169289073208,0.0,0.0,18.45893287658692,0.0,0.0,0.0,0.3285254240036011,4.0,0.0,1.0
663960,293.1328125,297.1499938964844,293.1499938964844,0.0695440769195556,-1729.441650390625,304.1475524902344,0.6930968761444092,0.1211993470788002,0.1100765913724899,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5035188794136047,0.050000000745058,0.0487227924168109,293.2010498046875,297.1499938964844,293.1499938964844,0.0129637736827135,-544.679443359375,303.6718444824219,0.5035188794136047,0.050000000745058,0.035986490547657,293.1571960449219,297.1499938964844,293.1499938964844,0.2817118763923645,-5508.66845703125,304.15771484375,0.9990000128746032,0.4324217736721039,0.350350022315979,293.3148498535156,297.1499938964844,293.1499938964844,0.0040185214020311,-1512.2010498046875,296.5718994140625,0.5035188794136047,0.050000000745058,0.2311199605464935,291.1501159667969,291.1499938964844,263.4678955078125,261.6420288085937,281.1247863769531,293.7600402832031,291.1484680175781,1.0,0.220630794763565,0.7580474615097046,0.7580474615097046,1.0,1.0,-0.931570529937744,0.3888108134269714,0.5427597165107727,0.1535139828920364,0.0,0.0,0.4469279944896698,39.86970520019531,45.0,-15.941689491271973,-9381.4892578125,109.07405090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,307.0190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.078125,18000.0,0.0,0.0,0.2136741429567337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3715024888515472,0.3715074360370636,-4.935470315103885e-06,0.0,0.0002168520877603,0.0,0.0,18.482484817504883,0.0,0.0,0.0,0.3286179602146148,4.0,0.0,1.0
664020,293.13140869140625,297.1499938964844,293.1499938964844,0.070219837129116,-1741.7369384765625,304.1472473144531,0.6915460228919983,0.121920570731163,0.1107548549771308,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5013766884803772,0.050000000745058,0.048755370080471,293.1954345703125,297.1499938964844,293.1499938964844,0.012988606467843,-545.4832153320312,303.6692199707031,0.5013766884803772,0.050000000745058,0.0360105484724044,293.1591796875,297.1499938964844,293.1499938964844,0.2860148251056671,-5578.779296875,304.1479797363281,0.9990000128746032,0.4318457841873169,0.3547329008579254,293.31268310546875,297.1499938964844,293.1499938964844,0.0039836121723055,-1500.3863525390625,296.5134582519531,0.5013766884803772,0.050000000745058,0.2312744706869125,291.1376037597656,291.1499938964844,263.44012451171875,261.6232604980469,281.1007385253906,293.7488098144531,291.1360168457031,1.0,0.2227181941270828,0.7579978108406067,0.7579978108406067,1.0,1.0,-0.937897562980652,0.3916414976119995,0.5462560653686523,0.1545936018228531,0.0,0.0,0.4494271278381347,40.75918197631836,48.0,-17.295312881469727,-9455.8525390625,111.86359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.767578125,18000.0,0.0,0.0,0.2135922014713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374157041311264,0.3741619884967804,-4.942759915138595e-06,0.0,0.0002167689381167,0.0,0.0,18.666179656982425,0.0,0.0,0.0,0.3293480277061462,4.0,0.0,1.0
664080,293.13140869140625,297.1499938964844,293.1499938964844,0.070219837129116,-1741.7369384765625,304.1472473144531,0.6915460228919983,0.121920570731163,0.1107548549771308,294.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5013766884803772,0.050000000745058,0.048755370080471,293.1954345703125,297.1499938964844,293.1499938964844,0.012988606467843,-545.4832153320312,303.6692199707031,0.5013766884803772,0.050000000745058,0.0360105484724044,293.1591796875,297.1499938964844,293.1499938964844,0.2860148251056671,-5578.779296875,304.1479797363281,0.9990000128746032,0.4318457841873169,0.3547329008579254,293.31268310546875,297.1499938964844,293.1499938964844,0.0039836121723055,-1500.3863525390625,296.5134582519531,0.5013766884803772,0.050000000745058,0.2312744706869125,291.1376037597656,291.1499938964844,263.44012451171875,261.6232604980469,281.1007385253906,293.7488098144531,291.1360168457031,1.0,0.2227181941270828,0.7579978108406067,0.7579978108406067,1.0,1.0,-0.937897562980652,0.3916414976119995,0.5462560653686523,0.1545936018228531,0.0,0.0,0.4494271278381347,40.75918197631836,48.0,-17.295312881469727,-9455.8525390625,111.86359405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0919189453125,307.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.767578125,18000.0,0.0,0.0,0.2135922014713287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.374157041311264,0.3741619884967804,-4.942759915138595e-06,0.0,0.0002167689381167,0.0,0.0,18.666179656982425,0.0,0.0,0.0,0.3293480277061462,4.0,0.0,1.0
664140,293.1302185058594,297.1499938964844,293.1499938964844,0.0708992853760719,-1754.1080322265625,304.14703369140625,0.6887587308883667,0.1226333975791931,0.1114426925778389,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4984061419963836,0.050000000745058,0.0488026849925518,293.1901550292969,297.1499938964844,293.1499938964844,0.013021514751017,-546.4613647460938,303.6676330566406,0.4984061419963836,0.050000000745058,0.0360454954206943,293.16558837890625,297.1499938964844,293.1499938964844,0.2922461926937103,-5678.3076171875,304.1382751464844,0.9990000128746032,0.4303234815597534,0.3610042929649353,293.310791015625,297.1499938964844,293.1499938964844,0.0039497166872024,-1488.8575439453125,296.4552917480469,0.4984061419963836,0.050000000745058,0.2314989119768142,291.1258239746094,291.1499938964844,263.4125061035156,261.60455322265625,281.0836181640625,293.7499694824219,291.1244201660156,1.0,0.2256363481283188,0.7579481601715088,0.7579481601715088,1.0,1.0,-0.9466174244880676,0.3954827189445495,0.5511347055435181,0.156265527009964,0.0,0.0,0.4534501135349273,42.0504264831543,51.0,-16.418153762817383,-9551.03125,115.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,307.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.83203125,18000.0,0.0,0.0,0.2137651741504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790203332901001,0.3790253102779388,-4.959931629855419e-06,0.0,0.0002169444778701,0.0,0.0,19.01822853088379,0.0,0.0,0.0,0.3307501971721649,4.0,0.0,1.0
664200,293.1302185058594,297.1499938964844,293.1499938964844,0.0708992853760719,-1754.1080322265625,304.14703369140625,0.6887587308883667,0.1226333975791931,0.1114426925778389,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4984061419963836,0.050000000745058,0.0488026849925518,293.1901550292969,297.1499938964844,293.1499938964844,0.013021514751017,-546.4613647460938,303.6676330566406,0.4984061419963836,0.050000000745058,0.0360454954206943,293.16558837890625,297.1499938964844,293.1499938964844,0.2922461926937103,-5678.3076171875,304.1382751464844,0.9990000128746032,0.4303234815597534,0.3610042929649353,293.310791015625,297.1499938964844,293.1499938964844,0.0039497166872024,-1488.8575439453125,296.4552917480469,0.4984061419963836,0.050000000745058,0.2314989119768142,291.1258239746094,291.1499938964844,263.4125061035156,261.60455322265625,281.0836181640625,293.7499694824219,291.1244201660156,1.0,0.2256363481283188,0.7579481601715088,0.7579481601715088,1.0,1.0,-0.9466174244880676,0.3954827189445495,0.5511347055435181,0.156265527009964,0.0,0.0,0.4534501135349273,42.0504264831543,51.0,-16.418153762817383,-9551.03125,115.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,307.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.83203125,18000.0,0.0,0.0,0.2137651741504669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790203332901001,0.3790253102779388,-4.959931629855419e-06,0.0,0.0002169444778701,0.0,0.0,19.01822853088379,0.0,0.0,0.0,0.3307501971721649,4.0,0.0,1.0
664260,293.1292724609375,297.1499938964844,293.1499938964844,0.0715674981474876,-1766.278564453125,304.1469116210937,0.6850450038909912,0.1233278959989547,0.1121278554201126,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4948580265045166,0.050000000745058,0.0488624721765518,293.1852722167969,297.1499938964844,293.1499938964844,0.0130600901320576,-547.55029296875,303.66680908203125,0.4948580265045166,0.050000000745058,0.0360896550118923,293.1757507324219,297.1499938964844,293.1499938964844,0.3000439405441284,-5801.14111328125,304.12921142578125,0.9990000128746032,0.427876740694046,0.368776798248291,293.30926513671875,297.1499938964844,293.1499938964844,0.0039163483306765,-1477.40869140625,296.39752197265625,0.4948580265045166,0.050000000745058,0.2317825406789779,291.11541748046875,291.1499938964844,263.3851928710937,261.5861511230469,281.0735778808594,293.76220703125,291.1142578125,1.0,0.2292180508375167,0.7577876448631287,0.7577876448631287,1.0,1.0,-0.9572330117225648,0.4001021385192871,0.5571308732032776,0.1584317535161972,0.0,0.0,0.4587705433368683,43.68149185180664,39.0,-14.398386001586914,-9661.3642578125,120.91895294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,307.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21484375,18000.0,0.0,0.0,0.2143505364656448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858643174171448,0.3858692944049835,-4.986409749108134e-06,0.0,0.0002175385452574,0.0,0.0,19.52762985229492,0.0,0.0,0.0,0.3327713310718536,4.0,0.0,1.0
664320,293.1292724609375,297.1499938964844,293.1499938964844,0.0715674981474876,-1766.278564453125,304.1469116210937,0.6850450038909912,0.1233278959989547,0.1121278554201126,294.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.4948580265045166,0.050000000745058,0.0488624721765518,293.1852722167969,297.1499938964844,293.1499938964844,0.0130600901320576,-547.55029296875,303.66680908203125,0.4948580265045166,0.050000000745058,0.0360896550118923,293.1757507324219,297.1499938964844,293.1499938964844,0.3000439405441284,-5801.14111328125,304.12921142578125,0.9990000128746032,0.427876740694046,0.368776798248291,293.30926513671875,297.1499938964844,293.1499938964844,0.0039163483306765,-1477.40869140625,296.39752197265625,0.4948580265045166,0.050000000745058,0.2317825406789779,291.11541748046875,291.1499938964844,263.3851928710937,261.5861511230469,281.0735778808594,293.76220703125,291.1142578125,1.0,0.2292180508375167,0.7577876448631287,0.7577876448631287,1.0,1.0,-0.9572330117225648,0.4001021385192871,0.5571308732032776,0.1584317535161972,0.0,0.0,0.4587705433368683,43.68149185180664,39.0,-14.398386001586914,-9661.3642578125,120.91895294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,307.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21484375,18000.0,0.0,0.0,0.2143505364656448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858643174171448,0.3858692944049835,-4.986409749108134e-06,0.0,0.0002175385452574,0.0,0.0,19.52762985229492,0.0,0.0,0.0,0.3327713310718536,4.0,0.0,1.0
664380,293.1285095214844,297.1499938964844,293.1499938964844,0.071997694671154,-1774.016845703125,304.14703369140625,0.6874018311500549,0.1238987073302269,0.1126178130507469,294.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4957320690155029,0.050000000745058,0.0488473996520042,293.18145751953125,297.1499938964844,293.1499938964844,0.0130559150129556,-547.4297485351562,303.6674499511719,0.4957320690155029,0.050000000745058,0.0360785238444805,293.1815795898437,297.1499938964844,293.1499938964844,0.2985448837280273,-5774.7109375,304.1379089355469,0.9990000128746032,0.4261713325977325,0.3668351769447326,293.3081359863281,297.1499938964844,293.1499938964844,0.0038842149078845,-1465.7816162109375,296.3554992675781,0.4957320690155029,0.050000000745058,0.2317110300064087,291.11407470703125,291.1499938964844,263.3637390136719,261.5717163085937,281.06512451171875,293.762939453125,291.1160583496094,1.0,0.2279711812734604,0.7576592564582825,0.7576592564582825,1.0,1.0,-0.9553799033164978,0.3992973268032074,0.5560826063156128,0.1579740643501281,0.0,0.0,0.4628856778144836,43.27849960327149,39.0,4.358625411987305,-9700.4296875,119.83697509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,307.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.88671875,18000.0,0.0,0.0,0.2151296585798263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921825289726257,0.3921875357627868,-5.013496320316335e-06,0.0,0.0002183292526751,0.0,0.0,20.01370620727539,0.0,0.0,0.0,0.3346597552299499,4.0,0.0,1.0
664440,293.1282958984375,297.1499938964844,293.1499938964844,0.072074294090271,-1775.3350830078125,304.1470947265625,0.6887799501419067,0.1240462809801101,0.1127359196543693,294.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4964915215969085,0.050000000745058,0.0488344877958297,293.18048095703125,297.1499938964844,293.1499938964844,0.0130464760586619,-547.1371459960938,303.6679992675781,0.4964915215969085,0.050000000745058,0.0360689871013164,293.1815490722656,297.1499938964844,293.1499938964844,0.2969274222850799,-5748.3896484375,304.1419372558594,0.9990000128746032,0.426017016172409,0.3651620149612427,293.307861328125,297.1499938964844,293.1499938964844,0.0038750548847019,-1462.239990234375,296.347412109375,0.4964915215969085,0.050000000745058,0.2316497862339019,291.11767578125,291.1499938964844,263.3584289550781,261.56817626953125,281.0607604980469,293.7581787109375,291.12060546875,1.0,0.2271870672702789,0.7576271295547485,0.7576271295547485,1.0,1.0,-0.9534139037132264,0.3984503149986267,0.5549635887145996,0.157520055770874,0.0,0.0,0.4633167088031769,42.928958892822266,27.0,11.953767776489258,-9699.705078125,118.8203353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,307.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.087890625,18000.0,0.0,0.0,0.2153438776731491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3933766782283783,0.3933817148208618,-5.02003922520089e-06,0.0,0.0002185466728406,0.0,0.0,20.11137962341309,0.0,0.0,0.0,0.3350273370742798,4.0,0.0,1.0
664500,293.1277770996094,297.1499938964844,293.1499938964844,0.0722327008843422,-1777.9752197265625,304.1473388671875,0.6934361457824707,0.124424360692501,0.1130266264081001,294.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4992287158966064,0.050000000745058,0.0487893000245094,293.177978515625,297.1499938964844,293.1499938964844,0.0130130983889102,-546.1023559570312,303.6700134277344,0.4992287158966064,0.050000000745058,0.0360356122255325,293.1785888671875,297.1499938964844,293.1499938964844,0.2910932004451751,-5654.2880859375,304.154052734375,0.9990000128746032,0.4261979758739471,0.3592453002929687,293.3070983886719,297.1499938964844,293.1499938964844,0.0038501098752021,-1452.407958984375,296.3303527832031,0.4992287158966064,0.050000000745058,0.2314354330301284,291.13153076171875,291.1499938964844,263.3453063964844,261.5594177246094,281.04541015625,293.7370300292969,291.1356201171875,1.0,0.224469393491745,0.7575469017028809,0.7575469017028809,1.0,1.0,-0.9463119506835938,0.3953917920589447,0.5509201884269714,0.1559017449617386,0.0,0.0,0.4631854295730591,41.70380401611328,27.0,27.89089775085449,-9674.310546875,115.23828887939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.1279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.330078125,18000.0,0.0,0.0,0.2158649861812591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947114944458008,0.3947165012359619,-5.0315429689362645e-06,0.0,0.0002190755185438,0.0,0.0,20.235864639282227,0.0,0.0,0.0,0.3354930579662323,4.0,0.0,1.0
664560,293.127197265625,297.1499938964844,293.1499938964844,0.0723719373345375,-1780.2408447265625,304.1475830078125,0.6997969150543213,0.1248183846473693,0.1133145168423652,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5031861662864685,0.050000000745058,0.048727735877037,293.1753845214844,297.1499938964844,293.1499938964844,0.0129714449867606,-544.8203125,303.6728515625,0.5031861662864685,0.050000000745058,0.0359901376068592,293.17138671875,297.1499938964844,293.1499938964844,0.2829588651657104,-5523.76806640625,304.1681213378906,0.9990000128746032,0.4272463321685791,0.3510229289531708,293.3062438964844,297.1499938964844,293.1499938964844,0.0038235129322856,-1441.8447265625,296.3154296875,0.5031861662864685,0.050000000745058,0.2311434000730514,291.14813232421875,291.1499938964844,263.3323974609375,261.5508117675781,281.0238037109375,293.7030944824219,291.15252685546875,1.0,0.2207494974136352,0.757497251033783,0.757497251033783,1.0,1.0,-0.9363117814064026,0.3910911679267883,0.5452206134796143,0.1536563634872436,0.0,0.0,0.4616510272026062,40.03207015991211,30.0,38.09982681274414,-9619.3173828125,110.3573760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,307.1394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.2163009643554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938353657722473,0.3938404023647308,-5.034165042161476e-06,0.0,0.0002195179840782,0.0,0.0,20.19042587280273,0.0,0.0,0.0,0.3353170752525329,4.0,0.0,1.0
664620,293.1260681152344,297.1499938964844,293.1499938964844,0.0727754086256027,-1787.20068359375,304.147705078125,0.7082377076148987,0.1256252378225326,0.1139658838510513,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5081685185432434,0.050000000745058,0.0486563555896282,293.1699523925781,297.1499938964844,293.1499938964844,0.0129265822470188,-543.3064575195312,303.6800231933594,0.5081685185432434,0.050000000745058,0.0359374210238456,293.15203857421875,297.1499938964844,293.1499938964844,0.2728797197341919,-5363.9716796875,304.1783752441406,0.9990000128746032,0.4306271374225616,0.3412400186061859,293.3041381835937,297.1499938964844,293.1499938964844,0.003776037832722,-1423.318115234375,296.2824401855469,0.5081685185432434,0.050000000745058,0.2308048009872436,291.1734924316406,291.1499938964844,263.30731201171875,261.5342712402344,280.9739074707031,293.6287536621094,291.1744689941406,1.0,0.2168605923652649,0.7573978900909424,0.7573978900909424,1.0,1.0,-0.9247918128967284,0.3861762583255768,0.5386155247688293,0.1509761363267898,0.0,0.0,0.4565100073814392,38.09371948242188,33.0,25.381065368652344,-9524.9873046875,104.8257827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,307.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1875,18000.0,0.0,0.0,0.2167476862668991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875119984149933,0.3875170052051544,-5.015379883843707e-06,0.0,0.0002199713489972,0.0,0.0,19.73071479797364,0.0,0.0,0.0,0.3335582315921783,4.0,0.0,1.0
664680,293.1260681152344,297.1499938964844,293.1499938964844,0.0727754086256027,-1787.20068359375,304.147705078125,0.7082377076148987,0.1256252378225326,0.1139658838510513,294.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5081685185432434,0.050000000745058,0.0486563555896282,293.1699523925781,297.1499938964844,293.1499938964844,0.0129265822470188,-543.3064575195312,303.6800231933594,0.5081685185432434,0.050000000745058,0.0359374210238456,293.15203857421875,297.1499938964844,293.1499938964844,0.2728797197341919,-5363.9716796875,304.1783752441406,0.9990000128746032,0.4306271374225616,0.3412400186061859,293.3041381835937,297.1499938964844,293.1499938964844,0.003776037832722,-1423.318115234375,296.2824401855469,0.5081685185432434,0.050000000745058,0.2308048009872436,291.1734924316406,291.1499938964844,263.30731201171875,261.5342712402344,280.9739074707031,293.6287536621094,291.1744689941406,1.0,0.2168605923652649,0.7573978900909424,0.7573978900909424,1.0,1.0,-0.9247918128967284,0.3861762583255768,0.5386155247688293,0.1509761363267898,0.0,0.0,0.4565100073814392,38.09371948242188,33.0,25.381065368652344,-9524.9873046875,104.8257827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996337890625,307.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1875,18000.0,0.0,0.0,0.2167476862668991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875119984149933,0.3875170052051544,-5.015379883843707e-06,0.0,0.0002199713489972,0.0,0.0,19.73071479797364,0.0,0.0,0.0,0.3335582315921783,4.0,0.0,1.0
664740,293.1249084472656,297.1499938964844,293.1499938964844,0.0734027102589607,-1798.6038818359375,304.1473999023437,0.7133159041404724,0.126469537615776,0.1146809831261634,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5108373761177063,0.050000000745058,0.0486207418143749,293.1642761230469,297.1499938964844,293.1499938964844,0.012934130616486,-543.3758544921875,303.68878173828125,0.5108373761177063,0.050000000745058,0.0359111130237579,293.13604736328125,297.1499938964844,293.1499938964844,0.2678174972534179,-5285.6806640625,304.1771545410156,0.9990000128746032,0.4338228404521942,0.3362524211406708,293.3016357421875,297.1499938964844,293.1499938964844,0.0037372866645455,-1409.2967529296875,296.2355651855469,0.5108373761177063,0.050000000745058,0.230635866522789,291.1727294921875,291.1499938964844,263.2833251953125,261.5187072753906,280.9330444335937,293.5734558105469,291.17193603515625,1.0,0.2148805409669876,0.7572985887527466,0.7572985887527466,1.0,1.0,-0.9193851351737976,0.3838881552219391,0.5354970097541809,0.1496559828519821,0.0,0.0,0.4533875584602356,37.12975692749024,36.0,2.214901924133301,-9477.7734375,102.18538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,307.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.259765625,18000.0,0.0,0.0,0.2166735082864761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821941316127777,0.3821991086006164,-4.989817171008326e-06,0.0,0.0002198960573878,0.0,0.0,19.314558029174805,0.0,0.0,0.0,0.3319384157657623,4.0,0.0,1.0
664800,293.1249084472656,297.1499938964844,293.1499938964844,0.0734027102589607,-1798.6038818359375,304.1473999023437,0.7133159041404724,0.126469537615776,0.1146809831261634,294.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5108373761177063,0.050000000745058,0.0486207418143749,293.1642761230469,297.1499938964844,293.1499938964844,0.012934130616486,-543.3758544921875,303.68878173828125,0.5108373761177063,0.050000000745058,0.0359111130237579,293.13604736328125,297.1499938964844,293.1499938964844,0.2678174972534179,-5285.6806640625,304.1771545410156,0.9990000128746032,0.4338228404521942,0.3362524211406708,293.3016357421875,297.1499938964844,293.1499938964844,0.0037372866645455,-1409.2967529296875,296.2355651855469,0.5108373761177063,0.050000000745058,0.230635866522789,291.1727294921875,291.1499938964844,263.2833251953125,261.5187072753906,280.9330444335937,293.5734558105469,291.17193603515625,1.0,0.2148805409669876,0.7572985887527466,0.7572985887527466,1.0,1.0,-0.9193851351737976,0.3838881552219391,0.5354970097541809,0.1496559828519821,0.0,0.0,0.4533875584602356,37.12975692749024,36.0,2.214901924133301,-9477.7734375,102.18538665771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,307.1314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.259765625,18000.0,0.0,0.0,0.2166735082864761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821941316127777,0.3821991086006164,-4.989817171008326e-06,0.0,0.0002198960573878,0.0,0.0,19.314558029174805,0.0,0.0,0.0,0.3319384157657623,4.0,0.0,1.0
664860,293.12371826171875,297.1499938964844,293.1499938964844,0.0741239264607429,-1811.83154296875,304.1470642089844,0.7158433794975281,0.1273451447486877,0.115452155470848,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5115881562232971,0.050000000745058,0.0486110299825668,293.15838623046875,297.1499938964844,293.1499938964844,0.012967312708497,-544.128173828125,303.6997985839844,0.5115881562232971,0.050000000745058,0.0359039418399333,293.1256103515625,297.1499938964844,293.1499938964844,0.2663221657276153,-5264.7978515625,304.1705017089844,0.9990000128746032,0.4363064169883728,0.3348797261714935,293.2989501953125,297.1499938964844,293.1499938964844,0.0037032833788543,-1397.3369140625,296.185546875,0.5115881562232971,0.050000000745058,0.2305897921323776,291.1645812988281,291.1499938964844,263.2607116699219,261.5042724609375,280.9013977050781,293.5372619628906,291.1631774902344,1.0,0.2144798785448074,0.757355809211731,0.757355809211731,1.0,1.0,-0.9185863137245178,0.3835986852645874,0.5349875688552856,0.1493616104125976,0.0,0.0,0.4519369304180145,36.87258529663086,39.0,-10.144454956054688,-9475.919921875,101.6183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,307.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.66015625,18000.0,0.0,0.0,0.2162810117006302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794118762016296,0.379416823387146,-4.974017883796478e-06,0.0,0.0002194977423641,0.0,0.0,19.09041213989257,0.0,0.0,0.0,0.3310462832450866,4.0,0.0,1.0
