time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.12371826171875,297.1499938964844,293.1499938964844,0.0741239264607429,-1811.83154296875,304.1470642089844,0.7158433794975281,0.1273451447486877,0.115452155470848,294.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5115881562232971,0.050000000745058,0.0486110299825668,293.15838623046875,297.1499938964844,293.1499938964844,0.012967312708497,-544.128173828125,303.6997985839844,0.5115881562232971,0.050000000745058,0.0359039418399333,293.1256103515625,297.1499938964844,293.1499938964844,0.2663221657276153,-5264.7978515625,304.1705017089844,0.9990000128746032,0.4363064169883728,0.3348797261714935,293.2989501953125,297.1499938964844,293.1499938964844,0.0037032833788543,-1397.3369140625,296.185546875,0.5115881562232971,0.050000000745058,0.2305897921323776,291.1645812988281,291.1499938964844,263.2607116699219,261.5042724609375,280.9013977050781,293.5372619628906,291.1631774902344,1.0,0.2144798785448074,0.757355809211731,0.757355809211731,1.0,1.0,-0.9185863137245178,0.3835986852645874,0.5349875688552856,0.1493616104125976,0.0,0.0,0.4519369304180145,36.87258529663086,39.0,-10.144454956054688,-9475.919921875,101.6183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,307.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.66015625,18000.0,0.0,0.0,0.2162810117006302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794118762016296,0.379416823387146,-4.974017883796478e-06,0.0,0.0002194977423641,0.0,0.0,19.09041213989257,0.0,0.0,0.0,0.3310462832450866,4.0,0.0,1.0
664980,293.12261962890625,297.1499938964844,293.1499938964844,0.0749019160866737,-1826.171875,304.1467590332031,0.7163357734680176,0.1282316148281097,0.1162580400705337,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5107018351554871,0.050000000745058,0.0486225076019763,293.1524353027344,297.1499938964844,293.1499938964844,0.0130199342966079,-545.3742065429688,303.7128601074219,0.5107018351554871,0.050000000745058,0.0359124168753623,293.1210021972656,297.1499938964844,293.1499938964844,0.2678112387657165,-5291.5068359375,304.1611633300781,0.9990000128746032,0.4378711283206939,0.3365015387535095,293.2963256835937,297.1499938964844,293.1499938964844,0.0036721455398947,-1386.6011962890625,296.1336669921875,0.5107018351554871,0.050000000745058,0.2306442409753799,291.1524353027344,291.1499938964844,263.2395935058594,261.4911804199219,280.8785095214844,293.5174865722656,291.1506652832031,1.0,0.2153837531805038,0.7574130892753601,0.7574130892753601,1.0,1.0,-0.9215881824493408,0.3849369287490845,0.5366512537002563,0.1499117910861969,0.0,0.0,0.4524044990539551,37.19395065307617,42.0,-16.51926612854004,-9510.0419921875,102.74324035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,307.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.00390625,18000.0,0.0,0.0,0.215790256857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791588842868805,0.3791638314723968,-4.968708708474878e-06,0.0,0.0002189996739616,0.0,0.0,19.056793212890625,0.0,0.0,0.0,0.3309118449687958,4.0,0.0,1.0
665040,293.12261962890625,297.1499938964844,293.1499938964844,0.0749019160866737,-1826.171875,304.1467590332031,0.7163357734680176,0.1282316148281097,0.1162580400705337,294.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5107018351554871,0.050000000745058,0.0486225076019763,293.1524353027344,297.1499938964844,293.1499938964844,0.0130199342966079,-545.3742065429688,303.7128601074219,0.5107018351554871,0.050000000745058,0.0359124168753623,293.1210021972656,297.1499938964844,293.1499938964844,0.2678112387657165,-5291.5068359375,304.1611633300781,0.9990000128746032,0.4378711283206939,0.3365015387535095,293.2963256835937,297.1499938964844,293.1499938964844,0.0036721455398947,-1386.6011962890625,296.1336669921875,0.5107018351554871,0.050000000745058,0.2306442409753799,291.1524353027344,291.1499938964844,263.2395935058594,261.4911804199219,280.8785095214844,293.5174865722656,291.1506652832031,1.0,0.2153837531805038,0.7574130892753601,0.7574130892753601,1.0,1.0,-0.9215881824493408,0.3849369287490845,0.5366512537002563,0.1499117910861969,0.0,0.0,0.4524044990539551,37.19395065307617,42.0,-16.51926612854004,-9510.0419921875,102.74324035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17041015625,307.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.00390625,18000.0,0.0,0.0,0.215790256857872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791588842868805,0.3791638314723968,-4.968708708474878e-06,0.0,0.0002189996739616,0.0,0.0,19.056793212890625,0.0,0.0,0.0,0.3309118449687958,4.0,0.0,1.0
665100,293.1221618652344,297.1499938964844,293.1499938964844,0.0752996131777763,-1833.5164794921875,304.1466064453125,0.7159405946731567,0.1286728233098983,0.116667203605175,294.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5097508430480957,0.050000000745058,0.0486350283026695,293.14947509765625,297.1499938964844,293.1499938964844,0.0130516309291124,-546.12255859375,303.7200927734375,0.5097508430480957,0.050000000745058,0.0359216667711734,293.1207580566406,297.1499938964844,293.1499938964844,0.2695043683052063,-5319.81982421875,304.1560363769531,0.9990000128746032,0.4382829666137695,0.3382623195648193,293.2951354980469,297.1499938964844,293.1499938964844,0.0036572127137333,-1381.4801025390625,296.1074523925781,0.5097508430480957,0.050000000745058,0.2307036370038986,291.14581298828125,291.1499938964844,263.22967529296875,261.4851989746094,280.8700256347656,293.51287841796875,291.1440734863281,1.0,0.2162491828203201,0.7574416995048523,0.7574416995048523,1.0,1.0,-0.9242895245552064,0.3861183226108551,0.5381712317466736,0.1504594683647155,0.0,0.0,0.4533469974994659,37.53989410400391,42.0,-17.771026611328125,-9538.880859375,103.8498764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1858825683594,307.1870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.43359375,18000.0,0.0,0.0,0.2155784517526626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800396621227264,0.3800446093082428,-4.970343070453964e-06,0.0,0.0002187847276218,0.0,0.0,19.115922927856445,0.0,0.0,0.0,0.3311455249786377,4.0,0.0,1.0
665160,293.1217041015625,297.1499938964844,293.1499938964844,0.0756978243589401,-1840.8751220703125,304.1465148925781,0.7151712775230408,0.1291099935770034,0.1170774176716804,294.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5085183382034302,0.050000000745058,0.0486515872180461,293.1465759277344,297.1499938964844,293.1499938964844,0.0130861122161149,-546.9299926757812,303.72772216796875,0.5085183382034302,0.050000000745058,0.0359338968992233,293.1218566894531,297.1499938964844,293.1499938964844,0.2717518806457519,-5356.7763671875,304.15087890625,0.9990000128746032,0.4384422302246094,0.3405764400959015,293.29400634765625,297.1499938964844,293.1499938964844,0.0036426230799406,-1376.4744873046875,296.0812683105469,0.5085183382034302,0.050000000745058,0.2307821810245514,291.1392517089844,291.1499938964844,263.2202453613281,261.4796142578125,280.86358642578125,293.5113525390625,291.1375732421875,1.0,0.2173556089401245,0.7574024200439453,0.7574024200439453,1.0,1.0,-0.927687644958496,0.3875885903835296,0.540099024772644,0.1511610001325607,0.0,0.0,0.4547203481197357,37.99594879150391,45.0,-18.11522674560547,-9574.158203125,105.28269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932373046875,307.195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.203125,18000.0,0.0,0.0,0.2154244631528854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815489411354065,0.3815539181232452,-4.974789590050932e-06,0.0,0.0002186284400522,0.0,0.0,19.22315216064453,0.0,0.0,0.0,0.3315703868865967,4.0,0.0,1.0
665220,293.1210327148437,297.1499938964844,293.1499938964844,0.0764859318733215,-1855.447265625,304.1463623046875,0.7126468420028687,0.1299657821655273,0.1178935915231704,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5053743720054626,0.050000000745058,0.0486955717206001,293.1409606933594,297.1499938964844,293.1499938964844,0.0131620671600103,-548.6820678710938,303.7440795898437,0.5053743720054626,0.050000000745058,0.0359663814306259,293.1275939941406,297.1499938964844,293.1499938964844,0.2777094542980194,-5453.19287109375,304.1406555175781,0.9990000128746032,0.437999278306961,0.3466488122940063,293.2920227050781,297.1499938964844,293.1499938964844,0.0036139669828116,-1366.5992431640625,296.0290832519531,0.5053743720054626,0.050000000745058,0.2309908270835876,291.1268920898437,291.1499938964844,263.2027893066406,261.4696960449219,280.8558654785156,293.51666259765625,291.1253662109375,1.0,0.2201986610889434,0.7573239803314209,0.7573239803314209,1.0,1.0,-0.936296820640564,0.3912981152534485,0.5449987053871155,0.1529960483312606,0.0,0.0,0.4586436152458191,39.20448303222656,48.0,-17.253520965576172,-9660.7861328125,109.03726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,307.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.02734375,18000.0,0.0,0.0,0.2153837382793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863140046596527,0.3863190114498138,-4.991738478565821e-06,0.0,0.000218587112613,0.0,0.0,19.57392311096192,0.0,0.0,0.0,0.3329575061798095,4.0,0.0,1.0
665280,293.1210327148437,297.1499938964844,293.1499938964844,0.0764859318733215,-1855.447265625,304.1463623046875,0.7126468420028687,0.1299657821655273,0.1178935915231704,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5053743720054626,0.050000000745058,0.0486955717206001,293.1409606933594,297.1499938964844,293.1499938964844,0.0131620671600103,-548.6820678710938,303.7440795898437,0.5053743720054626,0.050000000745058,0.0359663814306259,293.1275939941406,297.1499938964844,293.1499938964844,0.2777094542980194,-5453.19287109375,304.1406555175781,0.9990000128746032,0.437999278306961,0.3466488122940063,293.2920227050781,297.1499938964844,293.1499938964844,0.0036139669828116,-1366.5992431640625,296.0290832519531,0.5053743720054626,0.050000000745058,0.2309908270835876,291.1268920898437,291.1499938964844,263.2027893066406,261.4696960449219,280.8558654785156,293.51666259765625,291.1253662109375,1.0,0.2201986610889434,0.7573239803314209,0.7573239803314209,1.0,1.0,-0.936296820640564,0.3912981152534485,0.5449987053871155,0.1529960483312606,0.0,0.0,0.4586436152458191,39.20448303222656,48.0,-17.253520965576172,-9660.7861328125,109.03726959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,307.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.02734375,18000.0,0.0,0.0,0.2153837382793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863140046596527,0.3863190114498138,-4.991738478565821e-06,0.0,0.000218587112613,0.0,0.0,19.57392311096192,0.0,0.0,0.0,0.3329575061798095,4.0,0.0,1.0
665340,293.1206970214844,297.1499938964844,293.1499938964844,0.0770510733127594,-1865.902099609375,304.14630126953125,0.7100628614425659,0.1305735260248184,0.1184833124279975,294.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.5026347637176514,0.050000000745058,0.0487360469996929,293.1369934082031,297.1499938964844,293.1499938964844,0.0132228760048747,-550.0609130859375,303.7569274902344,0.5026347637176514,0.050000000745058,0.0359962806105613,293.134521484375,297.1499938964844,293.1499938964844,0.2831526398658752,-5540.14404296875,304.1335754394531,0.9990000128746032,0.437035858631134,0.3521443903446197,293.29083251953125,297.1499938964844,293.1499938964844,0.0035932117607444,-1359.3975830078125,295.9909973144531,0.5026347637176514,0.050000000745058,0.2311828285455703,291.1186218261719,291.1499938964844,263.1913452148437,261.463623046875,280.8542785644531,293.52691650390625,291.11724853515625,1.0,0.2227399349212646,0.7572664022445679,0.7572664022445679,1.0,1.0,-0.9439147710800172,0.3945708572864532,0.5493439435958862,0.1546655893325805,0.0,0.0,0.4624227583408355,40.314697265625,48.0,-15.941084861755373,-9735.451171875,112.47433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,307.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3828125,18000.0,0.0,0.0,0.2156516015529632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391182541847229,0.3911875486373901,-5.01071326652891e-06,0.0,0.0002188589569414,0.0,0.0,19.941675186157227,0.0,0.0,0.0,0.3344004452228546,4.0,0.0,1.0
665400,293.12060546875,297.1499938964844,293.1499938964844,0.0772528499364852,-1869.6353759765625,304.14630126953125,0.7089842557907104,0.1307897269725799,0.1186950579285621,294.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5015711188316345,0.050000000745058,0.0487523227930069,293.1356201171875,297.1499938964844,293.1499938964844,0.0132459104061126,-550.5778198242188,303.76171875,0.5015711188316345,0.050000000745058,0.0360082983970642,293.1375427246094,297.1499938964844,293.1499938964844,0.2853280901908874,-5574.6708984375,304.1311340332031,0.9990000128746032,0.4365536272525787,0.3543298840522766,293.2904357910156,297.1499938964844,293.1499938964844,0.003585695521906,-1356.7767333984375,295.9771728515625,0.5015711188316345,0.050000000745058,0.2312600314617157,291.1158142089844,291.1499938964844,263.1875,261.461669921875,280.8544921875,293.5318908691406,291.1145324707031,1.0,0.2237462550401687,0.7572454810142517,0.7572454810142517,1.0,1.0,-0.9469184279441832,0.3958595693111419,0.5510588884353638,0.1553329676389694,0.0,0.0,0.463965356349945,40.76072692871094,51.0,-15.366111755371094,-9764.5322265625,113.85589599609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335144042969,307.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.34765625,18000.0,0.0,0.0,0.2158226519823074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932214677333832,0.3932264745235443,-5.01894692206406e-06,0.0,0.00021903256129,0.0,0.0,20.097806930541992,0.0,0.0,0.0,0.3350093066692352,4.0,0.0,1.0
665460,293.1203918457031,297.1499938964844,293.1499938964844,0.0779892727732658,-1883.259765625,304.14630126953125,0.7044260501861572,0.1315773725509643,0.1194749847054481,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4973583221435547,0.050000000745058,0.0488199330866336,293.13055419921875,297.1499938964844,293.1499938964844,0.0133360140025615,-552.5704956054688,303.7804870605469,0.4973583221435547,0.050000000745058,0.036058235913515,293.1510009765625,297.1499938964844,293.1499938964844,0.2942775785923004,-5715.6083984375,304.1225280761719,0.9990000128746032,0.4341463446617126,0.3632685244083404,293.2892761230469,297.1499938964844,293.1499938964844,0.003557507880032,-1346.875244140625,295.9257507324219,0.4973583221435547,0.050000000745058,0.2315807342529297,291.1064758300781,291.1499938964844,263.1745300292969,261.4556579589844,280.8595275878906,293.5559997558594,291.10546875,1.0,0.2278482615947723,0.7570621371269226,0.7570621371269226,1.0,1.0,-0.9591084122657776,0.4010700583457947,0.5580383539199829,0.1580712795257568,0.0,0.0,0.4704113006591797,42.61210632324219,54.0,-12.794232368469238,-9880.705078125,119.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,307.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.40625,18000.0,0.0,0.0,0.2168437540531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401995450258255,0.4020005166530609,-5.055808287579566e-06,0.0,0.0002200688322773,0.0,0.0,20.782459259033203,0.0,0.0,0.0,0.3376528024673462,4.0,0.0,1.0
665520,293.1203918457031,297.1499938964844,293.1499938964844,0.0779892727732658,-1883.259765625,304.14630126953125,0.7044260501861572,0.1315773725509643,0.1194749847054481,294.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.4973583221435547,0.050000000745058,0.0488199330866336,293.13055419921875,297.1499938964844,293.1499938964844,0.0133360140025615,-552.5704956054688,303.7804870605469,0.4973583221435547,0.050000000745058,0.036058235913515,293.1510009765625,297.1499938964844,293.1499938964844,0.2942775785923004,-5715.6083984375,304.1225280761719,0.9990000128746032,0.4341463446617126,0.3632685244083404,293.2892761230469,297.1499938964844,293.1499938964844,0.003557507880032,-1346.875244140625,295.9257507324219,0.4973583221435547,0.050000000745058,0.2315807342529297,291.1064758300781,291.1499938964844,263.1745300292969,261.4556579589844,280.8595275878906,293.5559997558594,291.10546875,1.0,0.2278482615947723,0.7570621371269226,0.7570621371269226,1.0,1.0,-0.9591084122657776,0.4010700583457947,0.5580383539199829,0.1580712795257568,0.0,0.0,0.4704113006591797,42.61210632324219,54.0,-12.794232368469238,-9880.705078125,119.6068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05328369140625,307.1759948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.40625,18000.0,0.0,0.0,0.2168437540531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401995450258255,0.4020005166530609,-5.055808287579566e-06,0.0,0.0002200688322773,0.0,0.0,20.782459259033203,0.0,0.0,0.0,0.3376528024673462,4.0,0.0,1.0
665580,293.1203918457031,297.1499938964844,293.1499938964844,0.078690119087696,-1896.2198486328125,304.1463623046875,0.6993045210838318,0.1323278248310089,0.1202303171157836,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4928988516330719,0.050000000745058,0.0488969199359416,293.12579345703125,297.1499938964844,293.1499938964844,0.0134312147274613,-554.6267700195312,303.8003234863281,0.4928988516330719,0.050000000745058,0.0361150987446308,293.16729736328125,297.1499938964844,293.1499938964844,0.304293155670166,-5871.52880859375,304.1150207519531,0.9990000128746032,0.4308232367038727,0.3731866478919983,293.2884521484375,297.1499938964844,293.1499938964844,0.0035292161628603,-1336.81201171875,295.875,0.4928988516330719,0.050000000745058,0.2319459468126297,291.0992126464844,291.1499938964844,263.1640930175781,261.451904296875,280.8705749511719,293.5887145996094,291.0985107421875,1.0,0.2323856055736541,0.7568787932395935,0.7568787932395935,1.0,1.0,-0.972517430782318,0.4067954421043396,0.5657219886779785,0.1611471027135849,0.0,0.0,0.4776877760887146,44.71779251098633,42.0,-9.906353950500488,-10005.5390625,126.19207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,307.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.640625,18000.0,0.0,0.0,0.2185011506080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123073220252991,0.4123124182224273,-5.101542683405569e-06,0.0,0.0002217509027104,0.0,0.0,21.61225891113281,0.0,0.0,0.0,0.3408026397228241,4.0,0.0,1.0
665640,293.1203918457031,297.1499938964844,293.1499938964844,0.078690119087696,-1896.2198486328125,304.1463623046875,0.6993045210838318,0.1323278248310089,0.1202303171157836,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09991455078125,0.4928988516330719,0.050000000745058,0.0488969199359416,293.12579345703125,297.1499938964844,293.1499938964844,0.0134312147274613,-554.6267700195312,303.8003234863281,0.4928988516330719,0.050000000745058,0.0361150987446308,293.16729736328125,297.1499938964844,293.1499938964844,0.304293155670166,-5871.52880859375,304.1150207519531,0.9990000128746032,0.4308232367038727,0.3731866478919983,293.2884521484375,297.1499938964844,293.1499938964844,0.0035292161628603,-1336.81201171875,295.875,0.4928988516330719,0.050000000745058,0.2319459468126297,291.0992126464844,291.1499938964844,263.1640930175781,261.451904296875,280.8705749511719,293.5887145996094,291.0985107421875,1.0,0.2323856055736541,0.7568787932395935,0.7568787932395935,1.0,1.0,-0.972517430782318,0.4067954421043396,0.5657219886779785,0.1611471027135849,0.0,0.0,0.4776877760887146,44.71779251098633,42.0,-9.906353950500488,-10005.5390625,126.19207000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,307.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.640625,18000.0,0.0,0.0,0.2185011506080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123073220252991,0.4123124182224273,-5.101542683405569e-06,0.0,0.0002217509027104,0.0,0.0,21.61225891113281,0.0,0.0,0.0,0.3408026397228241,4.0,0.0,1.0
665700,293.120361328125,297.1499938964844,293.1499938964844,0.0789914429187774,-1901.7608642578125,304.146484375,0.6995429992675781,0.132704496383667,0.1205697059631347,294.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4925936162471771,0.050000000745058,0.0489023700356483,293.1234130859375,297.1499938964844,293.1499938964844,0.0134622156620025,-555.209716796875,303.8108215332031,0.4925936162471771,0.050000000745058,0.0361191257834434,293.1747131347656,297.1499938964844,293.1499938964844,0.3053262233734131,-5885.26904296875,304.11962890625,0.9990000128746032,0.429146945476532,0.3738804161548614,293.2880859375,297.1499938964844,293.1499938964844,0.0035127305891364,-1330.781982421875,295.8507995605469,0.4925936162471771,0.050000000745058,0.2319717854261398,291.0975341796875,291.1499938964844,263.1598815917969,261.4508972167969,280.8763427734375,293.6019287109375,291.09814453125,1.0,0.2323755621910095,0.756787121295929,0.756787121295929,1.0,1.0,-0.9738051891326904,0.4073212742805481,0.5664839148521423,0.1614745855331421,0.0,0.0,0.4813779890537262,44.87200164794922,42.0,-1.649199604988098,-10041.28515625,126.75244903564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882751464844,307.14044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.470703125,18000.0,0.0,0.0,0.2195532321929931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178843796253204,0.4178895056247711,-5.127392341819359e-06,0.0,0.0002228186203865,0.0,0.0,22.072799682617188,0.0,0.0,0.0,0.3425222635269165,4.0,0.0,1.0
665760,293.1203308105469,297.1499938964844,293.1499938964844,0.0792105719447135,-1905.643798828125,304.146728515625,0.7019231915473938,0.1330914795398712,0.1208935379981994,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.4937302768230438,0.050000000745058,0.0488821379840374,293.1210327148437,297.1499938964844,293.1499938964844,0.0134701346978545,-555.1089477539062,303.8221435546875,0.4937302768230438,0.050000000745058,0.036104179918766,293.17822265625,297.1499938964844,293.1499938964844,0.3029668927192688,-5845.3583984375,304.1294860839844,0.9990000128746032,0.4281373918056488,0.3713056147098541,293.2877197265625,297.1499938964844,293.1499938964844,0.0034936859738081,-1323.3162841796875,295.8325500488281,0.4937302768230438,0.050000000745058,0.2318758070468902,291.1049499511719,291.1499938964844,263.1564025878906,261.4505310058594,280.87603759765625,293.6022033691406,291.1081848144531,1.0,0.2311248630285263,0.7566693425178528,0.7566693425178528,1.0,1.0,-0.9709484577178956,0.4060799777507782,0.5648684501647949,0.1607986241579055,0.0,0.0,0.4836933612823486,44.32635498046875,30.0,16.340749740600586,-10051.330078125,125.17296600341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83380126953125,307.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17927.958984375,18000.0,0.0,0.0,0.2206774801015854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226904511451721,0.4226956069469452,-5.152976427780232e-06,0.0,0.0002239595778519,0.0,0.0,22.48671531677246,0.0,0.0,0.0,0.3440258800983429,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0795048251748085,-1910.521240234375,304.1473388671875,0.7117315530776978,0.133898913860321,0.1215152591466903,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4994991719722748,0.050000000745058,0.0487849004566669,293.1160583496094,297.1499938964844,293.1499938964844,0.0134418485686182,-553.619384765625,303.84698486328125,0.4994991719722748,0.050000000745058,0.0360323600471019,293.1723327636719,297.1499938964844,293.1499938964844,0.29050213098526,-5643.7958984375,304.1573181152344,0.9990000128746032,0.4285812377929687,0.3586703240871429,293.2867126464844,297.1499938964844,293.1499938964844,0.0034485119394958,-1304.9368896484375,295.808837890625,0.4994991719722748,0.050000000745058,0.2314145565032959,291.1383361816406,291.1499938964844,263.1516418457031,261.45172119140625,280.8548278808594,293.56121826171875,291.14306640625,1.0,0.2253456711769104,0.7564337253570557,0.7564337253570557,1.0,1.0,-0.9557770490646362,0.3995623290538788,0.5562147498130798,0.157225415110588,0.0,0.0,0.4831409752368927,41.68730545043945,33.0,42.33401870727539,-9977.2412109375,117.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,307.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.2228225171566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251337945461273,0.4251389801502228,-5.178972969588358e-06,0.0,0.0002261365298181,0.0,0.0,22.74887084960937,0.0,0.0,0.0,0.3449625968933105,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0795048251748085,-1910.521240234375,304.1473388671875,0.7117315530776978,0.133898913860321,0.1215152591466903,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4994991719722748,0.050000000745058,0.0487849004566669,293.1160583496094,297.1499938964844,293.1499938964844,0.0134418485686182,-553.619384765625,303.84698486328125,0.4994991719722748,0.050000000745058,0.0360323600471019,293.1723327636719,297.1499938964844,293.1499938964844,0.29050213098526,-5643.7958984375,304.1573181152344,0.9990000128746032,0.4285812377929687,0.3586703240871429,293.2867126464844,297.1499938964844,293.1499938964844,0.0034485119394958,-1304.9368896484375,295.808837890625,0.4994991719722748,0.050000000745058,0.2314145565032959,291.1383361816406,291.1499938964844,263.1516418457031,261.45172119140625,280.8548278808594,293.56121826171875,291.14306640625,1.0,0.2253456711769104,0.7564337253570557,0.7564337253570557,1.0,1.0,-0.9557770490646362,0.3995623290538788,0.5562147498130798,0.157225415110588,0.0,0.0,0.4831409752368927,41.68730545043945,33.0,42.33401870727539,-9977.2412109375,117.34043884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7622375488281,307.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.2228225171566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251337945461273,0.4251389801502228,-5.178972969588358e-06,0.0,0.0002261365298181,0.0,0.0,22.74887084960937,0.0,0.0,0.0,0.3449625968933105,4.0,0.0,1.0
665940,293.11968994140625,297.1499938964844,293.1499938964844,0.079891063272953,-1917.2342529296875,304.1475524902344,0.7186435461044312,0.1347265839576721,0.1221963018178939,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5036144852638245,0.050000000745058,0.0487212985754013,293.1109619140625,297.1499938964844,293.1499938964844,0.013442225754261,-552.8740234375,303.87353515625,0.5036144852638245,0.050000000745058,0.0359853841364383,293.1566772460937,297.1499938964844,293.1499938964844,0.2816485464572906,-5503.0556640625,304.16912841796875,0.9990000128746032,0.4311879277229309,0.3501567840576172,293.2852783203125,297.1499938964844,293.1499938964844,0.0034064855426549,-1288.0692138671875,295.7838439941406,0.5036144852638245,0.050000000745058,0.231112852692604,291.1670227050781,291.1499938964844,263.1499938964844,261.4556884765625,280.8207702636719,293.4984130859375,291.16851806640625,1.0,0.2220083326101303,0.7561981081962585,0.7561981081962585,1.0,1.0,-0.9458766579627992,0.3953321874141693,0.5505444407463074,0.1548241078853607,0.0,0.0,0.4786510765552521,39.96095275878906,36.0,30.596263885498047,-9890.02734375,112.3373031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,307.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.658203125,18000.0,0.0,0.0,0.2243951857089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196845889091491,0.4196897447109222,-5.163766218174715e-06,0.0,0.0002277325838804,0.0,0.0,22.329248428344727,0.0,0.0,0.0,0.3434478640556335,4.0,0.0,1.0
666000,293.11968994140625,297.1499938964844,293.1499938964844,0.079891063272953,-1917.2342529296875,304.1475524902344,0.7186435461044312,0.1347265839576721,0.1221963018178939,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5036144852638245,0.050000000745058,0.0487212985754013,293.1109619140625,297.1499938964844,293.1499938964844,0.013442225754261,-552.8740234375,303.87353515625,0.5036144852638245,0.050000000745058,0.0359853841364383,293.1566772460937,297.1499938964844,293.1499938964844,0.2816485464572906,-5503.0556640625,304.16912841796875,0.9990000128746032,0.4311879277229309,0.3501567840576172,293.2852783203125,297.1499938964844,293.1499938964844,0.0034064855426549,-1288.0692138671875,295.7838439941406,0.5036144852638245,0.050000000745058,0.231112852692604,291.1670227050781,291.1499938964844,263.1499938964844,261.4556884765625,280.8207702636719,293.4984130859375,291.16851806640625,1.0,0.2220083326101303,0.7561981081962585,0.7561981081962585,1.0,1.0,-0.9458766579627992,0.3953321874141693,0.5505444407463074,0.1548241078853607,0.0,0.0,0.4786510765552521,39.96095275878906,36.0,30.596263885498047,-9890.02734375,112.3373031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,307.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.658203125,18000.0,0.0,0.0,0.2243951857089996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196845889091491,0.4196897447109222,-5.163766218174715e-06,0.0,0.0002277325838804,0.0,0.0,22.329248428344727,0.0,0.0,0.0,0.3434478640556335,4.0,0.0,1.0
666060,293.1188659667969,297.1499938964844,293.1499938964844,0.0805262327194213,-1928.93115234375,304.1473083496094,0.7226501107215881,0.1356614679098129,0.122972272336483,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.505596935749054,0.050000000745058,0.0486923307180404,293.1053161621094,297.1499938964844,293.1499938964844,0.0134994760155677,-553.7185668945312,303.9027709960937,0.505596935749054,0.050000000745058,0.0359639897942543,293.1435546875,297.1499938964844,293.1499938964844,0.2775627672672272,-5439.8330078125,304.1693420410156,0.9990000128746032,0.4336880147457123,0.3462105691432953,293.2829284667969,297.1499938964844,293.1499938964844,0.0033733057789504,-1275.63720703125,295.7459411621094,0.505596935749054,0.050000000745058,0.2309754639863968,291.1708068847656,291.1499938964844,263.1499938964844,261.4610900878906,280.7958984375,293.4539489746094,291.1706237792969,1.0,0.2204882055521011,0.756222128868103,0.756222128868103,1.0,1.0,-0.941844642162323,0.3936266601085663,0.5482180118560791,0.1538598090410232,0.0,0.0,0.475482314825058,39.18056869506836,39.0,8.396384239196777,-9846.8447265625,110.20154571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,307.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.443359375,18000.0,0.0,0.0,0.2253315150737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142773747444153,0.4142825305461883,-5.136919753567781e-06,0.0,0.0002286828384967,0.0,0.0,21.872880935668945,0.0,0.0,0.0,0.3417764604091644,4.0,0.0,1.0
666120,293.1188659667969,297.1499938964844,293.1499938964844,0.0805262327194213,-1928.93115234375,304.1473083496094,0.7226501107215881,0.1356614679098129,0.122972272336483,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.505596935749054,0.050000000745058,0.0486923307180404,293.1053161621094,297.1499938964844,293.1499938964844,0.0134994760155677,-553.7185668945312,303.9027709960937,0.505596935749054,0.050000000745058,0.0359639897942543,293.1435546875,297.1499938964844,293.1499938964844,0.2775627672672272,-5439.8330078125,304.1693420410156,0.9990000128746032,0.4336880147457123,0.3462105691432953,293.2829284667969,297.1499938964844,293.1499938964844,0.0033733057789504,-1275.63720703125,295.7459411621094,0.505596935749054,0.050000000745058,0.2309754639863968,291.1708068847656,291.1499938964844,263.1499938964844,261.4610900878906,280.7958984375,293.4539489746094,291.1706237792969,1.0,0.2204882055521011,0.756222128868103,0.756222128868103,1.0,1.0,-0.941844642162323,0.3936266601085663,0.5482180118560791,0.1538598090410232,0.0,0.0,0.475482314825058,39.18056869506836,39.0,8.396384239196777,-9846.8447265625,110.20154571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.814453125,307.135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.443359375,18000.0,0.0,0.0,0.2253315150737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142773747444153,0.4142825305461883,-5.136919753567781e-06,0.0,0.0002286828384967,0.0,0.0,21.872880935668945,0.0,0.0,0.0,0.3417764604091644,4.0,0.0,1.0
666180,293.11749267578125,297.1499938964844,293.1499938964844,0.0813407972455024,-1944.0784912109373,304.1468505859375,0.7246982455253601,0.1367288082838058,0.1239017844200134,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5058737397193909,0.050000000745058,0.0486883707344532,293.0987854003906,297.1499938964844,293.1499938964844,0.0135891465470194,-555.33642578125,303.9361267089844,0.5058737397193909,0.050000000745058,0.03596106544137,293.1349182128906,297.1499938964844,293.1499938964844,0.2768496870994568,-5430.7998046875,304.1640014648437,0.9990000128746032,0.4356139302253723,0.3456675112247467,293.27960205078125,297.1499938964844,293.1499938964844,0.003345914883539,-1265.6805419921875,295.70654296875,0.5058737397193909,0.050000000745058,0.2309566587209701,291.1669311523437,291.1499938964844,263.1499938964844,261.4664306640625,280.7811584472656,293.4288024902344,291.1660461425781,1.0,0.2204733043909073,0.7562461495399475,0.7562461495399475,1.0,1.0,-0.9422763586044312,0.3938189744949341,0.5484573841094971,0.1539487242698669,0.0,0.0,0.4734327495098114,39.08481979370117,42.0,-4.206820487976074,-9845.5166015625,110.14220428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,307.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.77734375,18000.0,0.0,0.0,0.2257782369852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106534719467163,0.410658597946167,-5.117005457577761e-06,0.0,0.0002291362034156,0.0,0.0,21.562822341918945,0.0,0.0,0.0,0.3406159281730652,4.0,0.0,1.0
666240,293.11749267578125,297.1499938964844,293.1499938964844,0.0813407972455024,-1944.0784912109373,304.1468505859375,0.7246982455253601,0.1367288082838058,0.1239017844200134,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5058737397193909,0.050000000745058,0.0486883707344532,293.0987854003906,297.1499938964844,293.1499938964844,0.0135891465470194,-555.33642578125,303.9361267089844,0.5058737397193909,0.050000000745058,0.03596106544137,293.1349182128906,297.1499938964844,293.1499938964844,0.2768496870994568,-5430.7998046875,304.1640014648437,0.9990000128746032,0.4356139302253723,0.3456675112247467,293.27960205078125,297.1499938964844,293.1499938964844,0.003345914883539,-1265.6805419921875,295.70654296875,0.5058737397193909,0.050000000745058,0.2309566587209701,291.1669311523437,291.1499938964844,263.1499938964844,261.4664306640625,280.7811584472656,293.4288024902344,291.1660461425781,1.0,0.2204733043909073,0.7562461495399475,0.7562461495399475,1.0,1.0,-0.9422763586044312,0.3938189744949341,0.5484573841094971,0.1539487242698669,0.0,0.0,0.4734327495098114,39.08481979370117,42.0,-4.206820487976074,-9845.5166015625,110.14220428466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8892517089844,307.1609191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18025.77734375,18000.0,0.0,0.0,0.2257782369852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106534719467163,0.410658597946167,-5.117005457577761e-06,0.0,0.0002291362034156,0.0,0.0,21.562822341918945,0.0,0.0,0.0,0.3406159281730652,4.0,0.0,1.0
666300,293.11669921875,297.1499938964844,293.1499938964844,0.0817944854497909,-1952.546875,304.1466064453125,0.7250819206237793,0.1372933983802795,0.1244059056043624,294.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5054590106010437,0.050000000745058,0.0486943088471889,293.0953063964844,297.1499938964844,293.1499938964844,0.0136441243812441,-556.3748779296875,303.9541931152344,0.5054590106010437,0.050000000745058,0.0359654501080513,293.1324768066406,297.1499938964844,293.1499938964844,0.2775829434394836,-5443.61962890625,304.1601257324219,0.9990000128746032,0.4362830817699432,0.3464818596839905,293.2777404785156,297.1499938964844,293.1499938964844,0.0033337825443595,-1261.3642578125,295.6866149902344,0.5054590106010437,0.050000000745058,0.2309848368167877,291.1630859375,291.1499938964844,263.1499938964844,261.4691162109375,280.7772216796875,293.4226989746094,291.1619873046875,1.0,0.2209441512823104,0.7562581300735474,0.7562581300735474,1.0,1.0,-0.943904459476471,0.3945150077342987,0.5493894219398499,0.1543265283107757,0.0,0.0,0.4729395508766174,39.25380706787109,42.0,-8.409527778625488,-9857.52734375,110.76837921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278869628906,307.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.58984375,18000.0,0.0,0.0,0.2258739173412323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095502197742462,0.4095553159713745,-5.11015650772606e-06,0.0,0.000229233308346,0.0,0.0,21.46600341796875,0.0,0.0,0.0,0.3402532637119293,4.0,0.0,1.0
666360,293.11590576171875,297.1499938964844,293.1499938964844,0.082270048558712,-1961.4365234375,304.1463623046875,0.7250913977622986,0.1378727555274963,0.1249293908476829,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5047293305397034,0.050000000745058,0.048704870045185,293.0917358398437,297.1499938964844,293.1499938964844,0.0137048382312059,-557.5347900390625,303.97314453125,0.5047293305397034,0.050000000745058,0.0359732508659362,293.1312866210937,297.1499938964844,293.1499938964844,0.2789516150951385,-5466.4462890625,304.1557922363281,0.9990000128746032,0.4367372095584869,0.3479251265525818,293.2758178710937,297.1499938964844,293.1499938964844,0.003322486532852,-1257.39013671875,295.66668701171875,0.5047293305397034,0.050000000745058,0.2310349345207214,291.1584777832031,291.1499938964844,263.1499938964844,261.4717712402344,280.77545166015625,293.4203491210937,291.1572265625,1.0,0.2216915935277938,0.7562212944030762,0.7562212944030762,1.0,1.0,-0.946346640586853,0.3955512940883636,0.550795316696167,0.154891163110733,0.0,0.0,0.4728347063064575,39.54928970336914,45.0,-11.296818733215332,-9877.2236328125,111.77860260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,307.1937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.56640625,18000.0,0.0,0.0,0.2259180545806884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090077877044678,0.409012883901596,-5.10578047396848e-06,0.0,0.0002292781136929,0.0,0.0,21.41475296020508,0.0,0.0,0.0,0.3400609493255615,4.0,0.0,1.0
666420,293.1142883300781,297.1499938964844,293.1499938964844,0.0832660049200058,-1980.0751953125,304.1459045410156,0.7241312861442566,0.1390636414289474,0.126021146774292,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.502476155757904,0.050000000745058,0.0487384051084518,293.0844421386719,297.1499938964844,293.1499938964844,0.0138407526537776,-560.1348876953125,304.0133361816406,0.502476155757904,0.050000000745058,0.0359980203211307,293.1325378417969,297.1499938964844,293.1499938964844,0.2833679914474487,-5538.2353515625,304.146484375,0.9990000128746032,0.4369705319404602,0.3524680435657501,293.2718200683594,297.1499938964844,293.1499938964844,0.0033018458634614,-1250.198974609375,295.62744140625,0.502476155757904,0.050000000745058,0.2311940044164657,291.1482849121094,291.1499938964844,263.1499938964844,261.4770812988281,280.7772827148437,293.4257507324219,291.14697265625,1.0,0.223915159702301,0.7561476826667786,0.7561476826667786,1.0,1.0,-0.9533695578575134,0.3985337615013122,0.5548357963562012,0.1565269827842712,0.0,0.0,0.4737386405467987,40.47957611083984,48.0,-14.070382118225098,-9936.4013671875,114.83867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,307.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.2259534746408462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096012413501739,0.4096063375473022,-5.104879164719023e-06,0.0,0.0002293140569236,0.0,0.0,21.449705123901367,0.0,0.0,0.0,0.3401928544044494,4.0,0.0,1.0
666480,293.1142883300781,297.1499938964844,293.1499938964844,0.0832660049200058,-1980.0751953125,304.1459045410156,0.7241312861442566,0.1390636414289474,0.126021146774292,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.502476155757904,0.050000000745058,0.0487384051084518,293.0844421386719,297.1499938964844,293.1499938964844,0.0138407526537776,-560.1348876953125,304.0133361816406,0.502476155757904,0.050000000745058,0.0359980203211307,293.1325378417969,297.1499938964844,293.1499938964844,0.2833679914474487,-5538.2353515625,304.146484375,0.9990000128746032,0.4369705319404602,0.3524680435657501,293.2718200683594,297.1499938964844,293.1499938964844,0.0033018458634614,-1250.198974609375,295.62744140625,0.502476155757904,0.050000000745058,0.2311940044164657,291.1482849121094,291.1499938964844,263.1499938964844,261.4770812988281,280.7772827148437,293.4257507324219,291.14697265625,1.0,0.223915159702301,0.7561476826667786,0.7561476826667786,1.0,1.0,-0.9533695578575134,0.3985337615013122,0.5548357963562012,0.1565269827842712,0.0,0.0,0.4737386405467987,40.47957611083984,48.0,-14.070382118225098,-9936.4013671875,114.83867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,307.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.2259534746408462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4096012413501739,0.4096063375473022,-5.104879164719023e-06,0.0,0.0002293140569236,0.0,0.0,21.449705123901367,0.0,0.0,0.0,0.3401928544044494,4.0,0.0,1.0
666540,293.1127624511719,297.1499938964844,293.1499938964844,0.0843005776405334,-1999.453369140625,304.1455383300781,0.722100019454956,0.1402821242809295,0.1271552294492721,294.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4994092285633087,0.050000000745058,0.0487863309681415,293.0770874023437,297.1499938964844,293.1499938964844,0.0139935575425624,-563.0338745117188,304.0563049316406,0.4994092285633087,0.050000000745058,0.0360334180295467,293.1380615234375,297.1499938964844,293.1499938964844,0.2896894812583923,-5639.18798828125,304.1371459960937,0.9990000128746032,0.4362962543964386,0.3588609993457794,293.26788330078125,297.1499938964844,293.1499938964844,0.0032831465359777,-1243.7308349609375,295.5892639160156,0.4994092285633087,0.050000000745058,0.2314213514328003,291.1378479003906,291.1499938964844,263.1499938964844,261.4823608398437,280.7851867675781,293.4427795410156,291.1365661621094,1.0,0.22695392370224,0.7560740113258362,0.7560740113258362,1.0,1.0,-0.962775707244873,0.402535080909729,0.560240626335144,0.1587303876876831,0.0,0.0,0.4760640859603882,41.80281829833984,51.0,-14.613618850708008,-10016.7158203125,119.12364959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,307.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.25390625,18000.0,0.0,0.0,0.2260777950286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123409986495971,0.4123461246490478,-5.114280156703899e-06,0.0,0.0002294402220286,0.0,0.0,21.662050247192383,0.0,0.0,0.0,0.3409921824932098,4.0,0.0,1.0
666600,293.1127624511719,297.1499938964844,293.1499938964844,0.0843005776405334,-1999.453369140625,304.1455383300781,0.722100019454956,0.1402821242809295,0.1271552294492721,294.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4994092285633087,0.050000000745058,0.0487863309681415,293.0770874023437,297.1499938964844,293.1499938964844,0.0139935575425624,-563.0338745117188,304.0563049316406,0.4994092285633087,0.050000000745058,0.0360334180295467,293.1380615234375,297.1499938964844,293.1499938964844,0.2896894812583923,-5639.18798828125,304.1371459960937,0.9990000128746032,0.4362962543964386,0.3588609993457794,293.26788330078125,297.1499938964844,293.1499938964844,0.0032831465359777,-1243.7308349609375,295.5892639160156,0.4994092285633087,0.050000000745058,0.2314213514328003,291.1378479003906,291.1499938964844,263.1499938964844,261.4823608398437,280.7851867675781,293.4427795410156,291.1365661621094,1.0,0.22695392370224,0.7560740113258362,0.7560740113258362,1.0,1.0,-0.962775707244873,0.402535080909729,0.560240626335144,0.1587303876876831,0.0,0.0,0.4760640859603882,41.80281829833984,51.0,-14.613618850708008,-10016.7158203125,119.12364959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,307.24786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.25390625,18000.0,0.0,0.0,0.2260777950286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4123409986495971,0.4123461246490478,-5.114280156703899e-06,0.0,0.0002294402220286,0.0,0.0,21.662050247192383,0.0,0.0,0.0,0.3409921824932098,4.0,0.0,1.0
666660,293.111328125,297.1499938964844,293.1499938964844,0.0853557363152504,-2019.22412109375,304.145263671875,0.719246506690979,0.1415159106254577,0.1283169835805893,294.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4957813024520874,0.050000000745058,0.0488464757800102,293.0697631835937,297.1499938964844,293.1499938964844,0.0141610829159617,-566.1633911132812,304.1018371582031,0.4957813024520874,0.050000000745058,0.0360778421163558,293.14727783203125,297.1499938964844,293.1499938964844,0.2975622415542602,-5763.2890625,304.1283264160156,0.9990000128746032,0.4347364902496338,0.3667255938053131,293.2640686035156,297.1499938964844,293.1499938964844,0.0032659149728715,-1237.77587890625,295.5523681640625,0.4957813024520874,0.050000000745058,0.2317066490650177,291.1278686523437,291.1499938964844,263.1499938964844,261.4875793457031,280.7987365722656,293.4700012207031,291.1267395019531,1.0,0.2306440025568008,0.7558935880661011,0.7558935880661011,1.0,1.0,-0.9740766882896424,0.4073383510112762,0.5667383670806885,0.1613739728927612,0.0,0.0,0.4796890616416931,43.458763122558594,54.0,-13.824258804321287,-10113.1328125,124.47581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.08984375,18000.0,0.0,0.0,0.2264585196971893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171128869056701,0.4171180129051208,-5.1337506192794535e-06,0.0,0.0002298266190337,0.0,0.0,22.04632568359375,0.0,0.0,0.0,0.3424293398857116,4.0,0.0,1.0
