time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.111328125,297.1499938964844,293.1499938964844,0.0853557363152504,-2019.22412109375,304.145263671875,0.719246506690979,0.1415159106254577,0.1283169835805893,294.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4957813024520874,0.050000000745058,0.0488464757800102,293.0697631835937,297.1499938964844,293.1499938964844,0.0141610829159617,-566.1633911132812,304.1018371582031,0.4957813024520874,0.050000000745058,0.0360778421163558,293.14727783203125,297.1499938964844,293.1499938964844,0.2975622415542602,-5763.2890625,304.1283264160156,0.9990000128746032,0.4347364902496338,0.3667255938053131,293.2640686035156,297.1499938964844,293.1499938964844,0.0032659149728715,-1237.77587890625,295.5523681640625,0.4957813024520874,0.050000000745058,0.2317066490650177,291.1278686523437,291.1499938964844,263.1499938964844,261.4875793457031,280.7987365722656,293.4700012207031,291.1267395019531,1.0,0.2306440025568008,0.7558935880661011,0.7558935880661011,1.0,1.0,-0.9740766882896424,0.4073383510112762,0.5667383670806885,0.1613739728927612,0.0,0.0,0.4796890616416931,43.458763122558594,54.0,-13.824258804321287,-10113.1328125,124.47581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.053466796875,307.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.08984375,18000.0,0.0,0.0,0.2264585196971893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171128869056701,0.4171180129051208,-5.1337506192794535e-06,0.0,0.0002298266190337,0.0,0.0,22.04632568359375,0.0,0.0,0.0,0.3424293398857116,4.0,0.0,1.0
666780,293.1100158691406,297.1499938964844,293.1499938964844,0.0864200666546821,-2039.1656494140625,304.14508056640625,0.7157607674598694,0.1427584737539291,0.1294977664947509,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4917727708816528,0.050000000745058,0.0489171296358108,293.0625305175781,297.1499938964844,293.1499938964844,0.0144370617344975,-570.9856567382812,304.1490783691406,0.4917828142642975,0.0500305853784084,0.0361321009695529,293.1595153808594,297.1499938964844,293.1499938964844,0.3066957592964172,-5905.607421875,304.1203918457031,0.9990000128746032,0.4323270320892334,0.3757539391517639,293.2604064941406,297.1499938964844,293.1499938964844,0.0032498424407094,-1232.1961669921875,295.5169982910156,0.4917727708816528,0.050000000745058,0.2320418059825897,291.11895751953125,291.1499938964844,263.1499938964844,261.4927673339844,280.8171081542969,293.50665283203125,291.11798095703125,1.0,0.2348527759313583,0.755713164806366,0.755713164806366,1.0,1.0,-0.9868814945220948,0.4127937853336334,0.5740877389907837,0.1643799245357513,0.0,0.0,0.4844413697719574,45.400150299072266,42.0,-12.338316917419434,-10221.6416015625,130.77767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,307.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21484375,18000.0,0.0,0.0,0.2272289991378784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237324297428131,0.4237375855445862,-5.162908109923592e-06,0.0,0.0002306085516465,0.0,0.0,22.593868255615234,0.0,0.0,0.0,0.3444576859474182,4.0,0.0,1.0
666840,293.1100158691406,297.1499938964844,293.1499938964844,0.0864200666546821,-2039.1656494140625,304.14508056640625,0.7157607674598694,0.1427584737539291,0.1294977664947509,294.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4917727708816528,0.050000000745058,0.0489171296358108,293.0625305175781,297.1499938964844,293.1499938964844,0.0144370617344975,-570.9856567382812,304.1490783691406,0.4917828142642975,0.0500305853784084,0.0361321009695529,293.1595153808594,297.1499938964844,293.1499938964844,0.3066957592964172,-5905.607421875,304.1203918457031,0.9990000128746032,0.4323270320892334,0.3757539391517639,293.2604064941406,297.1499938964844,293.1499938964844,0.0032498424407094,-1232.1961669921875,295.5169982910156,0.4917727708816528,0.050000000745058,0.2320418059825897,291.11895751953125,291.1499938964844,263.1499938964844,261.4927673339844,280.8171081542969,293.50665283203125,291.11798095703125,1.0,0.2348527759313583,0.755713164806366,0.755713164806366,1.0,1.0,-0.9868814945220948,0.4127937853336334,0.5740877389907837,0.1643799245357513,0.0,0.0,0.4844413697719574,45.400150299072266,42.0,-12.338316917419434,-10221.6416015625,130.77767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020751953125,307.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.21484375,18000.0,0.0,0.0,0.2272289991378784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237324297428131,0.4237375855445862,-5.162908109923592e-06,0.0,0.0002306085516465,0.0,0.0,22.593868255615234,0.0,0.0,0.0,0.3444576859474182,4.0,0.0,1.0
666900,293.1093444824219,297.1499938964844,293.1499938964844,0.0869166627526283,-2048.4404296875,304.14508056640625,0.716704249382019,0.1433960497379303,0.1300626248121261,294.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.4917271435260772,0.050000000745058,0.0489179380238056,293.05914306640625,297.1499938964844,293.1499938964844,0.0148011054843664,-579.7113037109375,304.1485290527344,0.494937539100647,0.0518070124089717,0.0367993265390396,293.1648864746094,297.1499938964844,293.1499938964844,0.3071622252464294,-5910.69189453125,304.12506103515625,0.9990000128746032,0.4311476945877075,0.375858336687088,293.25860595703125,297.1499938964844,293.1499938964844,0.0032400365453213,-1228.646728515625,295.5008239746094,0.4917271435260772,0.050000000745058,0.2320456355810165,291.1160888671875,291.1499938964844,263.1499938964844,261.4953308105469,280.8261413574219,293.5223693847656,291.1163024902344,1.0,0.2347164750099182,0.7556229829788208,0.7556229829788208,1.0,1.0,-0.9884960055351256,0.4134574234485626,0.5750385522842407,0.1647948771715164,0.0,0.0,0.4870125353336334,45.44113540649414,42.0,-5.224361419677734,-10252.890625,131.23878479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949035644531,307.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.63671875,18000.0,0.0,0.0,0.227771371603012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276140034198761,0.4276191890239715,-5.180870175536256e-06,0.0,0.000231158992392,0.0,0.0,22.921794891357425,0.0,0.0,0.0,0.3456574976444244,4.0,0.0,1.0
666960,293.108642578125,297.1499938964844,293.1499938964844,0.0873414650559425,-2056.2431640625,304.14520263671875,0.7196699380874634,0.1440530866384506,0.1306194514036178,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.4931516647338867,0.050000000745058,0.0488923117518425,293.0567626953125,297.1499938964844,293.1499938964844,0.0156328920274972,-597.2216186523438,304.14727783203125,0.5018877983093262,0.0534286051988601,0.0379324443638324,293.16619873046875,297.1499938964844,293.1499938964844,0.3041835725307464,-5861.40087890625,304.1350402832031,0.9990000128746032,0.4306974709033966,0.3726125955581665,293.2567443847656,297.1499938964844,293.1499938964844,0.003228124929592,-1223.913818359375,295.4903869628906,0.4931516647338867,0.050000000745058,0.2319240868091583,291.1213073730469,291.1499938964844,263.1499938964844,261.4978942871094,280.8295288085937,293.5264587402344,291.123779296875,1.0,0.2333744913339615,0.7554980516433716,0.7554980516433716,1.0,1.0,-0.9864543676376344,0.4125577211380005,0.5738966464996338,0.164319172501564,0.0,0.0,0.4884506165981293,44.76850509643555,30.0,10.435890197753906,-10261.5859375,129.6129608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,307.27496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.642578125,18000.0,0.0,0.0,0.2283642441034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430911660194397,0.4309168457984924,-5.198952294449555e-06,0.0,0.0002317606849828,0.0,0.0,23.2135066986084,0.0,0.0,0.0,0.3466927707195282,4.0,0.0,1.0
667020,293.1070251464844,297.1499938964844,293.1499938964844,0.0880702137947082,-2069.369873046875,304.14556884765625,0.7300760746002197,0.1454246789216995,0.1317317485809326,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4994299411773681,0.050000000745058,0.0487859174609184,293.05352783203125,297.1499938964844,293.1499938964844,0.0172174386680126,-628.385986328125,304.14556884765625,0.5193343162536621,0.0564447902143001,0.0400024503469467,293.1555480957031,297.1499938964844,293.1499938964844,0.2906841337680816,-5644.3583984375,304.1627197265625,0.9990000128746032,0.4324095547199249,0.3588165640830993,293.2528686523437,297.1499938964844,293.1499938964844,0.0031985954847186,-1211.623046875,295.4822082519531,0.4994299411773681,0.050000000745058,0.2314193844795227,291.14849853515625,291.1499938964844,263.1499938964844,261.50299072265625,280.8159484863281,293.49468994140625,291.1524353027344,1.0,0.2274861633777618,0.7552481293678284,0.7552481293678284,1.0,1.0,-0.9729861617088318,0.4067417085170746,0.5662444829940796,0.1611586660146713,0.0,0.0,0.4869544804096222,41.91568756103516,33.0,34.374778747558594,-10190.794921875,121.66378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,307.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.229443609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314371943473816,0.4314424097537994,-5.213473741605412e-06,0.0,0.0002328560949536,0.0,0.0,23.30571174621582,0.0,0.0,0.0,0.3469996750354767,4.0,0.0,1.0
667080,293.1070251464844,297.1499938964844,293.1499938964844,0.0880702137947082,-2069.369873046875,304.14556884765625,0.7300760746002197,0.1454246789216995,0.1317317485809326,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4994299411773681,0.050000000745058,0.0487859174609184,293.05352783203125,297.1499938964844,293.1499938964844,0.0172174386680126,-628.385986328125,304.14556884765625,0.5193343162536621,0.0564447902143001,0.0400024503469467,293.1555480957031,297.1499938964844,293.1499938964844,0.2906841337680816,-5644.3583984375,304.1627197265625,0.9990000128746032,0.4324095547199249,0.3588165640830993,293.2528686523437,297.1499938964844,293.1499938964844,0.0031985954847186,-1211.623046875,295.4822082519531,0.4994299411773681,0.050000000745058,0.2314193844795227,291.14849853515625,291.1499938964844,263.1499938964844,261.50299072265625,280.8159484863281,293.49468994140625,291.1524353027344,1.0,0.2274861633777618,0.7552481293678284,0.7552481293678284,1.0,1.0,-0.9729861617088318,0.4067417085170746,0.5662444829940796,0.1611586660146713,0.0,0.0,0.4869544804096222,41.91568756103516,33.0,34.374778747558594,-10190.794921875,121.66378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,307.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.229443609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4314371943473816,0.4314424097537994,-5.213473741605412e-06,0.0,0.0002328560949536,0.0,0.0,23.30571174621582,0.0,0.0,0.0,0.3469996750354767,4.0,0.0,1.0
667140,293.1054077148437,297.1499938964844,293.1499938964844,0.0889119207859039,-2084.74169921875,304.1456298828125,0.7382094860076904,0.1468417644500732,0.1329292505979538,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5040270090103149,0.050000000745058,0.0487150698900222,293.05096435546875,297.1499938964844,293.1499938964844,0.0188923869282007,-659.0188598632812,304.1442565917969,0.5354689955711365,0.0594093799591064,0.042025938630104,293.1350402832031,297.1499938964844,293.1499938964844,0.2809676229953766,-5490.60888671875,304.1741638183594,0.9990000128746032,0.4364297688007355,0.349326491355896,293.2486877441406,297.1499938964844,293.1499938964844,0.0031722618732601,-1200.8309326171875,295.47344970703125,0.5040270090103149,0.050000000745058,0.2310833185911178,291.1713562011719,291.1499938964844,263.1499938964844,261.50799560546875,280.7890930175781,293.4423217773437,291.1720886230469,1.0,0.2241182923316955,0.7549982666969299,0.7549982666969299,1.0,1.0,-0.9649683833122252,0.4032857120037079,0.5616827011108398,0.1592324674129486,0.0,0.0,0.4822715520858764,40.02705001831055,36.0,22.427478790283203,-10111.3056640625,116.71075439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,307.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.83984375,18000.0,0.0,0.0,0.2300298810005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252266585826874,0.4252318739891052,-5.192134267417714e-06,0.0,0.0002334510936634,0.0,0.0,22.80578994750977,0.0,0.0,0.0,0.3452083170413971,4.0,0.0,1.0
667200,293.1054077148437,297.1499938964844,293.1499938964844,0.0889119207859039,-2084.74169921875,304.1456298828125,0.7382094860076904,0.1468417644500732,0.1329292505979538,294.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5040270090103149,0.050000000745058,0.0487150698900222,293.05096435546875,297.1499938964844,293.1499938964844,0.0188923869282007,-659.0188598632812,304.1442565917969,0.5354689955711365,0.0594093799591064,0.042025938630104,293.1350402832031,297.1499938964844,293.1499938964844,0.2809676229953766,-5490.60888671875,304.1741638183594,0.9990000128746032,0.4364297688007355,0.349326491355896,293.2486877441406,297.1499938964844,293.1499938964844,0.0031722618732601,-1200.8309326171875,295.47344970703125,0.5040270090103149,0.050000000745058,0.2310833185911178,291.1713562011719,291.1499938964844,263.1499938964844,261.50799560546875,280.7890930175781,293.4423217773437,291.1720886230469,1.0,0.2241182923316955,0.7549982666969299,0.7549982666969299,1.0,1.0,-0.9649683833122252,0.4032857120037079,0.5616827011108398,0.1592324674129486,0.0,0.0,0.4822715520858764,40.02705001831055,36.0,22.427478790283203,-10111.3056640625,116.71075439453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,307.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.83984375,18000.0,0.0,0.0,0.2300298810005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4252266585826874,0.4252318739891052,-5.192134267417714e-06,0.0,0.0002334510936634,0.0,0.0,22.80578994750977,0.0,0.0,0.0,0.3452083170413971,4.0,0.0,1.0
667260,293.103759765625,297.1499938964844,293.1499938964844,0.089992918074131,-2104.964599609375,304.1452941894531,0.7435959577560425,0.1483051776885986,0.1341982632875442,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5064430236816406,0.050000000745058,0.0486801639199256,293.048583984375,297.1499938964844,293.1499938964844,0.0207755137234926,-691.3738403320312,304.1430358886719,0.5492902994155884,0.0624025575816631,0.0440853871405124,293.1175842285156,297.1499938964844,293.1499938964844,0.2761583924293518,-5416.4267578125,304.1739196777344,0.9990000128746032,0.440356969833374,0.3445559442043304,293.2441101074219,297.1499938964844,293.1499938964844,0.0031537441536784,-1194.01806640625,295.45086669921875,0.5064430236816406,0.050000000745058,0.2309177368879318,291.1697692871094,291.1499938964844,263.1499938964844,261.5129699707031,280.77166748046875,293.4099426269531,291.16900634765625,1.0,0.2226313650608062,0.7549833655357361,0.7549833655357361,1.0,1.0,-0.9629952907562256,0.402427464723587,0.5605678558349609,0.1588014513254165,0.0,0.0,0.4796175956726074,39.12066268920898,39.0,1.2936582565307615,-10080.13671875,114.77957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,307.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.236328125,18000.0,0.0,0.0,0.230137825012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202074408531189,0.4202126264572143,-5.164861704543e-06,0.0,0.0002335606404813,0.0,0.0,22.3679428100586,0.0,0.0,0.0,0.3436214923858642,4.0,0.0,1.0
667320,293.103759765625,297.1499938964844,293.1499938964844,0.089992918074131,-2104.964599609375,304.1452941894531,0.7435959577560425,0.1483051776885986,0.1341982632875442,294.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5064430236816406,0.050000000745058,0.0486801639199256,293.048583984375,297.1499938964844,293.1499938964844,0.0207755137234926,-691.3738403320312,304.1430358886719,0.5492902994155884,0.0624025575816631,0.0440853871405124,293.1175842285156,297.1499938964844,293.1499938964844,0.2761583924293518,-5416.4267578125,304.1739196777344,0.9990000128746032,0.440356969833374,0.3445559442043304,293.2441101074219,297.1499938964844,293.1499938964844,0.0031537441536784,-1194.01806640625,295.45086669921875,0.5064430236816406,0.050000000745058,0.2309177368879318,291.1697692871094,291.1499938964844,263.1499938964844,261.5129699707031,280.77166748046875,293.4099426269531,291.16900634765625,1.0,0.2226313650608062,0.7549833655357361,0.7549833655357361,1.0,1.0,-0.9629952907562256,0.402427464723587,0.5605678558349609,0.1588014513254165,0.0,0.0,0.4796175956726074,39.12066268920898,39.0,1.2936582565307615,-10080.13671875,114.77957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0166931152344,307.2850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.236328125,18000.0,0.0,0.0,0.230137825012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202074408531189,0.4202126264572143,-5.164861704543e-06,0.0,0.0002335606404813,0.0,0.0,22.3679428100586,0.0,0.0,0.0,0.3436214923858642,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0911755040287971,-2127.176025390625,304.1448974609375,0.7467710375785828,0.1498109549283981,0.1355327814817428,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5070799589157104,0.050000000745058,0.0486712045967578,293.0462951660156,297.1499938964844,293.1499938964844,0.0228549484163522,-724.8106079101562,304.14190673828125,0.5608698129653931,0.0654351711273193,0.0461922846734523,293.10546875,297.1499938964844,293.1499938964844,0.2748242318630218,-5397.98046875,304.1680603027344,0.9990000128746032,0.4436475038528442,0.3433226644992828,293.2393798828125,297.1499938964844,293.1499938964844,0.0031395822297781,-1189.088623046875,295.426025390625,0.5070799589157104,0.050000000745058,0.2308752387762069,291.1618347167969,291.1499938964844,263.1499938964844,261.51788330078125,280.764404296875,293.39727783203125,291.1605529785156,1.0,0.2226956635713577,0.754968523979187,0.754968523979187,1.0,1.0,-0.9655823707580566,0.4035137891769409,0.5620685815811157,0.1594519019126892,0.0,0.0,0.4785260856151581,38.9249267578125,42.0,-9.803638458251951,-10092.65234375,115.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.2299743145704269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177554547786712,0.4177606105804443,-5.149008302396396e-06,0.0,0.00023339469044,0.0,0.0,22.14620780944824,0.0,0.0,0.0,0.3428007960319519,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0911755040287971,-2127.176025390625,304.1448974609375,0.7467710375785828,0.1498109549283981,0.1355327814817428,294.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5070799589157104,0.050000000745058,0.0486712045967578,293.0462951660156,297.1499938964844,293.1499938964844,0.0228549484163522,-724.8106079101562,304.14190673828125,0.5608698129653931,0.0654351711273193,0.0461922846734523,293.10546875,297.1499938964844,293.1499938964844,0.2748242318630218,-5397.98046875,304.1680603027344,0.9990000128746032,0.4436475038528442,0.3433226644992828,293.2393798828125,297.1499938964844,293.1499938964844,0.0031395822297781,-1189.088623046875,295.426025390625,0.5070799589157104,0.050000000745058,0.2308752387762069,291.1618347167969,291.1499938964844,263.1499938964844,261.51788330078125,280.764404296875,293.39727783203125,291.1605529785156,1.0,0.2226956635713577,0.754968523979187,0.754968523979187,1.0,1.0,-0.9655823707580566,0.4035137891769409,0.5620685815811157,0.1594519019126892,0.0,0.0,0.4785260856151581,38.9249267578125,42.0,-9.803638458251951,-10092.65234375,115.03990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,307.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.814453125,18000.0,0.0,0.0,0.2299743145704269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177554547786712,0.4177606105804443,-5.149008302396396e-06,0.0,0.00023339469044,0.0,0.0,22.14620780944824,0.0,0.0,0.0,0.3428007960319519,4.0,0.0,1.0
667500,293.101318359375,297.1499938964844,293.1499938964844,0.0917953252792358,-2138.835205078125,304.1446838378906,0.747612476348877,0.1505740135908126,0.136218637228012,294.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.506812334060669,0.050000000745058,0.0486749373376369,293.04522705078125,297.1499938964844,293.1499938964844,0.0239650681614875,-741.851806640625,304.141357421875,0.5658242702484131,0.0669609308242797,0.0472597777843475,293.1015625,297.1499938964844,293.1499938964844,0.2752867341041565,-5406.720703125,304.1639404296875,0.9990000128746032,0.4449795484542846,0.3438394367694855,293.237060546875,297.1499938964844,293.1499938964844,0.0031336680985987,-1187.1258544921875,295.4131164550781,0.506812334060669,0.050000000745058,0.2308929413557052,291.15631103515625,291.1499938964844,263.1499938964844,261.5202941894531,280.7640075683594,293.39727783203125,291.15484619140625,1.0,0.2232228368520736,0.7549610733985901,0.7549610733985901,1.0,1.0,-0.9683321714401244,0.4046788513660431,0.5636533498764038,0.1601206958293914,0.0,0.0,0.4786578118801117,39.05220413208008,42.0,-13.362107276916504,-10112.2509765625,115.86941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987854003906,307.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.2298571467399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174770712852478,0.4174821972846985,-5.145487193658482e-06,0.0,0.0002332757867407,0.0,0.0,22.11459922790528,0.0,0.0,0.0,0.3426853120326996,4.0,0.0,1.0
667560,293.1005554199219,297.1499938964844,293.1499938964844,0.0924276411533355,-2150.732177734375,304.1445007324219,0.748015820980072,0.1513405889272689,0.1369131952524185,294.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.5062109231948853,0.050000000745058,0.0486834086477756,293.044189453125,297.1499938964844,293.1499938964844,0.0251173358410596,-759.0370483398438,304.1408386230469,0.5702571272850037,0.0684892833232879,0.048333503305912,293.0990600585937,297.1499938964844,293.1499938964844,0.2764021456241607,-5425.75244140625,304.1593933105469,0.9990000128746032,0.4460864961147308,0.3450075089931488,293.2347412109375,297.1499938964844,293.1499938964844,0.0031283760908991,-1185.418701171875,295.40008544921875,0.5062109231948853,0.050000000745058,0.230933129787445,291.15020751953125,291.1499938964844,263.1499938964844,261.522705078125,280.765625,293.4008178710937,291.1486511230469,1.0,0.2240335494279861,0.754899263381958,0.754899263381958,1.0,1.0,-0.971914291381836,0.4061935245990753,0.5657207369804382,0.1609791070222854,0.0,0.0,0.4792561531066894,39.30934524536133,45.0,-15.661334991455078,-10139.9345703125,117.10652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,307.3187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.229753240942955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178968071937561,0.4179019331932068,-5.145199793332722e-06,0.0,0.000233170329011,0.0,0.0,22.14106750488281,0.0,0.0,0.0,0.3427848517894745,4.0,0.0,1.0
667620,293.0991516113281,297.1499938964844,293.1499938964844,0.0937121734023094,-2174.88671875,304.1441955566406,0.7476587891578674,0.1528759598731994,0.1383192241191864,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5041528344154358,0.050000000745058,0.0487131364643573,293.0423583984375,297.1499938964844,293.1499938964844,0.0274374634027481,-793.4531860351562,304.1400451660156,0.5776724219322205,0.0715432167053222,0.0504912808537483,293.0980224609375,297.1499938964844,293.1499938964844,0.2803715169429779,-5490.93017578125,304.1496276855469,0.9990000128746032,0.4475921988487243,0.3490737080574035,293.2303161621094,297.1499938964844,293.1499938964844,0.0031191990710794,-1182.5423583984375,295.3744506835937,0.5041528344154358,0.050000000745058,0.2310741394758224,291.1375732421875,291.1499938964844,263.1499938964844,261.5274658203125,280.7735290527344,293.4172668457031,291.1360168457031,1.0,0.2264065891504287,0.7547756433486938,0.7547756433486938,1.0,1.0,-0.9812761545181274,0.4101656377315521,0.5711104869842529,0.1632143557071685,0.0,0.0,0.4817625880241394,40.17390823364258,48.0,-17.398590087890625,-10216.3525390625,120.69596862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,307.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.66015625,18000.0,0.0,0.0,0.2296908646821975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420780211687088,0.4207853674888611,-5.154635800863616e-06,0.0,0.0002331070281798,0.0,0.0,22.366792678833008,0.0,0.0,0.0,0.3436222970485687,4.0,0.0,1.0
667680,293.0991516113281,297.1499938964844,293.1499938964844,0.0937121734023094,-2174.88671875,304.1441955566406,0.7476587891578674,0.1528759598731994,0.1383192241191864,294.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5041528344154358,0.050000000745058,0.0487131364643573,293.0423583984375,297.1499938964844,293.1499938964844,0.0274374634027481,-793.4531860351562,304.1400451660156,0.5776724219322205,0.0715432167053222,0.0504912808537483,293.0980224609375,297.1499938964844,293.1499938964844,0.2803715169429779,-5490.93017578125,304.1496276855469,0.9990000128746032,0.4475921988487243,0.3490737080574035,293.2303161621094,297.1499938964844,293.1499938964844,0.0031191990710794,-1182.5423583984375,295.3744506835937,0.5041528344154358,0.050000000745058,0.2310741394758224,291.1375732421875,291.1499938964844,263.1499938964844,261.5274658203125,280.7735290527344,293.4172668457031,291.1360168457031,1.0,0.2264065891504287,0.7547756433486938,0.7547756433486938,1.0,1.0,-0.9812761545181274,0.4101656377315521,0.5711104869842529,0.1632143557071685,0.0,0.0,0.4817625880241394,40.17390823364258,48.0,-17.398590087890625,-10216.3525390625,120.69596862792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,307.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.66015625,18000.0,0.0,0.0,0.2296908646821975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420780211687088,0.4207853674888611,-5.154635800863616e-06,0.0,0.0002331070281798,0.0,0.0,22.366792678833008,0.0,0.0,0.0,0.3436222970485687,4.0,0.0,1.0
667740,293.0979919433594,297.1499938964844,293.1499938964844,0.095005989074707,-2199.179443359375,304.1439819335937,0.7460282444953918,0.1544029861688614,0.1397347450256347,294.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5012087225914001,0.050000000745058,0.0487576872110366,293.04083251953125,297.1499938964844,293.1499938964844,0.0300511009991168,-828.2745361328125,304.1388854980469,0.5833978652954102,0.0745785608887672,0.0526497550308704,293.1018371582031,297.1499938964844,293.1499938964844,0.2863181531429291,-5586.47412109375,304.1398620605469,0.9990000128746032,0.4481449425220489,0.3550793826580047,293.2262268066406,297.1499938964844,293.1499938964844,0.0031113666482269,-1180.14892578125,295.349609375,0.5012087225914001,0.050000000745058,0.2312854826450348,291.1252746582031,291.1499938964844,263.1499938964844,261.5321350097656,280.7865600585937,293.4442138671875,291.1238708496094,1.0,0.2296205163002014,0.7546519637107849,0.7546519637107849,1.0,1.0,-0.9930801391601562,0.4151917994022369,0.5778883695602417,0.1660297363996505,0.0,0.0,0.4858892560005188,41.444149017333984,51.0,-17.051416397094727,-10315.5146484375,125.6071548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,307.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.349609375,18000.0,0.0,0.0,0.2299760580062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262232184410095,0.426228404045105,-5.177058937988477e-06,0.0,0.0002333964657736,0.0,0.0,22.81413078308105,0.0,0.0,0.0,0.3452707231044769,4.0,0.0,1.0
667800,293.0979919433594,297.1499938964844,293.1499938964844,0.095005989074707,-2199.179443359375,304.1439819335937,0.7460282444953918,0.1544029861688614,0.1397347450256347,294.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5012087225914001,0.050000000745058,0.0487576872110366,293.04083251953125,297.1499938964844,293.1499938964844,0.0300511009991168,-828.2745361328125,304.1388854980469,0.5833978652954102,0.0745785608887672,0.0526497550308704,293.1018371582031,297.1499938964844,293.1499938964844,0.2863181531429291,-5586.47412109375,304.1398620605469,0.9990000128746032,0.4481449425220489,0.3550793826580047,293.2262268066406,297.1499938964844,293.1499938964844,0.0031113666482269,-1180.14892578125,295.349609375,0.5012087225914001,0.050000000745058,0.2312854826450348,291.1252746582031,291.1499938964844,263.1499938964844,261.5321350097656,280.7865600585937,293.4442138671875,291.1238708496094,1.0,0.2296205163002014,0.7546519637107849,0.7546519637107849,1.0,1.0,-0.9930801391601562,0.4151917994022369,0.5778883695602417,0.1660297363996505,0.0,0.0,0.4858892560005188,41.444149017333984,51.0,-17.051416397094727,-10315.5146484375,125.6071548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138610839844,307.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.349609375,18000.0,0.0,0.0,0.2299760580062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262232184410095,0.426228404045105,-5.177058937988477e-06,0.0,0.0002333964657736,0.0,0.0,22.81413078308105,0.0,0.0,0.0,0.3452707231044769,4.0,0.0,1.0
667860,293.0970458984375,297.1499938964844,293.1499938964844,0.0962932035326957,-2223.29443359375,304.1438293457031,0.7434436082839966,0.1559118926525116,0.1411478221416473,294.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4976492524147033,0.050000000745058,0.0488148257136344,293.0396728515625,297.1499938964844,293.1499938964844,0.0326492190361022,-862.78369140625,304.1382751464844,0.5877424478530884,0.0775829851627349,0.0547982677817344,293.1097717285156,297.1499938964844,293.1499938964844,0.2938776910305023,-5706.201171875,304.13067626953125,0.9990000128746032,0.4477638602256775,0.3626350462436676,293.2225341796875,297.1499938964844,293.1499938964844,0.0031044974457472,-1178.0643310546875,295.325927734375,0.4976492524147033,0.050000000745058,0.2315565049648285,291.1141052246094,291.1499938964844,263.1499938964844,261.5367431640625,280.80426025390625,293.48004150390625,291.1128845214844,1.0,0.2335062175989151,0.7544097900390625,0.7544097900390625,1.0,1.0,-1.006816864013672,0.4210434854030609,0.5857734084129333,0.1692929863929748,0.0,0.0,0.4914359450340271,43.05804061889648,54.0,-15.435754776000977,-10432.228515625,131.6784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600280761719,307.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.255859375,18000.0,0.0,0.0,0.2307574898004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340306222438812,0.4340358376502991,-5.212121777731227e-06,0.0,0.0002341895160498,0.0,0.0,23.475875854492188,0.0,0.0,0.0,0.3476821184158325,4.0,0.0,1.0
667920,293.0970458984375,297.1499938964844,293.1499938964844,0.0962932035326957,-2223.29443359375,304.1438293457031,0.7434436082839966,0.1559118926525116,0.1411478221416473,294.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4976492524147033,0.050000000745058,0.0488148257136344,293.0396728515625,297.1499938964844,293.1499938964844,0.0326492190361022,-862.78369140625,304.1382751464844,0.5877424478530884,0.0775829851627349,0.0547982677817344,293.1097717285156,297.1499938964844,293.1499938964844,0.2938776910305023,-5706.201171875,304.13067626953125,0.9990000128746032,0.4477638602256775,0.3626350462436676,293.2225341796875,297.1499938964844,293.1499938964844,0.0031044974457472,-1178.0643310546875,295.325927734375,0.4976492524147033,0.050000000745058,0.2315565049648285,291.1141052246094,291.1499938964844,263.1499938964844,261.5367431640625,280.80426025390625,293.48004150390625,291.1128845214844,1.0,0.2335062175989151,0.7544097900390625,0.7544097900390625,1.0,1.0,-1.006816864013672,0.4210434854030609,0.5857734084129333,0.1692929863929748,0.0,0.0,0.4914359450340271,43.05804061889648,54.0,-15.435754776000977,-10432.228515625,131.6784210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600280761719,307.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.255859375,18000.0,0.0,0.0,0.2307574898004531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4340306222438812,0.4340358376502991,-5.212121777731227e-06,0.0,0.0002341895160498,0.0,0.0,23.475875854492188,0.0,0.0,0.0,0.3476821184158325,4.0,0.0,1.0
667980,293.0963439941406,297.1499938964844,293.1499938964844,0.09756351262331,-2247.02587890625,304.1437683105469,0.7401778101921082,0.157397910952568,0.1425512731075287,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.4936771988868713,0.050000000745058,0.0488827973604202,293.038818359375,297.1499938964844,293.1499938964844,0.0352793596684932,-896.9284057617188,304.1377868652344,0.590973436832428,0.080546922981739,0.0569274127483367,293.12115478515625,297.1499938964844,293.1499938964844,0.3027505576610565,-5845.02978515625,304.12237548828125,0.9990000128746032,0.446481317281723,0.3714230954647064,293.2191467285156,297.1499938964844,293.1499938964844,0.0030983176548033,-1176.1650390625,295.3035888671875,0.4936771988868713,0.050000000745058,0.2318789511919021,291.10455322265625,291.1499938964844,263.1499938964844,261.541259765625,280.8257141113281,293.5238647460937,291.10357666015625,1.0,0.2379263043403625,0.7541676163673401,0.7541676163673401,1.0,1.0,-1.0220725536346436,0.4275626540184021,0.5945098996162415,0.1729236990213394,0.0,0.0,0.4981576800346374,44.96711730957031,57.0,-13.20470905303955,-10562.275390625,138.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,307.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.904296875,18000.0,0.0,0.0,0.2321401685476303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439337253570556,0.4439389705657959,-5.259325007500593e-06,0.0,0.0002355927717871,0.0,0.0,24.341676712036133,0.0,0.0,0.0,0.3507913649082184,4.0,0.0,1.0
668040,293.0963439941406,297.1499938964844,293.1499938964844,0.09756351262331,-2247.02587890625,304.1437683105469,0.7401778101921082,0.157397910952568,0.1425512731075287,294.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.4936771988868713,0.050000000745058,0.0488827973604202,293.038818359375,297.1499938964844,293.1499938964844,0.0352793596684932,-896.9284057617188,304.1377868652344,0.590973436832428,0.080546922981739,0.0569274127483367,293.12115478515625,297.1499938964844,293.1499938964844,0.3027505576610565,-5845.02978515625,304.12237548828125,0.9990000128746032,0.446481317281723,0.3714230954647064,293.2191467285156,297.1499938964844,293.1499938964844,0.0030983176548033,-1176.1650390625,295.3035888671875,0.4936771988868713,0.050000000745058,0.2318789511919021,291.10455322265625,291.1499938964844,263.1499938964844,261.541259765625,280.8257141113281,293.5238647460937,291.10357666015625,1.0,0.2379263043403625,0.7541676163673401,0.7541676163673401,1.0,1.0,-1.0220725536346436,0.4275626540184021,0.5945098996162415,0.1729236990213394,0.0,0.0,0.4981576800346374,44.96711730957031,57.0,-13.20470905303955,-10562.275390625,138.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,307.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.904296875,18000.0,0.0,0.0,0.2321401685476303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439337253570556,0.4439389705657959,-5.259325007500593e-06,0.0,0.0002355927717871,0.0,0.0,24.341676712036133,0.0,0.0,0.0,0.3507913649082184,4.0,0.0,1.0
668100,293.0960693359375,297.1499938964844,293.1499938964844,0.0981910079717636,-2258.720458984375,304.1437683105469,0.738368034362793,0.1581321805715561,0.1432484686374664,294.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.4915840327739715,0.050000000745058,0.0489203073084354,293.0385437011719,297.1499938964844,293.1499938964844,0.0365977883338928,-913.8453979492188,304.1376342773437,0.5922554731369019,0.0820133537054061,0.0579837299883365,293.1278991699219,297.1499938964844,293.1499938964844,0.3075896203517914,-5920.10888671875,304.1185913085937,0.9990000128746032,0.4455212950706482,0.3761844933032989,293.21759033203125,297.1499938964844,293.1499938964844,0.0030954510439187,-1175.269775390625,295.2929992675781,0.4915840327739715,0.050000000745058,0.2320568859577179,291.1004333496094,291.1499938964844,263.1499938964844,261.5434875488281,280.8377380371094,293.5484924316406,291.0995788574219,1.0,0.2402961701154709,0.7540464997291565,0.7540464997291565,1.0,1.0,-1.030150294303894,0.4310227036476135,0.5991276502609253,0.17484912276268,0.0,0.0,0.5018776655197144,46.01739883422852,57.0,-11.953189849853516,-10631.177734375,142.69497680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,307.2670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.375,18000.0,0.0,0.0,0.233072891831398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4495739936828613,0.4495792984962463,-5.287231488182442e-06,0.0,0.0002365393593208,0.0,0.0,24.84697151184082,0.0,0.0,0.0,0.3525829315185547,4.0,0.0,1.0
668160,293.0958251953125,297.1499938964844,293.1499938964844,0.0988127514719963,-2270.287841796875,304.1437683105469,0.7364748120307922,0.158860832452774,0.1439425200223922,294.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975952148437,0.4894343912601471,0.050000000745058,0.0489599145948886,293.0382995605469,297.1499938964844,293.1499938964844,0.0379143171012401,-930.6503295898438,304.1374816894531,0.5933542251586914,0.0834696963429451,0.0590344108641147,293.13525390625,297.1499938964844,293.1499938964844,0.3126541674137115,-5998.255859375,304.1151123046875,0.9990000128746032,0.4443590044975281,0.3811472952365875,293.2160949707031,297.1499938964844,293.1499938964844,0.0030927183106541,-1174.4027099609375,295.2828063964844,0.4894343912601471,0.050000000745058,0.2322447448968887,291.0968322753906,291.1499938964844,263.1499938964844,261.5456848144531,280.8506774902344,293.5748596191406,291.0960998535156,1.0,0.2427539676427841,0.753878116607666,0.753878116607666,1.0,1.0,-1.0384738445281982,0.4345875680446625,0.6038863062858582,0.1768287420272827,0.0,0.0,0.5057875514030457,47.12453079223633,45.0,-10.5884370803833,-10702.0947265625,146.81861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,307.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17908.376953125,18000.0,0.0,0.0,0.2341692447662353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556157886981964,0.4556210935115814,-5.3178632697381545e-06,0.0,0.000237652027863,0.0,0.0,25.397912979125977,0.0,0.0,0.0,0.3545175492763519,4.0,0.0,1.0
668220,293.0952453613281,297.1499938964844,293.1499938964844,0.0998690202832222,-2289.656494140625,304.14410400390625,0.7398357391357422,0.1603507250547409,0.1452519744634628,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.490351915359497,0.050000000745058,0.0489428341388702,293.03778076171875,297.1499938964844,293.1499938964844,0.0404037162661552,-962.1439819335938,304.13751220703125,0.6021881699562073,0.0864085033535957,0.0610676929354667,293.1437683105469,297.1499938964844,293.1499938964844,0.311092734336853,-5968.3681640625,304.12994384765625,0.9990000128746032,0.4429690837860107,0.379021018743515,293.21307373046875,297.1499938964844,293.1499938964844,0.0030816735234111,-1169.9241943359375,295.27227783203125,0.490351915359497,0.050000000745058,0.2321637272834777,291.1028137207031,291.1499938964844,263.1499938964844,261.550048828125,280.8716125488281,293.6072998046875,291.1058654785156,1.0,0.2417955845594406,0.7535414099693298,0.7535414099693298,1.0,1.0,-1.0398244857788086,0.4350462853908539,0.6047782301902771,0.1773234754800796,0.0,0.0,0.5120877027511597,46.71411895751953,33.0,15.820064544677734,-10761.3798828125,146.44802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,307.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.095703125,18000.0,0.0,0.0,0.2367231845855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674409329891205,0.4674463272094726,-5.383697498473339e-06,0.0,0.000240243927692,0.0,0.0,26.52139472961425,0.0,0.0,0.0,0.3583579361438751,4.0,0.0,1.0
668280,293.0952453613281,297.1499938964844,293.1499938964844,0.0998690202832222,-2289.656494140625,304.14410400390625,0.7398357391357422,0.1603507250547409,0.1452519744634628,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.490351915359497,0.050000000745058,0.0489428341388702,293.03778076171875,297.1499938964844,293.1499938964844,0.0404037162661552,-962.1439819335938,304.13751220703125,0.6021881699562073,0.0864085033535957,0.0610676929354667,293.1437683105469,297.1499938964844,293.1499938964844,0.311092734336853,-5968.3681640625,304.12994384765625,0.9990000128746032,0.4429690837860107,0.379021018743515,293.21307373046875,297.1499938964844,293.1499938964844,0.0030816735234111,-1169.9241943359375,295.27227783203125,0.490351915359497,0.050000000745058,0.2321637272834777,291.1028137207031,291.1499938964844,263.1499938964844,261.550048828125,280.8716125488281,293.6072998046875,291.1058654785156,1.0,0.2417955845594406,0.7535414099693298,0.7535414099693298,1.0,1.0,-1.0398244857788086,0.4350462853908539,0.6047782301902771,0.1773234754800796,0.0,0.0,0.5120877027511597,46.71411895751953,33.0,15.820064544677734,-10761.3798828125,146.44802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74658203125,307.2406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.095703125,18000.0,0.0,0.0,0.2367231845855713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674409329891205,0.4674463272094726,-5.383697498473339e-06,0.0,0.000240243927692,0.0,0.0,26.52139472961425,0.0,0.0,0.0,0.3583579361438751,4.0,0.0,1.0
668340,293.094482421875,297.1499938964844,293.1499938964844,0.1006764769554138,-2303.979736328125,304.14471435546875,0.7500527501106262,0.161893144249916,0.1465271413326263,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4960619509220123,0.050000000745058,0.0488413423299789,293.0370178222656,297.1499938964844,293.1499938964844,0.0427281111478805,-991.256591796875,304.1378173828125,0.6165716052055359,0.0894034951925277,0.0630749017000198,293.135009765625,297.1499938964844,293.1499938964844,0.2983115911483764,-5762.80712890625,304.1581420898437,0.9990000128746032,0.4448656737804413,0.3661036789417267,293.2098693847656,297.1499938964844,293.1499938964844,0.0030622757039964,-1161.2086181640625,295.2815246582031,0.4960619509220123,0.050000000745058,0.2316823005676269,291.13543701171875,291.1499938964844,263.1499938964844,261.5542907714844,280.86871337890625,293.5860900878906,291.1396789550781,1.0,0.2363502234220504,0.7532047033309937,0.7532047033309937,1.0,1.0,-1.0275648832321167,0.4295637607574463,0.5980011224746704,0.1747542917728424,0.0,0.0,0.5119506120681763,43.999996185302734,36.0,40.6592903137207,-10699.9091796875,138.49822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6733093261719,307.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6171875,18000.0,0.0,0.0,0.2392381727695465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707439839839935,0.4707494080066681,-5.417573447630275e-06,0.0,0.0002427963190712,0.0,0.0,26.90634155273437,0.0,0.0,0.0,0.3596267998218536,4.0,0.0,1.0
668400,293.094482421875,297.1499938964844,293.1499938964844,0.1006764769554138,-2303.979736328125,304.14471435546875,0.7500527501106262,0.161893144249916,0.1465271413326263,294.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4960619509220123,0.050000000745058,0.0488413423299789,293.0370178222656,297.1499938964844,293.1499938964844,0.0427281111478805,-991.256591796875,304.1378173828125,0.6165716052055359,0.0894034951925277,0.0630749017000198,293.135009765625,297.1499938964844,293.1499938964844,0.2983115911483764,-5762.80712890625,304.1581420898437,0.9990000128746032,0.4448656737804413,0.3661036789417267,293.2098693847656,297.1499938964844,293.1499938964844,0.0030622757039964,-1161.2086181640625,295.2815246582031,0.4960619509220123,0.050000000745058,0.2316823005676269,291.13543701171875,291.1499938964844,263.1499938964844,261.5542907714844,280.86871337890625,293.5860900878906,291.1396789550781,1.0,0.2363502234220504,0.7532047033309937,0.7532047033309937,1.0,1.0,-1.0275648832321167,0.4295637607574463,0.5980011224746704,0.1747542917728424,0.0,0.0,0.5119506120681763,43.999996185302734,36.0,40.6592903137207,-10699.9091796875,138.49822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6733093261719,307.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6171875,18000.0,0.0,0.0,0.2392381727695465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4707439839839935,0.4707494080066681,-5.417573447630275e-06,0.0,0.0002427963190712,0.0,0.0,26.90634155273437,0.0,0.0,0.0,0.3596267998218536,4.0,0.0,1.0
668460,293.0936889648437,297.1499938964844,293.1499938964844,0.1015973165631294,-2320.53662109375,304.1449279785156,0.7581834197044373,0.1634619086980819,0.1478683203458786,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5001180768013,0.050000000745058,0.0487746484577655,293.0362548828125,297.1499938964844,293.1499938964844,0.0451381057500839,-1021.6199340820312,304.1378479003906,0.6277273297309875,0.0924233272671699,0.0651348382234573,293.1161804199219,297.1499938964844,293.1499938964844,0.2892124950885772,-5619.0458984375,304.1700744628906,0.9990000128746032,0.4490616917610168,0.3573594689369201,293.2063293457031,297.1499938964844,293.1499938964844,0.0030456602107733,-1153.88232421875,295.2889099121094,0.5001180768013,0.050000000745058,0.2313659340143203,291.162353515625,291.1499938964844,263.1499938964844,261.55841064453125,280.85107421875,293.5418395996094,291.1635131835937,1.0,0.2333692610263824,0.7530209422111511,0.7530209422111511,1.0,1.0,-1.0206868648529053,0.4264307618141174,0.5942561626434326,0.1734888702630996,0.0,0.0,0.5081889033317566,42.23410415649414,39.0,28.62510871887207,-10630.8896484375,133.68954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.672119140625,307.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.314453125,18000.0,0.0,0.0,0.2411809116601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659412205219269,0.4659466445446014,-5.403269369708141e-06,0.0,0.0002447679580654,0.0,0.0,26.49527168273925,0.0,0.0,0.0,0.358248770236969,4.0,0.0,1.0
