time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0936889648437,297.1499938964844,293.1499938964844,0.1015973165631294,-2320.53662109375,304.1449279785156,0.7581834197044373,0.1634619086980819,0.1478683203458786,294.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5001180768013,0.050000000745058,0.0487746484577655,293.0362548828125,297.1499938964844,293.1499938964844,0.0451381057500839,-1021.6199340820312,304.1378479003906,0.6277273297309875,0.0924233272671699,0.0651348382234573,293.1161804199219,297.1499938964844,293.1499938964844,0.2892124950885772,-5619.0458984375,304.1700744628906,0.9990000128746032,0.4490616917610168,0.3573594689369201,293.2063293457031,297.1499938964844,293.1499938964844,0.0030456602107733,-1153.88232421875,295.2889099121094,0.5001180768013,0.050000000745058,0.2313659340143203,291.162353515625,291.1499938964844,263.1499938964844,261.55841064453125,280.85107421875,293.5418395996094,291.1635131835937,1.0,0.2333692610263824,0.7530209422111511,0.7530209422111511,1.0,1.0,-1.0206868648529053,0.4264307618141174,0.5942561626434326,0.1734888702630996,0.0,0.0,0.5081889033317566,42.23410415649414,39.0,28.62510871887207,-10630.8896484375,133.68954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.672119140625,307.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.314453125,18000.0,0.0,0.0,0.2411809116601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4659412205219269,0.4659466445446014,-5.403269369708141e-06,0.0,0.0002447679580654,0.0,0.0,26.49527168273925,0.0,0.0,0.0,0.358248770236969,4.0,0.0,1.0
668580,293.09283447265625,297.1499938964844,293.1499938964844,0.1027642339468002,-2341.981689453125,304.1446838378906,0.7634537816047668,0.1650619059801101,0.1492666602134704,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5021002292633057,0.050000000745058,0.0487437397241592,293.0354919433594,297.1499938964844,293.1499938964844,0.0476951077580452,-1054.2498779296875,304.1376342773437,0.6363053321838379,0.095457948744297,0.0672293007373809,293.100341796875,297.1499938964844,293.1499938964844,0.2849283218383789,-5553.1708984375,304.1703186035156,0.9990000128746032,0.4531413912773132,0.3532359004020691,293.202392578125,297.1499938964844,293.1499938964844,0.0030365830752998,-1150.371826171875,295.28240966796875,0.5021002292633057,0.050000000745058,0.2312193214893341,291.1654663085937,291.1499938964844,263.1499938964844,261.5624694824219,280.8414001464844,293.51544189453125,291.1653747558594,1.0,0.2322125285863876,0.7528371810913086,0.7528371810913086,1.0,1.0,-1.0197150707244873,0.4258446991443634,0.5938704013824463,0.1736296266317367,0.0,0.0,0.5058066248893738,41.44770812988281,42.0,8.280539512634277,-10609.01171875,132.08346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72149658203125,307.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8359375,18000.0,0.0,0.0,0.2425103783607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613930284976959,0.4613983929157257,-5.377295110520208e-06,0.0,0.0002461172116454,0.0,0.0,26.05731773376465,0.0,0.0,0.0,0.3567704856395721,4.0,0.0,1.0
668640,293.09283447265625,297.1499938964844,293.1499938964844,0.1027642339468002,-2341.981689453125,304.1446838378906,0.7634537816047668,0.1650619059801101,0.1492666602134704,294.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5021002292633057,0.050000000745058,0.0487437397241592,293.0354919433594,297.1499938964844,293.1499938964844,0.0476951077580452,-1054.2498779296875,304.1376342773437,0.6363053321838379,0.095457948744297,0.0672293007373809,293.100341796875,297.1499938964844,293.1499938964844,0.2849283218383789,-5553.1708984375,304.1703186035156,0.9990000128746032,0.4531413912773132,0.3532359004020691,293.202392578125,297.1499938964844,293.1499938964844,0.0030365830752998,-1150.371826171875,295.28240966796875,0.5021002292633057,0.050000000745058,0.2312193214893341,291.1654663085937,291.1499938964844,263.1499938964844,261.5624694824219,280.8414001464844,293.51544189453125,291.1653747558594,1.0,0.2322125285863876,0.7528371810913086,0.7528371810913086,1.0,1.0,-1.0197150707244873,0.4258446991443634,0.5938704013824463,0.1736296266317367,0.0,0.0,0.5058066248893738,41.44770812988281,42.0,8.280539512634277,-10609.01171875,132.08346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72149658203125,307.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8359375,18000.0,0.0,0.0,0.2425103783607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613930284976959,0.4613983929157257,-5.377295110520208e-06,0.0,0.0002461172116454,0.0,0.0,26.05731773376465,0.0,0.0,0.0,0.3567704856395721,4.0,0.0,1.0
668700,293.0923767089844,297.1499938964844,293.1499938964844,0.1033872216939926,-2353.449462890625,304.1445007324219,0.7652004957199097,0.1658734083175659,0.1499865055084228,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5024558901786804,0.050000000745058,0.0487383045256137,293.0351257324219,297.1499938964844,293.1499938964844,0.0489944405853748,-1070.9403076171875,304.13751220703125,0.6398961544036865,0.0969806909561157,0.0682883337140083,293.0943298339844,297.1499938964844,293.1499938964844,0.2840977609157562,-5541.2265625,304.1681213378906,0.9990000128746032,0.4549528360366821,0.3525066077709198,293.2003479003906,297.1499938964844,293.1499938964844,0.003033677348867,-1149.330322265625,295.2781677246094,0.5024558901786804,0.050000000745058,0.2311935275793075,291.1644897460937,291.1499938964844,263.1499938964844,261.5644226074219,280.8397216796875,293.5093078613281,291.1640930175781,1.0,0.23221355676651,0.7527453303337097,0.7527453303337097,1.0,1.0,-1.0209367275238037,0.4262966215610504,0.5946401357650757,0.1740802079439163,0.0,0.0,0.5049328207969666,41.32872772216797,42.0,1.8397263288497925,-10613.9462890625,132.17953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.755615234375,307.2391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.677734375,18000.0,0.0,0.0,0.2429920434951782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597294926643371,0.4597348570823669,-5.36707193532493e-06,0.0,0.0002466060395818,0.0,0.0,25.895177841186523,0.0,0.0,0.0,0.3562124073505401,4.0,0.0,1.0
668760,293.0919494628906,297.1499938964844,293.1499938964844,0.1040330082178115,-2365.34326171875,304.1443176269531,0.7664070725440979,0.1666896939277649,0.1507171690464019,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5024328827857971,0.050000000745058,0.0487386398017406,293.0347595214844,297.1499938964844,293.1499938964844,0.050303678959608,-1087.8387451171875,304.1374206542969,0.6430596113204956,0.0985041260719299,0.0693529248237609,293.0897216796875,297.1499938964844,293.1499938964844,0.2840460836887359,-5541.658203125,304.1649169921875,0.9990000128746032,0.4565662741661072,0.3525534868240356,293.1982727050781,297.1499938964844,293.1499938964844,0.0030315804760903,-1148.6519775390625,295.2733764648437,0.5024328827857971,0.050000000745058,0.2311951369047165,291.162109375,291.1499938964844,263.1499938964844,261.5663757324219,280.8397216796875,293.5073547363281,291.161376953125,1.0,0.2325505167245865,0.7526771426200867,0.7526771426200867,1.0,1.0,-1.0231493711471558,0.4271875023841858,0.59596186876297,0.1747457087039947,0.0,0.0,0.5043565630912781,41.36772918701172,45.0,-3.456613540649414,-10627.41015625,132.79653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79205322265625,307.25323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.609375,18000.0,0.0,0.0,0.2433796972036361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584564864635467,0.4584618210792541,-5.358795078791445e-06,0.0,0.0002469994360581,0.0,0.0,25.769609451293945,0.0,0.0,0.0,0.3557818531990051,4.0,0.0,1.0
668820,293.09112548828125,297.1499938964844,293.1499938964844,0.1053767204284668,-2390.084716796875,304.1439819335937,0.76736980676651,0.1683273911476135,0.1522006392478943,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5013963580131531,0.050000000745058,0.0487545318901538,293.0341796875,297.1499938964844,293.1499938964844,0.052935529500246,-1122.060302734375,304.13720703125,0.6481828093528748,0.1015421152114868,0.0714900121092796,293.08465576171875,297.1499938964844,293.1499938964844,0.2860169410705566,-5575.19091796875,304.1566162109375,0.9990000128746032,0.4591282904148102,0.3546881973743438,293.1941833496094,297.1499938964844,293.1499938964844,0.0030295494943857,-1148.2435302734375,295.26251220703125,0.5013963580131531,0.050000000745058,0.2312705069780349,291.1540222167969,291.1499938964844,263.1499938964844,261.5702209472656,280.8439025878906,293.51422119140625,291.1529235839844,1.0,0.2341041713953018,0.7525407671928406,0.7525407671928406,1.0,1.0,-1.030165672302246,0.4301188290119171,0.6000468134880066,0.1766109019517898,0.0,0.0,0.5043283700942993,41.86173629760742,48.0,-10.608149528503418,-10679.041015625,135.41519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,307.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.2439672499895095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575680196285248,0.4575733840465545,-5.3502299124374986e-06,0.0,0.0002475957444403,0.0,0.0,25.670616149902344,0.0,0.0,0.0,0.3554466664791107,4.0,0.0,1.0
668880,293.09112548828125,297.1499938964844,293.1499938964844,0.1053767204284668,-2390.084716796875,304.1439819335937,0.76736980676651,0.1683273911476135,0.1522006392478943,294.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5013963580131531,0.050000000745058,0.0487545318901538,293.0341796875,297.1499938964844,293.1499938964844,0.052935529500246,-1122.060302734375,304.13720703125,0.6481828093528748,0.1015421152114868,0.0714900121092796,293.08465576171875,297.1499938964844,293.1499938964844,0.2860169410705566,-5575.19091796875,304.1566162109375,0.9990000128746032,0.4591282904148102,0.3546881973743438,293.1941833496094,297.1499938964844,293.1499938964844,0.0030295494943857,-1148.2435302734375,295.26251220703125,0.5013963580131531,0.050000000745058,0.2312705069780349,291.1540222167969,291.1499938964844,263.1499938964844,261.5702209472656,280.8439025878906,293.51422119140625,291.1529235839844,1.0,0.2341041713953018,0.7525407671928406,0.7525407671928406,1.0,1.0,-1.030165672302246,0.4301188290119171,0.6000468134880066,0.1766109019517898,0.0,0.0,0.5043283700942993,41.86173629760742,48.0,-10.608149528503418,-10679.041015625,135.41519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,307.2851257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.2439672499895095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575680196285248,0.4575733840465545,-5.3502299124374986e-06,0.0,0.0002475957444403,0.0,0.0,25.670616149902344,0.0,0.0,0.0,0.3554466664791107,4.0,0.0,1.0
668940,293.0904235839844,297.1499938964844,293.1499938964844,0.1067568436264991,-2415.445556640625,304.1436767578125,0.7666957378387451,0.1699580550193786,0.153697982430458,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.499285340309143,0.050000000745058,0.0487878583371639,293.0338134765625,297.1499938964844,293.1499938964844,0.0555535890161991,-1156.4462890625,304.1371154785156,0.6518443822860718,0.1045513749122619,0.0736233666539192,293.0848693847656,297.1499938964844,293.1499938964844,0.2903362512588501,-5645.21923828125,304.147216796875,0.9990000128746032,0.4607496261596679,0.3591208159923553,293.19024658203125,297.1499938964844,293.1499938964844,0.0030296288896352,-1148.710205078125,295.25115966796875,0.499285340309143,0.050000000745058,0.2314285933971405,291.14385986328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8524169921875,293.5329895019531,291.1426696777344,1.0,0.2366441041231155,0.7524043917655945,0.7524043917655945,1.0,1.0,-1.0400724411010742,0.4343460202217102,0.605726420879364,0.1790471374988556,0.0,0.0,0.5058164000511169,42.831642150878906,51.0,-13.86960220336914,-10758.904296875,139.64414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,307.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12890625,18000.0,0.0,0.0,0.2444724589586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591160118579864,0.4591213464736938,-5.354345375963021e-06,0.0,0.0002481084666214,0.0,0.0,25.798254013061523,0.0,0.0,0.0,0.3558946251869201,4.0,0.0,1.0
669000,293.0904235839844,297.1499938964844,293.1499938964844,0.1067568436264991,-2415.445556640625,304.1436767578125,0.7666957378387451,0.1699580550193786,0.153697982430458,294.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.499285340309143,0.050000000745058,0.0487878583371639,293.0338134765625,297.1499938964844,293.1499938964844,0.0555535890161991,-1156.4462890625,304.1371154785156,0.6518443822860718,0.1045513749122619,0.0736233666539192,293.0848693847656,297.1499938964844,293.1499938964844,0.2903362512588501,-5645.21923828125,304.147216796875,0.9990000128746032,0.4607496261596679,0.3591208159923553,293.19024658203125,297.1499938964844,293.1499938964844,0.0030296288896352,-1148.710205078125,295.25115966796875,0.499285340309143,0.050000000745058,0.2314285933971405,291.14385986328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8524169921875,293.5329895019531,291.1426696777344,1.0,0.2366441041231155,0.7524043917655945,0.7524043917655945,1.0,1.0,-1.0400724411010742,0.4343460202217102,0.605726420879364,0.1790471374988556,0.0,0.0,0.5058164000511169,42.831642150878906,51.0,-13.86960220336914,-10758.904296875,139.64414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,307.31500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.12890625,18000.0,0.0,0.0,0.2444724589586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591160118579864,0.4591213464736938,-5.354345375963021e-06,0.0,0.0002481084666214,0.0,0.0,25.798254013061523,0.0,0.0,0.0,0.3558946251869201,4.0,0.0,1.0
669060,293.0899353027344,297.1499938964844,293.1499938964844,0.1081470921635627,-2440.91796875,304.1434631347656,0.7647414803504944,0.1715684682130813,0.1551937013864517,293.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4963797032833099,0.050000000745058,0.0488358102738857,293.0337219238281,297.1499938964844,293.1499938964844,0.0581305287778377,-1190.644287109375,304.1371154785156,0.6542472243309021,0.1075147166848182,0.075738176703453,293.0897521972656,297.1499938964844,293.1499938964844,0.2965773940086365,-5744.5224609375,304.13775634765625,0.9990000128746032,0.4614181220531463,0.3654032051563263,293.1865539550781,297.1499938964844,293.1499938964844,0.0030311909504234,-1149.7537841796875,295.2400817871094,0.4963797032833099,0.050000000745058,0.2316560596227646,291.1332092285156,291.1499938964844,263.1499938964844,261.5774841308594,280.8647155761719,293.5615539550781,291.13201904296875,1.0,0.2399749606847763,0.7521340250968933,0.7521340250968933,1.0,1.0,-1.052276372909546,0.4395987093448639,0.6126776337623596,0.1818982064723968,0.0,0.0,0.5087718367576599,44.19967269897461,54.0,-14.752289772033691,-10860.6689453125,145.25657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,307.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.107421875,18000.0,0.0,0.0,0.2450886517763137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630902707576751,0.4630956649780273,-5.371711267798673e-06,0.0,0.0002487338206265,0.0,0.0,26.1561279296875,0.0,0.0,0.0,0.3571354746818542,4.0,0.0,1.0
669120,293.0899353027344,297.1499938964844,293.1499938964844,0.1081470921635627,-2440.91796875,304.1434631347656,0.7647414803504944,0.1715684682130813,0.1551937013864517,293.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4963797032833099,0.050000000745058,0.0488358102738857,293.0337219238281,297.1499938964844,293.1499938964844,0.0581305287778377,-1190.644287109375,304.1371154785156,0.6542472243309021,0.1075147166848182,0.075738176703453,293.0897521972656,297.1499938964844,293.1499938964844,0.2965773940086365,-5744.5224609375,304.13775634765625,0.9990000128746032,0.4614181220531463,0.3654032051563263,293.1865539550781,297.1499938964844,293.1499938964844,0.0030311909504234,-1149.7537841796875,295.2400817871094,0.4963797032833099,0.050000000745058,0.2316560596227646,291.1332092285156,291.1499938964844,263.1499938964844,261.5774841308594,280.8647155761719,293.5615539550781,291.13201904296875,1.0,0.2399749606847763,0.7521340250968933,0.7521340250968933,1.0,1.0,-1.052276372909546,0.4395987093448639,0.6126776337623596,0.1818982064723968,0.0,0.0,0.5087718367576599,44.19967269897461,54.0,-14.752289772033691,-10860.6689453125,145.25657653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94146728515625,307.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.107421875,18000.0,0.0,0.0,0.2450886517763137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4630902707576751,0.4630956649780273,-5.371711267798673e-06,0.0,0.0002487338206265,0.0,0.0,26.1561279296875,0.0,0.0,0.0,0.3571354746818542,4.0,0.0,1.0
669180,293.0896301269531,297.1499938964844,293.1499938964844,0.1095300242304802,-2466.171875,304.1433410644531,0.7618303894996643,0.1731499135494232,0.1566768437623977,293.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4929069876670837,0.050000000745058,0.0488962046802043,293.0339050292969,297.1499938964844,293.1499938964844,0.0606505088508129,-1224.43359375,304.13720703125,0.6556099653244019,0.1104246750473976,0.0778253152966499,293.0986328125,297.1499938964844,293.1499938964844,0.3043893575668335,-5867.16259765625,304.1288452148437,0.9990000128746032,0.4611513912677765,0.3731637895107269,293.1831970214844,297.1499938964844,293.1499938964844,0.0030338410288095,-1151.1904296875,295.2297058105469,0.4929069876670837,0.050000000745058,0.2319425344467163,291.1228942871094,291.1499938964844,263.1499938964844,261.5809631347656,280.8797912597656,293.5985412597656,291.1217956542969,1.0,0.2439368218183517,0.7518637180328369,0.7518637180328369,1.0,1.0,-1.0662919282913208,0.4456855952739715,0.6206063032150269,0.1850777417421341,0.0,0.0,0.513086199760437,45.90523147583008,57.0,-14.322759628295898,-10979.4775390625,152.08209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,307.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.673828125,18000.0,0.0,0.0,0.2459826618432998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693950116634369,0.4694004356861114,-5.402372153184842e-06,0.0,0.000249641132541,0.0,0.0,26.742935180664062,0.0,0.0,0.0,0.359151154756546,4.0,0.0,1.0
669240,293.0896301269531,297.1499938964844,293.1499938964844,0.1095300242304802,-2466.171875,304.1433410644531,0.7618303894996643,0.1731499135494232,0.1566768437623977,293.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4929069876670837,0.050000000745058,0.0488962046802043,293.0339050292969,297.1499938964844,293.1499938964844,0.0606505088508129,-1224.43359375,304.13720703125,0.6556099653244019,0.1104246750473976,0.0778253152966499,293.0986328125,297.1499938964844,293.1499938964844,0.3043893575668335,-5867.16259765625,304.1288452148437,0.9990000128746032,0.4611513912677765,0.3731637895107269,293.1831970214844,297.1499938964844,293.1499938964844,0.0030338410288095,-1151.1904296875,295.2297058105469,0.4929069876670837,0.050000000745058,0.2319425344467163,291.1228942871094,291.1499938964844,263.1499938964844,261.5809631347656,280.8797912597656,293.5985412597656,291.1217956542969,1.0,0.2439368218183517,0.7518637180328369,0.7518637180328369,1.0,1.0,-1.0662919282913208,0.4456855952739715,0.6206063032150269,0.1850777417421341,0.0,0.0,0.513086199760437,45.90523147583008,57.0,-14.322759628295898,-10979.4775390625,152.08209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356994628906,307.3443908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.673828125,18000.0,0.0,0.0,0.2459826618432998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693950116634369,0.4694004356861114,-5.402372153184842e-06,0.0,0.000249641132541,0.0,0.0,26.742935180664062,0.0,0.0,0.0,0.359151154756546,4.0,0.0,1.0
669300,293.0895690917969,297.1499938964844,293.1499938964844,0.1102152094244957,-2478.6513671875,304.143310546875,0.7601091861724854,0.1739283055067062,0.1574114859104156,293.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4910130202770233,0.050000000745058,0.0489304549992084,293.0340881347656,297.1499938964844,293.1499938964844,0.0618874281644821,-1241.145263671875,304.1372985839844,0.6559736728668213,0.1118589639663696,0.0788576677441597,293.1043395996094,297.1499938964844,293.1499938964844,0.3087858259677887,-5935.57958984375,304.12469482421875,0.9990000128746032,0.4606797099113464,0.3774942457675934,293.1816101074219,297.1499938964844,293.1499938964844,0.0030355027411133,-1152.0228271484375,295.2248840332031,0.4910130202770233,0.050000000745058,0.232105016708374,291.1180114746094,291.1499938964844,263.1499938964844,261.5826416015625,280.8883056640625,293.6199035644531,291.1169738769531,1.0,0.2461100816726684,0.7517285346984863,0.7517285346984863,1.0,1.0,-1.0738462209701538,0.4489840269088745,0.6248621940612793,0.1867645680904388,0.0,0.0,0.5157095789909363,46.8678092956543,57.0,-13.782744407653809,-11043.986328125,155.9033966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206237792969,307.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.7421875,18000.0,0.0,0.0,0.2465763837099075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733765125274658,0.4733819365501404,-5.422635240392992e-06,0.0,0.0002502436691429,0.0,0.0,27.12127113342285,0.0,0.0,0.0,0.3604397177696228,4.0,0.0,1.0
669360,293.08953857421875,297.1499938964844,293.1499938964844,0.1108945235610008,-2491.001708984375,304.1432800292969,0.7582561373710632,0.1746982038021087,0.1581408381462097,293.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4890350103378296,0.050000000745058,0.048967108130455,293.0343322753906,297.1499938964844,293.1499938964844,0.0631077140569686,-1257.712890625,304.13739013671875,0.6561616063117981,0.1132789179682731,0.079881839454174,293.1107788085937,297.1499938964844,293.1499938964844,0.3134588003158569,-6007.8916015625,304.1208190917969,0.9990000128746032,0.4599916636943817,0.3820736110210418,293.1800842285156,297.1499938964844,293.1499938964844,0.0030373653862625,-1152.918212890625,295.2203369140625,0.4890350103378296,0.050000000745058,0.2322788834571838,291.1134338378906,291.1499938964844,263.1499938964844,261.58428955078125,280.8976135253906,293.6430358886719,291.1125183105469,1.0,0.2483898401260376,0.7515408396720886,0.7515408396720886,1.0,1.0,-1.0816998481750488,0.4524164199829101,0.6292833685874939,0.1884968429803848,0.0,0.0,0.5186068415641785,47.89521408081055,60.0,-13.019436836242676,-11111.1865234375,159.97357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978576660156,307.3392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.130859375,18000.0,0.0,0.0,0.2472849637269973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778717458248138,0.4778771996498108,-5.44611384611926e-06,0.0,0.0002509627956897,0.0,0.0,27.554750442504883,0.0,0.0,0.0,0.3619058728218078,4.0,0.0,1.0
669420,293.0896301269531,297.1499938964844,293.1499938964844,0.1122327148914337,-2515.263916015625,304.143310546875,0.7543139457702637,0.1762129664421081,0.1595821678638458,293.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.4848904609680176,0.050000000745058,0.0490462072193622,293.0312805175781,297.1499938964844,293.1499938964844,0.0658152252435684,-1294.795654296875,304.13702392578125,0.6569192409515381,0.1168126165866851,0.0821890905499458,293.12811279296875,297.1499938964844,293.1499938964844,0.3234379887580871,-6161.0107421875,304.11395263671875,0.9990000128746032,0.4574883580207824,0.3917734920978546,293.1771850585937,297.1499938964844,293.1499938964844,0.0030416639056056,-1154.881591796875,295.21240234375,0.4848904609680176,0.050000000745058,0.2326540797948837,291.1053466796875,291.1499938964844,263.1499938964844,261.58746337890625,280.9179077148437,293.694091796875,291.1045227050781,1.0,0.2532234191894531,0.7511654496192932,0.7511654496192932,1.0,1.0,-1.0983861684799194,0.4597390592098236,0.6386470794677734,0.1921422928571701,0.0,0.0,0.5251219868659973,50.11030197143555,48.0,-11.41208267211914,-11253.4794921875,168.84841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312683105469,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.205078125,18000.0,0.0,0.0,0.2490864843130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882673025131225,0.4882728159427643,-5.5023961067490745e-06,0.0,0.0002527911274228,0.0,0.0,28.581417083740234,0.0,0.0,0.0,0.3653374016284942,4.0,0.0,1.0
669480,293.0896301269531,297.1499938964844,293.1499938964844,0.1122327148914337,-2515.263916015625,304.143310546875,0.7543139457702637,0.1762129664421081,0.1595821678638458,293.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.106201171875,0.4848904609680176,0.050000000745058,0.0490462072193622,293.0312805175781,297.1499938964844,293.1499938964844,0.0658152252435684,-1294.795654296875,304.13702392578125,0.6569192409515381,0.1168126165866851,0.0821890905499458,293.12811279296875,297.1499938964844,293.1499938964844,0.3234379887580871,-6161.0107421875,304.11395263671875,0.9990000128746032,0.4574883580207824,0.3917734920978546,293.1771850585937,297.1499938964844,293.1499938964844,0.0030416639056056,-1154.881591796875,295.21240234375,0.4848904609680176,0.050000000745058,0.2326540797948837,291.1053466796875,291.1499938964844,263.1499938964844,261.58746337890625,280.9179077148437,293.694091796875,291.1045227050781,1.0,0.2532234191894531,0.7511654496192932,0.7511654496192932,1.0,1.0,-1.0983861684799194,0.4597390592098236,0.6386470794677734,0.1921422928571701,0.0,0.0,0.5251219868659973,50.11030197143555,48.0,-11.41208267211914,-11253.4794921875,168.84841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312683105469,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.205078125,18000.0,0.0,0.0,0.2490864843130111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882673025131225,0.4882728159427643,-5.5023961067490745e-06,0.0,0.0002527911274228,0.0,0.0,28.581417083740234,0.0,0.0,0.0,0.3653374016284942,4.0,0.0,1.0
669540,293.0895690917969,297.1499938964844,293.1499938964844,0.1133564114570617,-2535.322265625,304.1436767578125,0.757918655872345,0.1777514815330505,0.1609320342540741,293.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4859249889850616,0.050000000745058,0.0490261688828468,293.02392578125,297.1499938964844,293.1499938964844,0.0692523047327995,-1342.32568359375,304.1356506347656,0.666684627532959,0.1213113367557525,0.0852585658431053,293.1432800292969,297.1499938964844,293.1499938964844,0.3216441571712494,-6127.3408203125,304.12957763671875,0.9990000128746032,0.4549325108528137,0.3893462717533111,293.1741027832031,297.1499938964844,293.1499938964844,0.0030410082545131,-1154.348876953125,295.2149963378906,0.4859249889850616,0.050000000745058,0.2325590401887893,291.1103820800781,291.1499938964844,263.1499938964844,261.5905456542969,280.9400634765625,293.7329406738281,291.1131591796875,1.0,0.2523005604743957,0.7507900595664978,0.7507900595664978,1.0,1.0,-1.1006478071212769,0.4606608748435974,0.6399868726730347,0.1926562935113906,0.0,0.0,0.530482292175293,49.63401794433594,36.0,14.01562213897705,-11316.9658203125,168.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,307.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.96484375,18000.0,0.0,0.0,0.2513096928596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990366697311401,0.4990422427654266,-5.56709710508585e-06,0.0,0.0002550473727751,0.0,0.0,29.697248458862305,0.0,0.0,0.0,0.3689492344856262,4.0,0.0,1.0
669600,293.0895690917969,297.1499938964844,293.1499938964844,0.1133564114570617,-2535.322265625,304.1436767578125,0.757918655872345,0.1777514815330505,0.1609320342540741,293.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083068847656,0.4859249889850616,0.050000000745058,0.0490261688828468,293.02392578125,297.1499938964844,293.1499938964844,0.0692523047327995,-1342.32568359375,304.1356506347656,0.666684627532959,0.1213113367557525,0.0852585658431053,293.1432800292969,297.1499938964844,293.1499938964844,0.3216441571712494,-6127.3408203125,304.12957763671875,0.9990000128746032,0.4549325108528137,0.3893462717533111,293.1741027832031,297.1499938964844,293.1499938964844,0.0030410082545131,-1154.348876953125,295.2149963378906,0.4859249889850616,0.050000000745058,0.2325590401887893,291.1103820800781,291.1499938964844,263.1499938964844,261.5905456542969,280.9400634765625,293.7329406738281,291.1131591796875,1.0,0.2523005604743957,0.7507900595664978,0.7507900595664978,1.0,1.0,-1.1006478071212769,0.4606608748435974,0.6399868726730347,0.1926562935113906,0.0,0.0,0.530482292175293,49.63401794433594,36.0,14.01562213897705,-11316.9658203125,168.6136016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7525329589844,307.329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.96484375,18000.0,0.0,0.0,0.2513096928596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990366697311401,0.4990422427654266,-5.56709710508585e-06,0.0,0.0002550473727751,0.0,0.0,29.697248458862305,0.0,0.0,0.0,0.3689492344856262,4.0,0.0,1.0
669660,293.0892944335937,297.1499938964844,293.1499938964844,0.1142041608691215,-2549.958740234375,304.1443786621094,0.7685536742210388,0.1793384701013565,0.1622454524040222,293.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4915063977241516,0.050000000745058,0.0489213168621063,293.02325439453125,297.1499938964844,293.1499938964844,0.0719229057431221,-1379.269775390625,304.13604736328125,0.6817713379859924,0.124663345515728,0.0878140702843666,293.1370544433594,297.1499938964844,293.1499938964844,0.3087774217128753,-5921.61083984375,304.15802001953125,0.9990000128746032,0.4563173353672027,0.376359611749649,293.1707763671875,297.1499938964844,293.1499938964844,0.0030319837387651,-1149.6094970703125,295.23712158203125,0.4915063977241516,0.050000000745058,0.2320616543292999,291.14141845703125,291.1499938964844,263.1499938964844,261.5934143066406,280.9413757324219,293.72039794921875,291.14520263671875,1.0,0.246938556432724,0.7504004836082458,0.7504004836082458,1.0,1.0,-1.088986039161682,0.4554374516010284,0.6335485577583313,0.1900276392698288,0.0,0.0,0.5296466946601868,46.83073043823242,39.0,38.01934814453125,-11257.37890625,160.05462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095031738281,307.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.2534352242946625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011981725692749,0.5012037754058838,-5.59621958018397e-06,0.0,0.0002572045195847,0.0,0.0,29.99754524230957,0.0,0.0,0.0,0.3698660731315613,4.0,0.0,1.0
669720,293.0892944335937,297.1499938964844,293.1499938964844,0.1142041608691215,-2549.958740234375,304.1443786621094,0.7685536742210388,0.1793384701013565,0.1622454524040222,293.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4915063977241516,0.050000000745058,0.0489213168621063,293.02325439453125,297.1499938964844,293.1499938964844,0.0719229057431221,-1379.269775390625,304.13604736328125,0.6817713379859924,0.124663345515728,0.0878140702843666,293.1370544433594,297.1499938964844,293.1499938964844,0.3087774217128753,-5921.61083984375,304.15802001953125,0.9990000128746032,0.4563173353672027,0.376359611749649,293.1707763671875,297.1499938964844,293.1499938964844,0.0030319837387651,-1149.6094970703125,295.23712158203125,0.4915063977241516,0.050000000745058,0.2320616543292999,291.14141845703125,291.1499938964844,263.1499938964844,261.5934143066406,280.9413757324219,293.72039794921875,291.14520263671875,1.0,0.246938556432724,0.7504004836082458,0.7504004836082458,1.0,1.0,-1.088986039161682,0.4554374516010284,0.6335485577583313,0.1900276392698288,0.0,0.0,0.5296466946601868,46.83073043823242,39.0,38.01934814453125,-11257.37890625,160.05462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095031738281,307.34033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.416015625,18000.0,0.0,0.0,0.2534352242946625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011981725692749,0.5012037754058838,-5.59621958018397e-06,0.0,0.0002572045195847,0.0,0.0,29.99754524230957,0.0,0.0,0.0,0.3698660731315613,4.0,0.0,1.0
669780,293.08905029296875,297.1499938964844,293.1499938964844,0.1151695325970649,-2566.87646484375,304.1446228027344,0.7765768766403198,0.1809263825416565,0.1636120229959488,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4951921701431274,0.050000000745058,0.0488559305667877,293.0313720703125,297.1499938964844,293.1499938964844,0.0732728987932205,-1397.8160400390625,304.13848876953125,0.690901517868042,0.1262395977973938,0.0891373753547668,293.1142578125,297.1499938964844,293.1499938964844,0.3000614047050476,-5784.93505859375,304.1693420410156,0.9990000128746032,0.4612553715705871,0.3680269420146942,293.1674499511719,297.1499938964844,293.1499938964844,0.0030252335127443,-1146.0850830078125,295.2559509277344,0.4951921701431274,0.050000000745058,0.23175148665905,291.1659851074219,291.1499938964844,263.1499938964844,261.5960388183594,280.9227600097656,293.6786193847656,291.1668395996094,1.0,0.2440365403890609,0.7500109672546387,0.7500109672546387,1.0,1.0,-1.0817570686340332,0.4522307515144348,0.6295263767242432,0.1882394254207611,0.0,0.0,0.5255471467971802,45.08039093017578,42.0,25.99408721923828,-11188.1162109375,154.80828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,307.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01953125,18000.0,0.0,0.0,0.2549608945846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954158365726471,0.4954214096069336,-5.574033366428921e-06,0.0,0.0002587529015727,0.0,0.0,29.4481201171875,0.0,0.0,0.0,0.3681008815765381,4.0,0.0,1.0
669840,293.08905029296875,297.1499938964844,293.1499938964844,0.1151695325970649,-2566.87646484375,304.1446228027344,0.7765768766403198,0.1809263825416565,0.1636120229959488,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4951921701431274,0.050000000745058,0.0488559305667877,293.0313720703125,297.1499938964844,293.1499938964844,0.0732728987932205,-1397.8160400390625,304.13848876953125,0.690901517868042,0.1262395977973938,0.0891373753547668,293.1142578125,297.1499938964844,293.1499938964844,0.3000614047050476,-5784.93505859375,304.1693420410156,0.9990000128746032,0.4612553715705871,0.3680269420146942,293.1674499511719,297.1499938964844,293.1499938964844,0.0030252335127443,-1146.0850830078125,295.2559509277344,0.4951921701431274,0.050000000745058,0.23175148665905,291.1659851074219,291.1499938964844,263.1499938964844,261.5960388183594,280.9227600097656,293.6786193847656,291.1668395996094,1.0,0.2440365403890609,0.7500109672546387,0.7500109672546387,1.0,1.0,-1.0817570686340332,0.4522307515144348,0.6295263767242432,0.1882394254207611,0.0,0.0,0.5255471467971802,45.08039093017578,42.0,25.99408721923828,-11188.1162109375,154.80828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,307.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18046.01953125,18000.0,0.0,0.0,0.2549608945846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954158365726471,0.4954214096069336,-5.574033366428921e-06,0.0,0.0002587529015727,0.0,0.0,29.4481201171875,0.0,0.0,0.0,0.3681008815765381,4.0,0.0,1.0
669900,293.0889587402344,297.1499938964844,293.1499938964844,0.1157565489411354,-2577.3720703125,304.14453125,0.7793214917182922,0.1817178130149841,0.1643055379390716,293.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.496211290359497,0.050000000745058,0.04883848503232,293.03533935546875,297.1499938964844,293.1499938964844,0.0737590938806533,-1404.5615234375,304.1396789550781,0.6936168074607849,0.1269602179527282,0.0895723104476928,293.1033630371094,297.1499938964844,293.1499938964844,0.2977151274681091,-5748.9580078125,304.1700439453125,0.9990000128746032,0.4638497829437256,0.3657722473144531,293.165771484375,297.1499938964844,293.1499938964844,0.0030247848480939,-1145.837646484375,295.25897216796875,0.496211290359497,0.050000000745058,0.2316687554121017,291.16815185546875,291.1499938964844,263.1499938964844,261.5972595214844,280.9151916503906,293.66363525390625,291.1683349609375,1.0,0.2432801872491836,0.7498161792755127,0.7498161792755127,1.0,1.0,-1.0802841186523438,0.4515794515609741,0.6287046670913696,0.1878040581941604,0.0,0.0,0.5241007804870605,44.61829376220703,42.0,15.175310134887695,-11170.3359375,153.55313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596130371094,307.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.287109375,18000.0,0.0,0.0,0.255482941865921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925324916839599,0.4925380349159241,-5.556819360208465e-06,0.0,0.0002592827077023,0.0,0.0,29.148910522460938,0.0,0.0,0.0,0.3671436011791229,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1163686886429786,-2588.3388671875,304.1444091796875,0.7814619541168213,0.1825101971626281,0.1650056988000869,293.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.4968424439430237,0.050000000745058,0.0488278232514858,293.037109375,297.1499938964844,293.1499938964844,0.0744719505310058,-1414.593994140625,304.1402587890625,0.6963039636611938,0.128060758113861,0.0902084931731224,293.0948791503906,297.1499938964844,293.1499938964844,0.2962329089641571,-5726.76123046875,304.1690979003906,0.9990000128746032,0.4661077857017517,0.3643878102302551,293.1640014648437,297.1499938964844,293.1499938964844,0.0030255322344601,-1146.118896484375,295.2610168457031,0.4968424439430237,0.050000000745058,0.2316181808710098,291.16827392578125,291.1499938964844,263.1499938964844,261.5984191894531,280.90869140625,293.6529235839844,291.1680908203125,1.0,0.2429288029670715,0.7497392296791077,0.7497392296791077,1.0,1.0,-1.0801517963409424,0.4515418410301208,0.6286100149154663,0.1876662522554397,0.0,0.0,0.5228646397590637,44.34453201293945,45.0,7.025838851928711,-11165.4931640625,153.01390075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795166015625,307.35235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.95703125,18000.0,0.0,0.0,0.2558731734752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901565909385681,0.4901621341705322,-5.541653536056401e-06,0.0,0.0002596787526272,0.0,0.0,28.89934539794922,0.0,0.0,0.0,0.3663290739059448,4.0,0.0,1.0
670020,293.0886535644531,297.1499938964844,293.1499938964844,0.1176671609282493,-2611.651123046875,304.14410400390625,0.7840699553489685,0.1840994954109192,0.1664268523454666,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4970382750034332,0.050000000745058,0.0488245263695716,293.0382385253906,297.1499938964844,293.1499938964844,0.0764466747641563,-1442.66552734375,304.14019775390625,0.7013657093048096,0.1306889206171035,0.0919613465666771,293.0838317871094,297.1499938964844,293.1499938964844,0.2956430912017822,-5719.95654296875,304.1636047363281,0.9990000128746032,0.4697608947753906,0.3639599680900574,293.1603698730469,297.1499938964844,293.1499938964844,0.0030297134071588,-1147.914794921875,295.2628173828125,0.4970382750034332,0.050000000745058,0.2316025197505951,291.1632385253906,291.1499938964844,263.1499938964844,261.6005554199219,280.9008178710937,293.6449890136719,291.1623229980469,1.0,0.2433037608861923,0.7495853900909424,0.7495853900909424,1.0,1.0,-1.0834236145019531,0.4530365467071533,0.630387008190155,0.1881555318832397,0.0,0.0,0.5213646292686462,44.29755401611328,48.0,-5.587919235229492,-11185.5302734375,153.8262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,307.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.07421875,18000.0,0.0,0.0,0.256354421377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867697954177856,0.4867753088474273,-5.518523266800912e-06,0.0,0.0002601671440061,0.0,0.0,28.53909683227539,0.0,0.0,0.0,0.365153968334198,4.0,0.0,1.0
670080,293.0886535644531,297.1499938964844,293.1499938964844,0.1176671609282493,-2611.651123046875,304.14410400390625,0.7840699553489685,0.1840994954109192,0.1664268523454666,293.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4970382750034332,0.050000000745058,0.0488245263695716,293.0382385253906,297.1499938964844,293.1499938964844,0.0764466747641563,-1442.66552734375,304.14019775390625,0.7013657093048096,0.1306889206171035,0.0919613465666771,293.0838317871094,297.1499938964844,293.1499938964844,0.2956430912017822,-5719.95654296875,304.1636047363281,0.9990000128746032,0.4697608947753906,0.3639599680900574,293.1603698730469,297.1499938964844,293.1499938964844,0.0030297134071588,-1147.914794921875,295.2628173828125,0.4970382750034332,0.050000000745058,0.2316025197505951,291.1632385253906,291.1499938964844,263.1499938964844,261.6005554199219,280.9008178710937,293.6449890136719,291.1623229980469,1.0,0.2433037608861923,0.7495853900909424,0.7495853900909424,1.0,1.0,-1.0834236145019531,0.4530365467071533,0.630387008190155,0.1881555318832397,0.0,0.0,0.5213646292686462,44.29755401611328,48.0,-5.587919235229492,-11185.5302734375,153.8262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87322998046875,307.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.07421875,18000.0,0.0,0.0,0.256354421377182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867697954177856,0.4867753088474273,-5.518523266800912e-06,0.0,0.0002601671440061,0.0,0.0,28.53909683227539,0.0,0.0,0.0,0.365153968334198,4.0,0.0,1.0
670140,293.0885009765625,297.1499938964844,293.1499938964844,0.1190333068370819,-2636.181396484375,304.143798828125,0.7846954464912415,0.1856865286827087,0.1678685843944549,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4959905743598938,0.050000000745058,0.0488421954214572,293.0386657714844,297.1499938964844,293.1499938964844,0.0786256864666938,-1473.871337890625,304.13983154296875,0.7049375772476196,0.133433848619461,0.0938829407095909,293.0792236328125,297.1499938964844,293.1499938964844,0.2978362441062927,-5756.7119140625,304.1553955078125,0.9990000128746032,0.4723825454711914,0.3662582039833069,293.1566467285156,297.1499938964844,293.1499938964844,0.0030370110180228,-1151.065185546875,295.262939453125,0.4959905743598938,0.050000000745058,0.2316863536834716,291.1536560058594,291.1499938964844,263.1499938964844,261.6024780273437,280.8997497558594,293.6528015136719,291.1524963378906,1.0,0.2448738515377044,0.7494314908981323,0.7494314908981323,1.0,1.0,-1.0903396606445312,0.4561359584331512,0.6342036724090576,0.1894687116146087,0.0,0.0,0.5215010046958923,44.82832336425781,51.0,-12.254561424255373,-11240.3837890625,156.7231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,307.41632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.2566170990467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860084950923919,0.4860139787197113,-5.509327365871286e-06,0.0,0.0002604337059892,0.0,0.0,28.440874099731445,0.0,0.0,0.0,0.3648395538330078,4.0,0.0,1.0
670200,293.0885009765625,297.1499938964844,293.1499938964844,0.1190333068370819,-2636.181396484375,304.143798828125,0.7846954464912415,0.1856865286827087,0.1678685843944549,293.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4959905743598938,0.050000000745058,0.0488421954214572,293.0386657714844,297.1499938964844,293.1499938964844,0.0786256864666938,-1473.871337890625,304.13983154296875,0.7049375772476196,0.133433848619461,0.0938829407095909,293.0792236328125,297.1499938964844,293.1499938964844,0.2978362441062927,-5756.7119140625,304.1553955078125,0.9990000128746032,0.4723825454711914,0.3662582039833069,293.1566467285156,297.1499938964844,293.1499938964844,0.0030370110180228,-1151.065185546875,295.262939453125,0.4959905743598938,0.050000000745058,0.2316863536834716,291.1536560058594,291.1499938964844,263.1499938964844,261.6024780273437,280.8997497558594,293.6528015136719,291.1524963378906,1.0,0.2448738515377044,0.7494314908981323,0.7494314908981323,1.0,1.0,-1.0903396606445312,0.4561359584331512,0.6342036724090576,0.1894687116146087,0.0,0.0,0.5215010046958923,44.82832336425781,51.0,-12.254561424255373,-11240.3837890625,156.7231903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,307.41632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.958984375,18000.0,0.0,0.0,0.2566170990467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860084950923919,0.4860139787197113,-5.509327365871286e-06,0.0,0.0002604337059892,0.0,0.0,28.440874099731445,0.0,0.0,0.0,0.3648395538330078,4.0,0.0,1.0
670260,293.08843994140625,297.1499938964844,293.1499938964844,0.1204203516244888,-2661.028564453125,304.1435546875,0.7836943864822388,0.1872556507587433,0.1693144589662552,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4939548373222351,0.050000000745058,0.0488774143159389,293.0390930175781,297.1499938964844,293.1499938964844,0.080824963748455,-1505.5291748046875,304.1395568847656,0.7069593667984009,0.13616743683815,0.0958224833011627,293.0801086425781,297.1499938964844,293.1499938964844,0.3023154139518738,-5828.64404296875,304.1461181640625,0.9990000128746032,0.4740049242973327,0.3707939982414245,293.1530456542969,297.1499938964844,293.1499938964844,0.0030463931616395,-1155.0426025390625,295.26336669921875,0.4939548373222351,0.050000000745058,0.2318534106016159,291.1429443359375,291.1499938964844,263.1499938964844,261.60418701171875,280.9050598144531,293.67291259765625,291.14178466796875,1.0,0.2474067360162735,0.7491368055343628,0.7491368055343628,1.0,1.0,-1.1000890731811523,0.4604486227035522,0.6396404504776001,0.1914549618959427,0.0,0.0,0.5231543779373169,45.84156036376953,54.0,-14.534106254577637,-11321.3427734375,161.3543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.2568745017051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878900945186615,0.4878956079483032,-5.515509656106588e-06,0.0,0.0002606949419714,0.0,0.0,28.610803604125977,0.0,0.0,0.0,0.3654097616672516,4.0,0.0,1.0
