time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.08843994140625,297.1499938964844,293.1499938964844,0.1204203516244888,-2661.028564453125,304.1435546875,0.7836943864822388,0.1872556507587433,0.1693144589662552,293.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4939548373222351,0.050000000745058,0.0488774143159389,293.0390930175781,297.1499938964844,293.1499938964844,0.080824963748455,-1505.5291748046875,304.1395568847656,0.7069593667984009,0.13616743683815,0.0958224833011627,293.0801086425781,297.1499938964844,293.1499938964844,0.3023154139518738,-5828.64404296875,304.1461181640625,0.9990000128746032,0.4740049242973327,0.3707939982414245,293.1530456542969,297.1499938964844,293.1499938964844,0.0030463931616395,-1155.0426025390625,295.26336669921875,0.4939548373222351,0.050000000745058,0.2318534106016159,291.1429443359375,291.1499938964844,263.1499938964844,261.60418701171875,280.9050598144531,293.67291259765625,291.14178466796875,1.0,0.2474067360162735,0.7491368055343628,0.7491368055343628,1.0,1.0,-1.1000890731811523,0.4604486227035522,0.6396404504776001,0.1914549618959427,0.0,0.0,0.5231543779373169,45.84156036376953,54.0,-14.534106254577637,-11321.3427734375,161.3543243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.4441833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.2568745017051697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878900945186615,0.4878956079483032,-5.515509656106588e-06,0.0,0.0002606949419714,0.0,0.0,28.610803604125977,0.0,0.0,0.0,0.3654097616672516,4.0,0.0,1.0
670380,293.08856201171875,297.1499938964844,293.1499938964844,0.121803306043148,-2685.727294921875,304.1434020996094,0.7814213037490845,0.1887937635183334,0.1707490682601928,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4911712408065796,0.050000000745058,0.0489273332059383,293.0396728515625,297.1499938964844,293.1499938964844,0.0830041766166687,-1537.0211181640625,304.139404296875,0.707694411277771,0.1388617306947708,0.0977483764290809,293.0857238769531,297.1499938964844,293.1499938964844,0.3086678683757782,-5928.81640625,304.1368408203125,0.9990000128746032,0.4746458232402801,0.377128541469574,293.14959716796875,297.1499938964844,293.1499938964844,0.0030572679825127,-1159.577392578125,295.2645874023437,0.4911712408065796,0.050000000745058,0.2320901900529861,291.1323547363281,291.1499938964844,263.1499938964844,261.60565185546875,280.9154968261719,293.7029113769531,291.1312561035156,1.0,0.2507106959819793,0.7488420605659485,0.7488420605659485,1.0,1.0,-1.112069010734558,0.4657209813594818,0.6463479995727539,0.1940355151891708,0.0,0.0,0.52622389793396,47.25898742675781,57.0,-14.69956111907959,-11421.6982421875,167.46595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,307.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.84765625,18000.0,0.0,0.0,0.2573157846927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922601878643036,0.4922657012939453,-5.536571734410245e-06,0.0,0.0002611427917145,0.0,0.0,29.03765296936035,0.0,0.0,0.0,0.3668240010738373,4.0,0.0,1.0
670440,293.08856201171875,297.1499938964844,293.1499938964844,0.121803306043148,-2685.727294921875,304.1434020996094,0.7814213037490845,0.1887937635183334,0.1707490682601928,293.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.4911712408065796,0.050000000745058,0.0489273332059383,293.0396728515625,297.1499938964844,293.1499938964844,0.0830041766166687,-1537.0211181640625,304.139404296875,0.707694411277771,0.1388617306947708,0.0977483764290809,293.0857238769531,297.1499938964844,293.1499938964844,0.3086678683757782,-5928.81640625,304.1368408203125,0.9990000128746032,0.4746458232402801,0.377128541469574,293.14959716796875,297.1499938964844,293.1499938964844,0.0030572679825127,-1159.577392578125,295.2645874023437,0.4911712408065796,0.050000000745058,0.2320901900529861,291.1323547363281,291.1499938964844,263.1499938964844,261.60565185546875,280.9154968261719,293.7029113769531,291.1312561035156,1.0,0.2507106959819793,0.7488420605659485,0.7488420605659485,1.0,1.0,-1.112069010734558,0.4657209813594818,0.6463479995727539,0.1940355151891708,0.0,0.0,0.52622389793396,47.25898742675781,57.0,-14.69956111907959,-11421.6982421875,167.46595764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,307.4598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.84765625,18000.0,0.0,0.0,0.2573157846927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922601878643036,0.4922657012939453,-5.536571734410245e-06,0.0,0.0002611427917145,0.0,0.0,29.03765296936035,0.0,0.0,0.0,0.3668240010738373,4.0,0.0,1.0
670500,293.08868408203125,297.1499938964844,293.1499938964844,0.1224880218505859,-2697.926025390625,304.1433410644531,0.7799152731895447,0.1895485669374466,0.1714586466550827,293.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4895633459091186,0.050000000745058,0.0489570051431655,293.03961181640625,297.1499938964844,293.1499938964844,0.0840955227613449,-1552.831298828125,304.13934326171875,0.7077061533927917,0.140267476439476,0.0987160503864288,293.09033203125,297.1499938964844,293.1499938964844,0.3124278783798218,-5987.51318359375,304.1324157714844,0.9990000128746032,0.4745581746101379,0.3808439075946808,293.1479797363281,297.1499938964844,293.1499938964844,0.0030631651170551,-1162.0081787109375,295.2655944824219,0.4895633459091186,0.050000000745058,0.2322309464216232,291.12725830078125,291.1499938964844,263.1499938964844,261.6063232421875,280.9222717285156,293.72088623046875,291.126220703125,1.0,0.2525997161865234,0.748694658279419,0.748694658279419,1.0,1.0,-1.1187458038330078,0.4686517119407654,0.6500940322875977,0.1955188363790512,0.0,0.0,0.5282502174377441,48.09746170043945,57.0,-14.341394424438477,-11477.693359375,171.0131072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,307.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.171875,18000.0,0.0,0.0,0.2576552033424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953322410583496,0.4953377842903137,-5.552539732889272e-06,0.0,0.0002614872646518,0.0,0.0,29.345155715942383,0.0,0.0,0.0,0.3678354322910309,4.0,0.0,1.0
670560,293.0888366699219,297.1499938964844,293.1499938964844,0.1231670007109642,-2710.004150390625,304.1433410644531,0.778245210647583,0.1902932375669479,0.1721615344285965,293.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4878565967082977,0.050000000745058,0.0489890836179256,293.0379638671875,297.1499938964844,293.1499938964844,0.0853392407298088,-1570.89453125,304.1390075683594,0.7079121470451355,0.1419893503189087,0.0998295098543167,293.0969543457031,297.1499938964844,293.1499938964844,0.3164806067943573,-6050.3857421875,304.12823486328125,0.9990000128746032,0.4740112423896789,0.3848202526569366,293.1463623046875,297.1499938964844,293.1499938964844,0.0030693190637975,-1164.5302734375,295.2668762207031,0.4878565967082977,0.050000000745058,0.2323831170797348,291.1223449707031,291.1499938964844,263.1499938964844,261.60693359375,280.92974853515625,293.73992919921875,291.121337890625,1.0,0.2546237409114837,0.7484899759292603,0.7484899759292603,1.0,1.0,-1.1259193420410156,0.4717896282672882,0.6541297435760498,0.1971286088228225,0.0,0.0,0.5305876731872559,49.00437927246094,60.0,-14.045187950134276,-11537.5498046875,174.87596130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878845214844,307.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.71484375,18000.0,0.0,0.0,0.2580962777137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989639520645141,0.4989694952964782,-5.5720329328323714e-06,0.0,0.000261934910668,0.0,0.0,29.71392822265625,0.0,0.0,0.0,0.3690418004989624,4.0,0.0,1.0
670620,293.0892639160156,297.1499938964844,293.1499938964844,0.1245106235146522,-2733.858642578125,304.143310546875,0.7745487689971924,0.1917543560266494,0.1735468208789825,293.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4841971695423126,0.050000000745058,0.04905940964818,293.0314636230469,297.1499938964844,293.1499938964844,0.0884256735444068,-1615.8502197265625,304.13751220703125,0.7092827558517456,0.1461379379034042,0.1026214808225631,293.115478515625,297.1499938964844,293.1499938964844,0.3253218233585357,-6186.35791015625,304.1208190917969,0.9990000128746032,0.471608817577362,0.3933970034122467,293.14324951171875,297.1499938964844,293.1499938964844,0.0030825689900666,-1169.9271240234375,295.2701416015625,0.4841971695423126,0.050000000745058,0.2327167093753814,291.112548828125,291.1499938964844,263.1499938964844,261.60797119140625,280.9479064941406,293.7844543457031,291.1116027832031,1.0,0.2590269446372986,0.7480805516242981,0.7480805516242981,1.0,1.0,-1.141711950302124,0.478698581457138,0.6630133986473083,0.2007266134023666,0.0,0.0,0.5362433791160583,50.996490478515625,63.0,-13.520246505737305,-11668.5654296875,183.5191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,307.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17924.046875,18000.0,0.0,0.0,0.2593438029289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079808831214905,0.5079864859580994,-5.622082426270936e-06,0.0,0.0002632009855005,0.0,0.0,30.648906707763672,0.0,0.0,0.0,0.372070848941803,4.0,0.0,1.0
670680,293.0892639160156,297.1499938964844,293.1499938964844,0.1245106235146522,-2733.858642578125,304.143310546875,0.7745487689971924,0.1917543560266494,0.1735468208789825,293.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4841971695423126,0.050000000745058,0.04905940964818,293.0314636230469,297.1499938964844,293.1499938964844,0.0884256735444068,-1615.8502197265625,304.13751220703125,0.7092827558517456,0.1461379379034042,0.1026214808225631,293.115478515625,297.1499938964844,293.1499938964844,0.3253218233585357,-6186.35791015625,304.1208190917969,0.9990000128746032,0.471608817577362,0.3933970034122467,293.14324951171875,297.1499938964844,293.1499938964844,0.0030825689900666,-1169.9271240234375,295.2701416015625,0.4841971695423126,0.050000000745058,0.2327167093753814,291.112548828125,291.1499938964844,263.1499938964844,261.60797119140625,280.9479064941406,293.7844543457031,291.1116027832031,1.0,0.2590269446372986,0.7480805516242981,0.7480805516242981,1.0,1.0,-1.141711950302124,0.478698581457138,0.6630133986473083,0.2007266134023666,0.0,0.0,0.5362433791160583,50.996490478515625,63.0,-13.520246505737305,-11668.5654296875,183.5191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,307.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17924.046875,18000.0,0.0,0.0,0.2593438029289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079808831214905,0.5079864859580994,-5.622082426270936e-06,0.0,0.0002632009855005,0.0,0.0,30.648906707763672,0.0,0.0,0.0,0.372070848941803,4.0,0.0,1.0
670740,293.0898132324219,297.1499938964844,293.1499938964844,0.1258248686790466,-2757.110595703125,304.1433410644531,0.7705084681510925,0.1931852102279663,0.1749099195003509,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4802089631557464,0.050000000745058,0.0491372607648372,293.02252197265625,297.1499938964844,293.1499938964844,0.0920561626553535,-1668.794677734375,304.1356201171875,0.7113300561904907,0.1509530395269394,0.1059312745928764,293.1395263671875,297.1499938964844,293.1499938964844,0.3349815905094147,-6333.33154296875,304.1144714355469,0.9990000128746032,0.4676175117492676,0.4026792049407959,293.1400756835937,297.1499938964844,293.1499938964844,0.0030972703825682,-1175.8099365234375,295.27557373046875,0.4802089631557464,0.050000000745058,0.2330860197544098,291.1040954589844,291.1499938964844,263.1499938964844,261.6088256835937,280.97235107421875,293.8410339355469,291.1033935546875,1.0,0.2638151049613952,0.7476711273193359,0.7476711273193359,1.0,1.0,-1.1589983701705933,0.4862684607505798,0.6727299094200134,0.2047254890203476,0.0,0.0,0.5429581999778748,53.20361709594727,51.0,-11.494674682617188,-11810.826171875,193.26632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,307.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.634765625,18000.0,0.0,0.0,0.2611465752124786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191848874092102,0.5191905498504639,-5.687186330760596e-06,0.0,0.0002650305686984,0.0,0.0,31.84833717346192,0.0,0.0,0.0,0.3758905827999115,4.0,0.0,1.0
670800,293.0898132324219,297.1499938964844,293.1499938964844,0.1258248686790466,-2757.110595703125,304.1433410644531,0.7705084681510925,0.1931852102279663,0.1749099195003509,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.4802089631557464,0.050000000745058,0.0491372607648372,293.02252197265625,297.1499938964844,293.1499938964844,0.0920561626553535,-1668.794677734375,304.1356201171875,0.7113300561904907,0.1509530395269394,0.1059312745928764,293.1395263671875,297.1499938964844,293.1499938964844,0.3349815905094147,-6333.33154296875,304.1144714355469,0.9990000128746032,0.4676175117492676,0.4026792049407959,293.1400756835937,297.1499938964844,293.1499938964844,0.0030972703825682,-1175.8099365234375,295.27557373046875,0.4802089631557464,0.050000000745058,0.2330860197544098,291.1040954589844,291.1499938964844,263.1499938964844,261.6088256835937,280.97235107421875,293.8410339355469,291.1033935546875,1.0,0.2638151049613952,0.7476711273193359,0.7476711273193359,1.0,1.0,-1.1589983701705933,0.4862684607505798,0.6727299094200134,0.2047254890203476,0.0,0.0,0.5429581999778748,53.20361709594727,51.0,-11.494674682617188,-11810.826171875,193.26632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,307.4184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17905.634765625,18000.0,0.0,0.0,0.2611465752124786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191848874092102,0.5191905498504639,-5.687186330760596e-06,0.0,0.0002650305686984,0.0,0.0,31.84833717346192,0.0,0.0,0.0,0.3758905827999115,4.0,0.0,1.0
670860,293.09014892578125,297.1499938964844,293.1499938964844,0.1269067972898483,-2775.932373046875,304.143798828125,0.774105966091156,0.1946410089731216,0.1761851906776428,293.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4813448488712311,0.050000000745058,0.0491149835288524,293.0140991210937,297.1499938964844,293.1499938964844,0.0957752913236618,-1722.7513427734375,304.1342468261719,0.7203913927078247,0.1558997333049774,0.1094214171171188,293.1585998535156,297.1499938964844,293.1499938964844,0.3329971432685852,-6296.79833984375,304.1302185058594,0.9990000128746032,0.4639794528484344,0.4000530838966369,293.1367492675781,297.1499938964844,293.1499938964844,0.0031061463523656,-1178.854736328125,295.2918395996094,0.4813448488712311,0.050000000745058,0.232980340719223,291.1092834472656,291.1499938964844,263.1499938964844,261.6094665527344,280.9857177734375,293.8644714355469,291.1112976074219,1.0,0.2628704309463501,0.7471704483032227,0.7471704483032227,1.0,1.0,-1.1614218950271606,0.4872458279132843,0.674176037311554,0.2052589952945709,0.0,0.0,0.5484032034873962,52.674442291259766,39.0,10.834741592407228,-11875.380859375,192.9939880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7661437988281,307.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.669921875,18000.0,0.0,0.0,0.263416051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530541181564331,0.5305469632148743,-5.7607235248724464e-06,0.0,0.0002673338167369,0.0,0.0,33.12836837768555,0.0,0.0,0.0,0.3798348605632782,4.0,0.0,1.0
670920,293.09014892578125,297.1499938964844,293.1499938964844,0.1269067972898483,-2775.932373046875,304.143798828125,0.774105966091156,0.1946410089731216,0.1761851906776428,293.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.4813448488712311,0.050000000745058,0.0491149835288524,293.0140991210937,297.1499938964844,293.1499938964844,0.0957752913236618,-1722.7513427734375,304.1342468261719,0.7203913927078247,0.1558997333049774,0.1094214171171188,293.1585998535156,297.1499938964844,293.1499938964844,0.3329971432685852,-6296.79833984375,304.1302185058594,0.9990000128746032,0.4639794528484344,0.4000530838966369,293.1367492675781,297.1499938964844,293.1499938964844,0.0031061463523656,-1178.854736328125,295.2918395996094,0.4813448488712311,0.050000000745058,0.232980340719223,291.1092834472656,291.1499938964844,263.1499938964844,261.6094665527344,280.9857177734375,293.8644714355469,291.1112976074219,1.0,0.2628704309463501,0.7471704483032227,0.7471704483032227,1.0,1.0,-1.1614218950271606,0.4872458279132843,0.674176037311554,0.2052589952945709,0.0,0.0,0.5484032034873962,52.674442291259766,39.0,10.834741592407228,-11875.380859375,192.9939880371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7661437988281,307.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.669921875,18000.0,0.0,0.0,0.263416051864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530541181564331,0.5305469632148743,-5.7607235248724464e-06,0.0,0.0002673338167369,0.0,0.0,33.12836837768555,0.0,0.0,0.0,0.3798348605632782,4.0,0.0,1.0
670980,293.0904235839844,297.1499938964844,293.1499938964844,0.1276920884847641,-2789.12939453125,304.1445617675781,0.7846820950508118,0.1961013376712799,0.1773920059204101,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4869008362293243,0.050000000745058,0.0490071140229702,293.0138244628906,297.1499938964844,293.1499938964844,0.098488412797451,-1761.5260009765625,304.13507080078125,0.7333071231842041,0.1594177186489105,0.1121164038777351,293.1548767089844,297.1499938964844,293.1499938964844,0.3201308846473694,-6092.45068359375,304.158447265625,0.9990000128746032,0.464462399482727,0.3870558738708496,293.1336669921875,297.1499938964844,293.1499938964844,0.0031068422831594,-1177.8909912109375,295.3233337402344,0.4869008362293243,0.050000000745058,0.2324686497449875,291.1363220214844,291.1499938964844,263.1499938964844,261.60992431640625,280.98907470703125,293.8560791015625,291.1401062011719,1.0,0.2575309574604034,0.7466697692871094,0.7466697692871094,1.0,1.0,-1.1497660875320437,0.4820341467857361,0.6677318811416626,0.2023780941963195,0.0,0.0,0.5485992431640625,49.78230285644531,42.0,36.078125,-11821.830078125,183.640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7103271484375,307.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.11328125,18000.0,0.0,0.0,0.2656404376029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343949198722839,0.5344007611274719,-5.800105554953916e-06,0.0,0.0002695912553463,0.0,0.0,33.63944625854492,0.0,0.0,0.0,0.3813396096229553,4.0,0.0,1.0
671040,293.0904235839844,297.1499938964844,293.1499938964844,0.1276920884847641,-2789.12939453125,304.1445617675781,0.7846820950508118,0.1961013376712799,0.1773920059204101,293.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4869008362293243,0.050000000745058,0.0490071140229702,293.0138244628906,297.1499938964844,293.1499938964844,0.098488412797451,-1761.5260009765625,304.13507080078125,0.7333071231842041,0.1594177186489105,0.1121164038777351,293.1548767089844,297.1499938964844,293.1499938964844,0.3201308846473694,-6092.45068359375,304.158447265625,0.9990000128746032,0.464462399482727,0.3870558738708496,293.1336669921875,297.1499938964844,293.1499938964844,0.0031068422831594,-1177.8909912109375,295.3233337402344,0.4869008362293243,0.050000000745058,0.2324686497449875,291.1363220214844,291.1499938964844,263.1499938964844,261.60992431640625,280.98907470703125,293.8560791015625,291.1401062011719,1.0,0.2575309574604034,0.7466697692871094,0.7466697692871094,1.0,1.0,-1.1497660875320437,0.4820341467857361,0.6677318811416626,0.2023780941963195,0.0,0.0,0.5485992431640625,49.78230285644531,42.0,36.078125,-11821.830078125,183.640853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7103271484375,307.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.11328125,18000.0,0.0,0.0,0.2656404376029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343949198722839,0.5344007611274719,-5.800105554953916e-06,0.0,0.0002695912553463,0.0,0.0,33.63944625854492,0.0,0.0,0.0,0.3813396096229553,4.0,0.0,1.0
671100,293.0905456542969,297.1499938964844,293.1499938964844,0.1280487030744552,-2795.036865234375,304.1448974609375,0.7890951633453369,0.1968291848897934,0.178008958697319,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.4890240132808685,0.050000000745058,0.0489669032394886,293.01739501953125,297.1499938964844,293.1499938964844,0.09928759932518,-1772.693359375,304.1363220214844,0.7379734516143799,0.1604419648647308,0.1129718348383903,293.1448974609375,297.1499938964844,293.1499938964844,0.3148325383663177,-6009.5810546875,304.1664123535156,0.9990000128746032,0.4663600027561188,0.3820961713790893,293.1319885253906,297.1499938964844,293.1499938964844,0.0031074960716068,-1177.35009765625,295.3429870605469,0.4890240132808685,0.050000000745058,0.2322779148817062,291.1544189453125,291.1499938964844,263.1499938964844,261.6100769042969,280.9899597167969,293.8520202636719,291.15771484375,1.0,0.255860835313797,0.7464194297790527,0.7464194297790527,1.0,1.0,-1.1452983617782593,0.4800499081611633,0.6652485132217407,0.2012062817811966,0.0,0.0,0.5464851260185242,48.70125198364258,42.0,40.14017868041992,-11782.435546875,180.155014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7076110839844,307.4197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.037109375,18000.0,0.0,0.0,0.2665522396564483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324808359146118,0.5324866771697998,-5.797466201329371e-06,0.0,0.0002705166407395,0.0,0.0,33.46671676635742,0.0,0.0,0.0,0.3807754814624786,4.0,0.0,1.0
671160,293.0906677246094,297.1499938964844,293.1499938964844,0.1285005062818527,-2802.773193359375,304.1449890136719,0.792404055595398,0.1975586265325546,0.178636759519577,293.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4904471039772033,0.050000000745058,0.0489404313266277,293.022216796875,297.1499938964844,293.1499938964844,0.0998671799898147,-1780.7647705078125,304.13775634765625,0.7411709427833557,0.1611765921115875,0.1135603860020637,293.1337585449219,297.1499938964844,293.1499938964844,0.3112809956073761,-5954.6455078125,304.1698608398437,0.9990000128746032,0.4686090648174286,0.3787960708141327,293.13018798828125,297.1499938964844,293.1499938964844,0.0031094220466911,-1177.63671875,295.3582458496094,0.4904471039772033,0.050000000745058,0.2321523427963256,291.1652526855469,291.1499938964844,263.1499938964844,261.6101989746094,280.98565673828125,293.8417053222656,291.1664733886719,1.0,0.2546747028827667,0.7462801933288574,0.7462801933288574,1.0,1.0,-1.1426137685775757,0.4788566529750824,0.6637571454048157,0.2005100697278976,0.0,0.0,0.5443300008773804,47.99349594116211,45.0,29.94459342956543,-11747.275390625,177.95870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.43359375,18000.0,0.0,0.0,0.2672992646694183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288630127906799,0.5288687944412231,-5.7806855693343095e-06,0.0,0.000271274766419,0.0,0.0,33.08512115478516,0.0,0.0,0.0,0.3796203136444092,4.0,0.0,1.0
671220,293.0909118652344,297.1499938964844,293.1499938964844,0.1296290904283523,-2822.516357421875,304.144775390625,0.7968568205833435,0.1990120708942413,0.1799168735742569,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4919534921646118,0.050000000745058,0.0489128977060318,293.0321655273437,297.1499938964844,293.1499938964844,0.1008435115218162,-1794.5145263671875,304.14019775390625,0.7450945973396301,0.1623944044113159,0.1144279912114143,293.1130676269531,297.1499938964844,293.1499938964844,0.3075895011425018,-5899.2236328125,304.169189453125,0.9990000128746032,0.4732257723808288,0.3753330409526825,293.1268005371094,297.1499938964844,293.1499938964844,0.0031189839355647,-1181.1522216796875,295.3759155273437,0.4919534921646118,0.050000000745058,0.2320217192173004,291.16729736328125,291.1499938964844,263.1499938964844,261.6102600097656,280.97125244140625,293.8135681152344,291.16705322265625,1.0,0.2536055743694305,0.7460017204284668,0.7460017204284668,1.0,1.0,-1.140843391418457,0.4780512452125549,0.6627920866012573,0.1999909430742263,0.0,0.0,0.5417414903640747,47.27081680297852,48.0,7.488610744476318,-11720.5751953125,176.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779541015625,307.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.2683360874652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231863856315613,0.5231921076774597,-5.743283963965951e-06,0.0,0.0002723270154092,0.0,0.0,32.43911361694336,0.0,0.0,0.0,0.3776592016220093,4.0,0.0,1.0
671280,293.0909118652344,297.1499938964844,293.1499938964844,0.1296290904283523,-2822.516357421875,304.144775390625,0.7968568205833435,0.1990120708942413,0.1799168735742569,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.4919534921646118,0.050000000745058,0.0489128977060318,293.0321655273437,297.1499938964844,293.1499938964844,0.1008435115218162,-1794.5145263671875,304.14019775390625,0.7450945973396301,0.1623944044113159,0.1144279912114143,293.1130676269531,297.1499938964844,293.1499938964844,0.3075895011425018,-5899.2236328125,304.169189453125,0.9990000128746032,0.4732257723808288,0.3753330409526825,293.1268005371094,297.1499938964844,293.1499938964844,0.0031189839355647,-1181.1522216796875,295.3759155273437,0.4919534921646118,0.050000000745058,0.2320217192173004,291.16729736328125,291.1499938964844,263.1499938964844,261.6102600097656,280.97125244140625,293.8135681152344,291.16705322265625,1.0,0.2536055743694305,0.7460017204284668,0.7460017204284668,1.0,1.0,-1.140843391418457,0.4780512452125549,0.6627920866012573,0.1999909430742263,0.0,0.0,0.5417414903640747,47.27081680297852,48.0,7.488610744476318,-11720.5751953125,176.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7779541015625,307.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.2683360874652862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231863856315613,0.5231921076774597,-5.743283963965951e-06,0.0,0.0002723270154092,0.0,0.0,32.43911361694336,0.0,0.0,0.0,0.3776592016220093,4.0,0.0,1.0
671340,293.0912475585937,297.1499938964844,293.1499938964844,0.1308243572711944,-2843.47021484375,304.14453125,0.7988878488540649,0.200441762804985,0.1812036037445068,293.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4920015335083008,0.050000000745058,0.048912014812231,293.0395812988281,297.1499938964844,293.1499938964844,0.1019455343484878,-1810.2001953125,304.1416015625,0.7471284866333008,0.1638668924570083,0.1153829023241996,293.0986022949219,297.1499938964844,293.1499938964844,0.3072485327720642,-5896.4814453125,304.16326904296875,0.9990000128746032,0.4771102964878082,0.3752231299877167,293.1234741210937,297.1499938964844,293.1499938964844,0.0031322436407208,-1186.274658203125,295.39068603515625,0.4920015335083008,0.050000000745058,0.2320175468921661,291.1636657714844,291.1499938964844,263.1499938964844,261.61016845703125,280.9652709960937,293.8037109375,291.1630859375,1.0,0.2539852857589721,0.7457231879234314,0.7457231879234314,1.0,1.0,-1.1433943510055542,0.4791383743286133,0.6642560362815857,0.2005231827497482,0.0,0.0,0.5401204228401184,47.282447814941406,51.0,-3.0951027870178223,-11736.134765625,176.8134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1484375,18000.0,0.0,0.0,0.2689292728900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196853280067444,0.5196910500526428,-5.718026841350365e-06,0.0,0.0002729290281422,0.0,0.0,32.03413009643555,0.0,0.0,0.0,0.3763990700244903,4.0,0.0,1.0
671400,293.0912475585937,297.1499938964844,293.1499938964844,0.1308243572711944,-2843.47021484375,304.14453125,0.7988878488540649,0.200441762804985,0.1812036037445068,293.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4920015335083008,0.050000000745058,0.048912014812231,293.0395812988281,297.1499938964844,293.1499938964844,0.1019455343484878,-1810.2001953125,304.1416015625,0.7471284866333008,0.1638668924570083,0.1153829023241996,293.0986022949219,297.1499938964844,293.1499938964844,0.3072485327720642,-5896.4814453125,304.16326904296875,0.9990000128746032,0.4771102964878082,0.3752231299877167,293.1234741210937,297.1499938964844,293.1499938964844,0.0031322436407208,-1186.274658203125,295.39068603515625,0.4920015335083008,0.050000000745058,0.2320175468921661,291.1636657714844,291.1499938964844,263.1499938964844,261.61016845703125,280.9652709960937,293.8037109375,291.1630859375,1.0,0.2539852857589721,0.7457231879234314,0.7457231879234314,1.0,1.0,-1.1433943510055542,0.4791383743286133,0.6642560362815857,0.2005231827497482,0.0,0.0,0.5401204228401184,47.282447814941406,51.0,-3.0951027870178223,-11736.134765625,176.8134307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,307.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1484375,18000.0,0.0,0.0,0.2689292728900909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196853280067444,0.5196910500526428,-5.718026841350365e-06,0.0,0.0002729290281422,0.0,0.0,32.03413009643555,0.0,0.0,0.0,0.3763990700244903,4.0,0.0,1.0
671460,293.0916748046875,297.1499938964844,293.1499938964844,0.1320653110742569,-2865.23681640625,304.144287109375,0.7990049123764038,0.2018472999334335,0.1824881136417389,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4909127354621887,0.050000000745058,0.0489318259060382,293.04327392578125,297.1499938964844,293.1499938964844,0.1034792885184288,-1832.1763916015625,304.1418151855469,0.7482794523239136,0.1659105718135833,0.1167143657803535,293.0921936035156,297.1499938964844,293.1499938964844,0.3095933794975281,-5935.359375,304.1549072265625,0.9990000128746032,0.4797269105911255,0.3777216374874115,293.1201477050781,297.1499938964844,293.1499938964844,0.0031482691410928,-1192.5989990234375,295.40411376953125,0.4909127354621887,0.050000000745058,0.2321115285158157,291.1562805175781,291.1499938964844,263.1499938964844,261.6098937988281,280.9666748046875,293.80963134765625,291.1553649902344,1.0,0.2555364668369293,0.7454172372817993,0.7454172372817993,1.0,1.0,-1.149668574333191,0.4818506836891174,0.6678178310394287,0.201964795589447,0.0,0.0,0.5397513508796692,47.86973190307617,54.0,-9.533945083618164,-11782.255859375,179.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,307.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.650390625,18000.0,0.0,0.0,0.2692644298076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181454420089722,0.5181511044502258,-5.704437626263825e-06,0.0,0.0002732691646087,0.0,0.0,31.84530258178711,0.0,0.0,0.0,0.3758205473423004,4.0,0.0,1.0
671520,293.0916748046875,297.1499938964844,293.1499938964844,0.1320653110742569,-2865.23681640625,304.144287109375,0.7990049123764038,0.2018472999334335,0.1824881136417389,293.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4909127354621887,0.050000000745058,0.0489318259060382,293.04327392578125,297.1499938964844,293.1499938964844,0.1034792885184288,-1832.1763916015625,304.1418151855469,0.7482794523239136,0.1659105718135833,0.1167143657803535,293.0921936035156,297.1499938964844,293.1499938964844,0.3095933794975281,-5935.359375,304.1549072265625,0.9990000128746032,0.4797269105911255,0.3777216374874115,293.1201477050781,297.1499938964844,293.1499938964844,0.0031482691410928,-1192.5989990234375,295.40411376953125,0.4909127354621887,0.050000000745058,0.2321115285158157,291.1562805175781,291.1499938964844,263.1499938964844,261.6098937988281,280.9666748046875,293.80963134765625,291.1553649902344,1.0,0.2555364668369293,0.7454172372817993,0.7454172372817993,1.0,1.0,-1.149668574333191,0.4818506836891174,0.6678178310394287,0.201964795589447,0.0,0.0,0.5397513508796692,47.86973190307617,54.0,-9.533945083618164,-11782.255859375,179.871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,307.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.650390625,18000.0,0.0,0.0,0.2692644298076629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181454420089722,0.5181511044502258,-5.704437626263825e-06,0.0,0.0002732691646087,0.0,0.0,31.84530258178711,0.0,0.0,0.0,0.3758205473423004,4.0,0.0,1.0
671580,293.0921630859375,297.1499938964844,293.1499938964844,0.1333355754613876,-2887.507568359375,304.1440734863281,0.797633945941925,0.2032233029603958,0.1837642788887024,293.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.488948255777359,0.050000000745058,0.0489682555198669,293.0434265136719,297.1499938964844,293.1499938964844,0.1055226027965545,-1861.453857421875,304.14111328125,0.7490306496620178,0.1685777157545089,0.1184924095869064,293.0938415527344,297.1499938964844,293.1499938964844,0.3141122460365295,-6007.36572265625,304.145751953125,0.9990000128746032,0.4808706939220428,0.3822718560695648,293.1169128417969,297.1499938964844,293.1499938964844,0.0031662555411458,-1199.779296875,295.4166259765625,0.488948255777359,0.050000000745058,0.2322843223810196,291.14617919921875,291.1499938964844,263.1499938964844,261.6094665527344,280.9657897949219,293.8149108886719,291.14483642578125,1.0,0.2580320835113525,0.7451112866401672,0.7451112866401672,1.0,1.0,-1.1590461730957031,0.4859228134155273,0.6731233596801758,0.2041762620210647,0.0,0.0,0.5409053564071655,48.92173767089844,57.0,-14.627748489379885,-11858.8466796875,184.8374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,307.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.228515625,18000.0,0.0,0.0,0.2695420682430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191331505775452,0.5191388130187988,-5.705767762265168e-06,0.0,0.0002735509187914,0.0,0.0,31.93158721923828,0.0,0.0,0.0,0.3761082887649536,4.0,0.0,1.0
671640,293.0921630859375,297.1499938964844,293.1499938964844,0.1333355754613876,-2887.507568359375,304.1440734863281,0.797633945941925,0.2032233029603958,0.1837642788887024,293.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.488948255777359,0.050000000745058,0.0489682555198669,293.0434265136719,297.1499938964844,293.1499938964844,0.1055226027965545,-1861.453857421875,304.14111328125,0.7490306496620178,0.1685777157545089,0.1184924095869064,293.0938415527344,297.1499938964844,293.1499938964844,0.3141122460365295,-6007.36572265625,304.145751953125,0.9990000128746032,0.4808706939220428,0.3822718560695648,293.1169128417969,297.1499938964844,293.1499938964844,0.0031662555411458,-1199.779296875,295.4166259765625,0.488948255777359,0.050000000745058,0.2322843223810196,291.14617919921875,291.1499938964844,263.1499938964844,261.6094665527344,280.9657897949219,293.8149108886719,291.14483642578125,1.0,0.2580320835113525,0.7451112866401672,0.7451112866401672,1.0,1.0,-1.1590461730957031,0.4859228134155273,0.6731233596801758,0.2041762620210647,0.0,0.0,0.5409053564071655,48.92173767089844,57.0,-14.627748489379885,-11858.8466796875,184.8374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,307.5158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.228515625,18000.0,0.0,0.0,0.2695420682430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191331505775452,0.5191388130187988,-5.705767762265168e-06,0.0,0.0002735509187914,0.0,0.0,31.93158721923828,0.0,0.0,0.0,0.3761082887649536,4.0,0.0,1.0
671700,293.0924987792969,297.1499938964844,293.1499938964844,0.1339898705482483,-2898.99609375,304.1439514160156,0.7964907288551331,0.2038893103599548,0.184391900897026,293.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.4877001941204071,0.050000000745058,0.0489917993545532,293.0424499511719,297.1499938964844,293.1499938964844,0.1067399010062217,-1878.8751220703125,304.1405029296875,0.7493187785148621,0.1701194196939468,0.1195388361811637,293.0975036621094,297.1499938964844,293.1499938964844,0.3171045780181885,-6054.40966796875,304.1410827636719,0.9990000128746032,0.480865865945816,0.3851839601993561,293.11553955078125,297.1499938964844,293.1499938964844,0.003175554331392,-1203.5863037109375,295.4211730957031,0.4877001941204071,0.050000000745058,0.2323960065841674,291.138916015625,291.1499938964844,263.1499938964844,261.6091613769531,280.9609375,293.810546875,291.13726806640625,1.0,0.2595753967761993,0.7449582815170288,0.7449582815170288,1.0,1.0,-1.16471266746521,0.4883883893489837,0.6763243079185486,0.2055272608995437,0.0,0.0,0.5423664450645447,49.596927642822266,57.0,-18.160301208496094,-11909.90234375,187.9496459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.271484375,18000.0,0.0,0.0,0.2697288393974304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209074020385742,0.5209130644798279,-5.713509381166659e-06,0.0,0.0002737404720392,0.0,0.0,32.1121940612793,0.0,0.0,0.0,0.3766912519931793,4.0,0.0,1.0
671760,293.0929260253906,297.1499938964844,293.1499938964844,0.1346389353275299,-2910.3837890625,304.1438903808594,0.7950839996337891,0.2045337408781051,0.1850049495697021,293.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4863013327121734,0.050000000745058,0.0490185022354126,293.0409240722656,297.1499938964844,293.1499938964844,0.108063705265522,-1897.77587890625,304.13983154296875,0.7495549321174622,0.171778529882431,0.1206744089722633,293.1029052734375,297.1499938964844,293.1499938964844,0.3205052018165588,-6107.478515625,304.13653564453125,0.9990000128746032,0.4804733693599701,0.3884600698947906,293.1143493652344,297.1499938964844,293.1499938964844,0.0031851821113377,-1207.539306640625,295.4250183105469,0.4863013327121734,0.050000000745058,0.2325226664543151,291.1309814453125,291.1499938964844,263.1499938964844,261.6088562011719,280.95611572265625,293.8064270019531,291.12939453125,1.0,0.2612866163253784,0.7447425127029419,0.7447425127029419,1.0,1.0,-1.17092764377594,0.4910858869552612,0.6798416972160339,0.207007497549057,0.0,0.0,0.5444302558898926,50.36027908325195,60.0,-19.89820098876953,-11969.552734375,191.4380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.580078125,18000.0,0.0,0.0,0.2699878811836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238158702850342,0.5238215923309326,-5.727836651203688e-06,0.0,0.0002740033669397,0.0,0.0,32.41733932495117,0.0,0.0,0.0,0.3776583075523376,4.0,0.0,1.0
671820,293.093994140625,297.1499938964844,293.1499938964844,0.1358829587697982,-2932.14697265625,304.14385986328125,0.7916075587272644,0.2057652920484542,0.186180979013443,293.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4831048548221588,0.050000000745058,0.049080416560173,293.0367126464844,297.1499938964844,293.1499938964844,0.1109729632735252,-1939.1094970703125,304.13836669921875,0.7499005198478699,0.1753976345062255,0.123179018497467,293.1184997558594,297.1499938964844,293.1499938964844,0.3283171355724334,-6228.16357421875,304.1280212402344,0.9990000128746032,0.4785144031047821,0.3959518671035766,293.11248779296875,297.1499938964844,293.1499938964844,0.0032043119426816,-1215.3453369140625,295.43280029296875,0.4831048548221588,0.050000000745058,0.2328163683414459,291.1163635253906,291.1499938964844,263.1499938964844,261.60809326171875,280.9459533691406,293.7983703613281,291.1149597167969,1.0,0.2651425898075104,0.7443109154701233,0.7443109154701233,1.0,1.0,-1.1847641468048096,0.4971018433570862,0.6876623034477234,0.2103260904550552,0.0,0.0,0.5499163866043091,52.12419509887695,63.0,-19.96036148071289,-12107.3759765625,199.4479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,307.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.86328125,18000.0,0.0,0.0,0.2708330154418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324397087097168,0.53244549036026,-5.775677891506348e-06,0.0,0.0002748610859271,0.0,0.0,33.358123779296875,0.0,0.0,0.0,0.3805932402610779,4.0,0.0,1.0
671880,293.093994140625,297.1499938964844,293.1499938964844,0.1358829587697982,-2932.14697265625,304.14385986328125,0.7916075587272644,0.2057652920484542,0.186180979013443,293.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.4831048548221588,0.050000000745058,0.049080416560173,293.0367126464844,297.1499938964844,293.1499938964844,0.1109729632735252,-1939.1094970703125,304.13836669921875,0.7499005198478699,0.1753976345062255,0.123179018497467,293.1184997558594,297.1499938964844,293.1499938964844,0.3283171355724334,-6228.16357421875,304.1280212402344,0.9990000128746032,0.4785144031047821,0.3959518671035766,293.11248779296875,297.1499938964844,293.1499938964844,0.0032043119426816,-1215.3453369140625,295.43280029296875,0.4831048548221588,0.050000000745058,0.2328163683414459,291.1163635253906,291.1499938964844,263.1499938964844,261.60809326171875,280.9459533691406,293.7983703613281,291.1149597167969,1.0,0.2651425898075104,0.7443109154701233,0.7443109154701233,1.0,1.0,-1.1847641468048096,0.4971018433570862,0.6876623034477234,0.2103260904550552,0.0,0.0,0.5499163866043091,52.12419509887695,63.0,-19.96036148071289,-12107.3759765625,199.4479217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,307.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.86328125,18000.0,0.0,0.0,0.2708330154418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324397087097168,0.53244549036026,-5.775677891506348e-06,0.0,0.0002748610859271,0.0,0.0,33.358123779296875,0.0,0.0,0.0,0.3805932402610779,4.0,0.0,1.0
671940,293.0946960449219,297.1499938964844,293.1499938964844,0.137219026684761,-2955.5390625,304.1436767578125,0.7875781059265137,0.2070443630218505,0.1874154210090637,293.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.4793926775455475,0.050000000745058,0.049152947962284,293.036376953125,297.1499938964844,293.1499938964844,0.1137469410896301,-1978.2738037109373,304.1376647949219,0.7492303252220154,0.178350493311882,0.1255030035972595,293.1398010253906,297.1499938964844,293.1499938964844,0.3374747931957245,-6368.166015625,304.1200866699219,0.9990000128746032,0.475004494190216,0.4045512676239013,293.1112670898437,297.1499938964844,293.1499938964844,0.0032231782097369,-1223.2010498046875,295.437744140625,0.4793926775455475,0.050000000745058,0.2331604212522506,291.0990295410156,291.1499938964844,263.1499938964844,261.607177734375,280.9076538085937,293.7442321777344,291.0968017578125,1.0,0.2694599032402038,0.7438793182373047,0.7438793182373047,1.0,1.0,-1.1998571157455444,0.5036775469779968,0.6961796283721924,0.2139759212732315,0.0,0.0,0.5577553510665894,54.17784881591797,66.0,-25.79109764099121,-12276.4775390625,208.63247680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134216308594,307.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.45703125,18000.0,0.0,0.0,0.2722614109516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448327660560608,0.5448386073112488,-5.848234195582336e-06,0.0,0.0002763107186183,0.0,0.0,34.757137298583984,0.0,0.0,0.0,0.3849078118801117,4.0,0.0,1.0
672000,293.0946960449219,297.1499938964844,293.1499938964844,0.137219026684761,-2955.5390625,304.1436767578125,0.7875781059265137,0.2070443630218505,0.1874154210090637,293.7901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014404296875,0.4793926775455475,0.050000000745058,0.049152947962284,293.036376953125,297.1499938964844,293.1499938964844,0.1137469410896301,-1978.2738037109373,304.1376647949219,0.7492303252220154,0.178350493311882,0.1255030035972595,293.1398010253906,297.1499938964844,293.1499938964844,0.3374747931957245,-6368.166015625,304.1200866699219,0.9990000128746032,0.475004494190216,0.4045512676239013,293.1112670898437,297.1499938964844,293.1499938964844,0.0032231782097369,-1223.2010498046875,295.437744140625,0.4793926775455475,0.050000000745058,0.2331604212522506,291.0990295410156,291.1499938964844,263.1499938964844,261.607177734375,280.9076538085937,293.7442321777344,291.0968017578125,1.0,0.2694599032402038,0.7438793182373047,0.7438793182373047,1.0,1.0,-1.1998571157455444,0.5036775469779968,0.6961796283721924,0.2139759212732315,0.0,0.0,0.5577553510665894,54.17784881591797,66.0,-25.79109764099121,-12276.4775390625,208.63247680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134216308594,307.5260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.45703125,18000.0,0.0,0.0,0.2722614109516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448327660560608,0.5448386073112488,-5.848234195582336e-06,0.0,0.0002763107186183,0.0,0.0,34.757137298583984,0.0,0.0,0.0,0.3849078118801117,4.0,0.0,1.0
672060,293.0969543457031,297.1499938964844,293.1499938964844,0.1383502632379531,-2975.29638671875,304.1439208984375,0.7826391458511353,0.2079913318157196,0.188401386141777,293.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.4750751852989197,0.050000000745058,0.0492363981902599,293.0406188964844,297.1499938964844,293.1499938964844,0.1157470345497131,-2006.3092041015625,304.13848876953125,0.7466068863868713,0.1803705692291259,0.1270958036184311,293.1662902832031,297.1499938964844,293.1499938964844,0.3478958010673523,-6525.873046875,304.1127319335937,0.9990000128746032,0.4699042439460754,0.4142234325408935,293.1106872558594,297.1499938964844,293.1499938964844,0.0032427699770778,-1231.36669921875,295.4403076171875,0.4750751852989197,0.050000000745058,0.2335562705993652,291.0802307128906,291.1499938964844,263.1499938964844,261.6060791015625,280.8639831542969,293.6794738769531,291.0788879394531,1.0,0.2740972936153412,0.7433485388755798,0.7433485388755798,1.0,1.0,-1.2151374816894531,0.5103285312652588,0.7048089504241943,0.2176740616559982,0.0,0.0,0.5684100985527039,56.51392364501953,54.0,-23.34377670288086,-12474.4892578125,218.66465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,307.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.658203125,18000.0,0.0,0.0,0.2744629085063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630114078521729,0.5630173683166504,-5.959320333204232e-06,0.0,0.0002785449614748,0.0,0.0,36.89564514160156,0.0,0.0,0.0,0.3913173377513885,4.0,0.0,1.0
