time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.0969543457031,297.1499938964844,293.1499938964844,0.1383502632379531,-2975.29638671875,304.1439208984375,0.7826391458511353,0.2079913318157196,0.188401386141777,293.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.4750751852989197,0.050000000745058,0.0492363981902599,293.0406188964844,297.1499938964844,293.1499938964844,0.1157470345497131,-2006.3092041015625,304.13848876953125,0.7466068863868713,0.1803705692291259,0.1270958036184311,293.1662902832031,297.1499938964844,293.1499938964844,0.3478958010673523,-6525.873046875,304.1127319335937,0.9990000128746032,0.4699042439460754,0.4142234325408935,293.1106872558594,297.1499938964844,293.1499938964844,0.0032427699770778,-1231.36669921875,295.4403076171875,0.4750751852989197,0.050000000745058,0.2335562705993652,291.0802307128906,291.1499938964844,263.1499938964844,261.6060791015625,280.8639831542969,293.6794738769531,291.0788879394531,1.0,0.2740972936153412,0.7433485388755798,0.7433485388755798,1.0,1.0,-1.2151374816894531,0.5103285312652588,0.7048089504241943,0.2176740616559982,0.0,0.0,0.5684100985527039,56.51392364501953,54.0,-23.34377670288086,-12474.4892578125,218.66465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8077697753906,307.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.658203125,18000.0,0.0,0.0,0.2744629085063934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630114078521729,0.5630173683166504,-5.959320333204232e-06,0.0,0.0002785449614748,0.0,0.0,36.89564514160156,0.0,0.0,0.0,0.3913173377513885,4.0,0.0,1.0
672180,293.09930419921875,297.1499938964844,293.1499938964844,0.1390031278133392,-2986.26904296875,304.1448669433594,0.7850940823554993,0.2088564932346344,0.1891668736934662,293.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.4760342836380005,0.050000000745058,0.0492179952561855,293.0458068847656,297.1499938964844,293.1499938964844,0.1170992776751518,-2024.85693359375,304.1400756835937,0.7500974535942078,0.1820932626724243,0.1283124834299087,293.1868591308594,297.1499938964844,293.1499938964844,0.3464658260345459,-6497.71142578125,304.128173828125,0.9990000128746032,0.4652794301509857,0.4121151566505432,293.11053466796875,297.1499938964844,293.1499938964844,0.0032538291998207,-1235.236083984375,295.4569091796875,0.4760342836380005,0.050000000745058,0.2334689795970916,291.083984375,291.1499938964844,263.1499938964844,261.6048889160156,280.8437805175781,293.6394958496094,291.0869140625,1.0,0.2729665040969848,0.7428178191184998,0.7428178191184998,1.0,1.0,-1.2148691415786743,0.5100796222686768,0.7047895193099976,0.2176344692707061,0.0,0.0,0.5774965286254883,56.0474739074707,42.0,11.63490867614746,-12575.9248046875,217.6055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,307.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17840.10546875,18000.0,0.0,0.0,0.2773805260658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824643969535828,0.5824704766273499,-6.094714080973063e-06,0.0,0.0002815059560816,0.0,0.0,39.35678863525391,0.0,0.0,0.0,0.398368626832962,4.0,0.0,1.0
672240,293.09930419921875,297.1499938964844,293.1499938964844,0.1390031278133392,-2986.26904296875,304.1448669433594,0.7850940823554993,0.2088564932346344,0.1891668736934662,293.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.4760342836380005,0.050000000745058,0.0492179952561855,293.0458068847656,297.1499938964844,293.1499938964844,0.1170992776751518,-2024.85693359375,304.1400756835937,0.7500974535942078,0.1820932626724243,0.1283124834299087,293.1868591308594,297.1499938964844,293.1499938964844,0.3464658260345459,-6497.71142578125,304.128173828125,0.9990000128746032,0.4652794301509857,0.4121151566505432,293.11053466796875,297.1499938964844,293.1499938964844,0.0032538291998207,-1235.236083984375,295.4569091796875,0.4760342836380005,0.050000000745058,0.2334689795970916,291.083984375,291.1499938964844,263.1499938964844,261.6048889160156,280.8437805175781,293.6394958496094,291.0869140625,1.0,0.2729665040969848,0.7428178191184998,0.7428178191184998,1.0,1.0,-1.2148691415786743,0.5100796222686768,0.7047895193099976,0.2176344692707061,0.0,0.0,0.5774965286254883,56.0474739074707,42.0,11.63490867614746,-12575.9248046875,217.6055450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67889404296875,307.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17840.10546875,18000.0,0.0,0.0,0.2773805260658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824643969535828,0.5824704766273499,-6.094714080973063e-06,0.0,0.0002815059560816,0.0,0.0,39.35678863525391,0.0,0.0,0.0,0.398368626832962,4.0,0.0,1.0
672300,293.10040283203125,297.1499938964844,293.1499938964844,0.1391077786684036,-2987.644775390625,304.1456298828125,0.7890020608901978,0.2092836201190948,0.1895082294940948,293.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4783531725406647,0.050000000745058,0.0491731278598308,293.0481262207031,297.1499938964844,293.1499938964844,0.1175692528486251,-2031.0499267578125,304.1410217285156,0.7542343139648438,0.1829558312892913,0.1288759112358093,293.1888427734375,297.1499938964844,293.1499938964844,0.341185450553894,-6413.5439453125,304.14178466796875,0.9990000128746032,0.4644209742546081,0.4069193601608276,293.11041259765625,297.1499938964844,293.1499938964844,0.0032547016162425,-1234.7255859375,295.4758605957031,0.4783531725406647,0.050000000745058,0.2332561463117599,291.10162353515625,291.1499938964844,263.1499938964844,261.6042175292969,280.8439636230469,293.6322021484375,291.1057434082031,1.0,0.2707023322582245,0.7425523996353149,0.7425523996353149,1.0,1.0,-1.2094117403030396,0.5076095461845398,0.701802134513855,0.2162819653749466,0.0,0.0,0.5789865851402283,54.83267974853516,42.0,32.625728607177734,-12566.9130859375,213.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62567138671875,307.516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.55078125,18000.0,0.0,0.0,0.2789108455181122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882107615470886,0.5882169604301453,-6.146294253994711e-06,0.0,0.0002830590528901,0.0,0.0,40.16383361816406,0.0,0.0,0.0,0.400575190782547,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1391426026821136,-2987.752685546875,304.1463623046875,0.7945060729980469,0.2097116857767105,0.1898311674594879,293.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.4816083908081054,0.050000000745058,0.0491095371544361,293.05010986328125,297.1499938964844,293.1499938964844,0.1179955899715423,-2036.5908203125,304.1418762207031,0.7599037289619446,0.1838533580303192,0.1294419914484024,293.1844482421875,297.1499938964844,293.1499938964844,0.3334756195545196,-6292.33447265625,304.15728759765625,0.9990000128746032,0.4647817611694336,0.3994390666484833,293.1100769042969,297.1499938964844,293.1499938964844,0.0032539751846343,-1233.424072265625,295.49835205078125,0.4816083908081054,0.050000000745058,0.2329545021057129,291.1236877441406,291.1499938964844,263.1499938964844,261.603515625,280.8497314453125,293.6319580078125,291.1285095214844,1.0,0.2674599289894104,0.7423272728919983,0.7423272728919983,1.0,1.0,-1.201063871383667,0.5038739442825317,0.6971899271011353,0.2142219394445419,0.0,0.0,0.578542947769165,53.10220718383789,30.0,48.72457504272461,-12519.869140625,206.8394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5908508300781,307.519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.337890625,18000.0,0.0,0.0,0.2803460955619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902578234672546,0.5902639627456665,-6.174464033392724e-06,0.0,0.0002845156413968,0.0,0.0,40.50605392456055,0.0,0.0,0.0,0.4014680981636047,4.0,0.0,1.0
672420,293.10321044921875,297.1499938964844,293.1499938964844,0.1390596777200698,-2985.21044921875,304.147705078125,0.8101417422294617,0.2105771452188491,0.1904408037662506,293.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4906066954135895,0.050000000745058,0.0489372350275516,293.052978515625,297.1499938964844,293.1499938964844,0.1188098266720771,-2047.052978515625,304.1432189941406,0.7761476635932922,0.1858024150133133,0.1306364238262176,293.1560363769531,297.1499938964844,293.1499938964844,0.3117008209228515,-5952.13525390625,304.1911926269531,0.9990000128746032,0.4696145951747894,0.3784258067607879,293.1082458496094,297.1499938964844,293.1499938964844,0.0032508235890418,-1229.7628173828125,295.5527038574219,0.4906066954135895,0.050000000745058,0.2321371734142303,291.1771240234375,291.1499938964844,263.1499938964844,261.6020202636719,280.8802490234375,293.6573486328125,291.1832580566406,1.0,0.2584268152713775,0.741877019405365,0.741877019405365,1.0,1.0,-1.1768227815628052,0.4931031167507171,0.6837196350097656,0.2082492411136627,0.0,0.0,0.5714792013168335,48.39350509643555,33.0,72.12269592285156,-12325.58984375,189.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992126464844,307.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2109375,18000.0,0.0,0.0,0.28251913189888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829322934150696,0.5829384326934814,-6.1525515775429085e-06,0.0,0.0002867210132535,0.0,0.0,39.70556640625,0.0,0.0,0.0,0.3990682959556579,4.0,0.0,1.0
672480,293.10321044921875,297.1499938964844,293.1499938964844,0.1390596777200698,-2985.21044921875,304.147705078125,0.8101417422294617,0.2105771452188491,0.1904408037662506,293.76202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.4906066954135895,0.050000000745058,0.0489372350275516,293.052978515625,297.1499938964844,293.1499938964844,0.1188098266720771,-2047.052978515625,304.1432189941406,0.7761476635932922,0.1858024150133133,0.1306364238262176,293.1560363769531,297.1499938964844,293.1499938964844,0.3117008209228515,-5952.13525390625,304.1911926269531,0.9990000128746032,0.4696145951747894,0.3784258067607879,293.1082458496094,297.1499938964844,293.1499938964844,0.0032508235890418,-1229.7628173828125,295.5527038574219,0.4906066954135895,0.050000000745058,0.2321371734142303,291.1771240234375,291.1499938964844,263.1499938964844,261.6020202636719,280.8802490234375,293.6573486328125,291.1832580566406,1.0,0.2584268152713775,0.741877019405365,0.741877019405365,1.0,1.0,-1.1768227815628052,0.4931031167507171,0.6837196350097656,0.2082492411136627,0.0,0.0,0.5714792013168335,48.39350509643555,33.0,72.12269592285156,-12325.58984375,189.3858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5992126464844,307.5463256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.2109375,18000.0,0.0,0.0,0.28251913189888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829322934150696,0.5829384326934814,-6.1525515775429085e-06,0.0,0.0002867210132535,0.0,0.0,39.70556640625,0.0,0.0,0.0,0.3990682959556579,4.0,0.0,1.0
672540,293.1049499511719,297.1499938964844,293.1499938964844,0.1390696763992309,-2984.478271484375,304.1484069824219,0.821675181388855,0.2114103138446808,0.191087007522583,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.4973661601543426,0.050000000745058,0.0488185510039329,293.0546264648437,297.1499938964844,293.1499938964844,0.1198605448007583,-2060.93994140625,304.1437072753906,0.789884626865387,0.1879230737686157,0.132004052400589,293.109375,297.1499938964844,293.1499938964844,0.2952647507190704,-5697.81982421875,304.2042541503906,0.9990000128746032,0.4789079427719116,0.363242357969284,293.10467529296875,297.1499938964844,293.1499938964844,0.0032537765800952,-1228.6646728515625,295.6094970703125,0.4973661601543426,0.050000000745058,0.2315741777420044,291.2263488769531,291.1499938964844,263.1499938964844,261.60040283203125,280.92742919921875,293.7192077636719,291.22930908203125,1.0,0.252576619386673,0.7414267659187317,0.7414267659187317,1.0,1.0,-1.1601897478103638,0.4857382774353027,0.6744515299797058,0.204062283039093,0.0,0.0,0.5576395392417908,45.152740478515625,36.0,58.87422561645508,-12103.6806640625,177.75364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72381591796875,307.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18199.90234375,18000.0,0.0,0.0,0.2832616567611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605453848838806,0.5605514049530029,-6.023975402058568e-06,0.0,0.0002874745696317,0.0,0.0,37.00613784790039,0.0,0.0,0.0,0.3912602365016937,4.0,0.0,1.0
672600,293.1049499511719,297.1499938964844,293.1499938964844,0.1390696763992309,-2984.478271484375,304.1484069824219,0.821675181388855,0.2114103138446808,0.191087007522583,293.75506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222595214844,0.4973661601543426,0.050000000745058,0.0488185510039329,293.0546264648437,297.1499938964844,293.1499938964844,0.1198605448007583,-2060.93994140625,304.1437072753906,0.789884626865387,0.1879230737686157,0.132004052400589,293.109375,297.1499938964844,293.1499938964844,0.2952647507190704,-5697.81982421875,304.2042541503906,0.9990000128746032,0.4789079427719116,0.363242357969284,293.10467529296875,297.1499938964844,293.1499938964844,0.0032537765800952,-1228.6646728515625,295.6094970703125,0.4973661601543426,0.050000000745058,0.2315741777420044,291.2263488769531,291.1499938964844,263.1499938964844,261.60040283203125,280.92742919921875,293.7192077636719,291.22930908203125,1.0,0.252576619386673,0.7414267659187317,0.7414267659187317,1.0,1.0,-1.1601897478103638,0.4857382774353027,0.6744515299797058,0.204062283039093,0.0,0.0,0.5576395392417908,45.152740478515625,36.0,58.87422561645508,-12103.6806640625,177.75364685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72381591796875,307.5673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18199.90234375,18000.0,0.0,0.0,0.2832616567611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605453848838806,0.5605514049530029,-6.023975402058568e-06,0.0,0.0002874745696317,0.0,0.0,37.00613784790039,0.0,0.0,0.0,0.3912602365016937,4.0,0.0,1.0
672660,293.1066589355469,297.1499938964844,293.1499938964844,0.1395103931427002,-2991.89599609375,304.148193359375,0.8291553258895874,0.2122055888175964,0.1917416006326675,293.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5017166137695312,0.050000000745058,0.0487488284707069,293.0580139160156,297.1499938964844,293.1499938964844,0.1212369054555893,-2079.794677734375,304.1435241699219,0.7996361255645752,0.1896687746047973,0.1333356499671936,293.0635986328125,297.1499938964844,293.1499938964844,0.2853712141513824,-5547.18115234375,304.2023620605469,0.9990000128746032,0.4892299175262451,0.354020208120346,293.0992431640625,297.1499938964844,293.1499938964844,0.0032693173270672,-1233.8775634765625,295.64898681640625,0.5017166137695312,0.050000000745058,0.2312434464693069,291.23992919921875,291.1499938964844,263.1499938964844,261.5986633300781,280.9488525390625,293.7476806640625,291.2393493652344,1.0,0.2490821331739425,0.7412991523742676,0.7412991523742676,1.0,1.0,-1.1510214805603027,0.4817002117633819,0.6693212985992432,0.2017943710088729,0.0,0.0,0.5443941354751587,43.25935745239258,39.0,19.375099182128903,-11935.322265625,171.2572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,307.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18209.49609375,18000.0,0.0,0.0,0.2824852466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351946949958801,0.5352005362510681,-5.857831638422795e-06,0.0,0.0002866866125259,0.0,0.0,33.9864616394043,0.0,0.0,0.0,0.3823200762271881,4.0,0.0,1.0
672720,293.1066589355469,297.1499938964844,293.1499938964844,0.1395103931427002,-2991.89599609375,304.148193359375,0.8291553258895874,0.2122055888175964,0.1917416006326675,293.7471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5017166137695312,0.050000000745058,0.0487488284707069,293.0580139160156,297.1499938964844,293.1499938964844,0.1212369054555893,-2079.794677734375,304.1435241699219,0.7996361255645752,0.1896687746047973,0.1333356499671936,293.0635986328125,297.1499938964844,293.1499938964844,0.2853712141513824,-5547.18115234375,304.2023620605469,0.9990000128746032,0.4892299175262451,0.354020208120346,293.0992431640625,297.1499938964844,293.1499938964844,0.0032693173270672,-1233.8775634765625,295.64898681640625,0.5017166137695312,0.050000000745058,0.2312434464693069,291.23992919921875,291.1499938964844,263.1499938964844,261.5986633300781,280.9488525390625,293.7476806640625,291.2393493652344,1.0,0.2490821331739425,0.7412991523742676,0.7412991523742676,1.0,1.0,-1.1510214805603027,0.4817002117633819,0.6693212985992432,0.2017943710088729,0.0,0.0,0.5443941354751587,43.25935745239258,39.0,19.375099182128903,-11935.322265625,171.2572479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,307.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18209.49609375,18000.0,0.0,0.0,0.2824852466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5351946949958801,0.5352005362510681,-5.857831638422795e-06,0.0,0.0002866866125259,0.0,0.0,33.9864616394043,0.0,0.0,0.0,0.3823200762271881,4.0,0.0,1.0
672780,293.1083068847656,297.1499938964844,293.1499938964844,0.1402691006660461,-3005.27099609375,304.14752197265625,0.8333624005317688,0.2129679471254348,0.1924010962247848,293.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.5039344429969788,0.050000000745058,0.048715341836214,293.0638427734375,297.1499938964844,293.1499938964844,0.1222269982099533,-2093.537841796875,304.1440124511719,0.8046662211418152,0.1908031105995178,0.1340671777725219,293.02752685546875,297.1499938964844,293.1499938964844,0.280638724565506,-5478.17578125,304.19268798828125,0.9990000128746032,0.4987604320049286,0.3495043218135834,293.0930480957031,297.1499938964844,293.1499938964844,0.0032944837585091,-1243.8514404296875,295.6747436523437,0.5039344429969788,0.050000000745058,0.2310846000909805,291.2265930175781,291.1499938964844,263.1499938964844,261.5968017578125,280.9463806152344,293.7388916015625,291.2247314453125,1.0,0.2474873065948486,0.7411714792251587,0.7411714792251587,1.0,1.0,-1.1470377445220947,0.4799373745918274,0.6671003103256226,0.2007947266101837,0.0,0.0,0.5349521040916443,42.35597610473633,42.0,-11.51307773590088,-11847.9609375,168.30587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,307.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.626953125,18000.0,0.0,0.0,0.2804981172084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155765414237976,0.515582263469696,-5.721452907891944e-06,0.0,0.0002846699208021,0.0,0.0,31.71720314025879,0.0,0.0,0.0,0.3753609359264374,4.0,0.0,1.0
672840,293.1083068847656,297.1499938964844,293.1499938964844,0.1402691006660461,-3005.27099609375,304.14752197265625,0.8333624005317688,0.2129679471254348,0.1924010962247848,293.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.5039344429969788,0.050000000745058,0.048715341836214,293.0638427734375,297.1499938964844,293.1499938964844,0.1222269982099533,-2093.537841796875,304.1440124511719,0.8046662211418152,0.1908031105995178,0.1340671777725219,293.02752685546875,297.1499938964844,293.1499938964844,0.280638724565506,-5478.17578125,304.19268798828125,0.9990000128746032,0.4987604320049286,0.3495043218135834,293.0930480957031,297.1499938964844,293.1499938964844,0.0032944837585091,-1243.8514404296875,295.6747436523437,0.5039344429969788,0.050000000745058,0.2310846000909805,291.2265930175781,291.1499938964844,263.1499938964844,261.5968017578125,280.9463806152344,293.7388916015625,291.2247314453125,1.0,0.2474873065948486,0.7411714792251587,0.7411714792251587,1.0,1.0,-1.1470377445220947,0.4799373745918274,0.6671003103256226,0.2007947266101837,0.0,0.0,0.5349521040916443,42.35597610473633,42.0,-11.51307773590088,-11847.9609375,168.30587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700134277344,307.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.626953125,18000.0,0.0,0.0,0.2804981172084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155765414237976,0.515582263469696,-5.721452907891944e-06,0.0,0.0002846699208021,0.0,0.0,31.71720314025879,0.0,0.0,0.0,0.3753609359264374,4.0,0.0,1.0
672900,293.109130859375,297.1499938964844,293.1499938964844,0.1406778842210769,-3012.4892578125,304.1472473144531,0.8344831466674805,0.2133353054523468,0.1927283406257629,293.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.5043895840644836,0.050000000745058,0.0487086325883865,293.0648803710937,297.1499938964844,293.1499938964844,0.1229460909962654,-2103.5693359375,304.143798828125,0.8065032958984375,0.1916934698820114,0.134614884853363,293.01434326171875,297.1499938964844,293.1499938964844,0.2796539962291717,-5465.302734375,304.18670654296875,0.9990000128746032,0.5029017329216003,0.3485932648181915,293.0899963378906,297.1499938964844,293.1499938964844,0.0033087455667555,-1249.5726318359375,295.6866149902344,0.5043895840644836,0.050000000745058,0.2310527861118316,291.21734619140625,291.1499938964844,263.1499938964844,261.5958251953125,280.9440002441406,293.7342529296875,291.2152099609375,1.0,0.2472852915525436,0.741107702255249,0.741107702255249,1.0,1.0,-1.146947145462036,0.4798884093761444,0.6670587658882141,0.2007578313350677,0.0,0.0,0.5313840508460999,42.18474197387695,42.0,-19.6668643951416,-11829.7568359375,167.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,307.7251892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18130.087890625,18000.0,0.0,0.0,0.2791990339756012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5082120299339294,0.5082176923751831,-5.67009010410402e-06,0.0,0.0002833515172824,0.0,0.0,30.88834381103516,0.0,0.0,0.0,0.3727492988109588,4.0,0.0,1.0
672960,293.1099548339844,297.1499938964844,293.1499938964844,0.1411015838384628,-3019.9755859375,304.14697265625,0.8350152969360352,0.2136936485767364,0.1930527836084365,293.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2092590332031,0.5044524073600769,0.050000000745058,0.0487077049911022,293.0653381347656,297.1499938964844,293.1499938964844,0.1238015592098236,-2115.499267578125,304.14337158203125,0.8079239726066589,0.1926834881305694,0.1352718323469162,293.0038757324219,297.1499938964844,293.1499938964844,0.27948197722435,-5465.1201171875,304.18035888671875,0.9990000128746032,0.5066774487495422,0.3484677970409393,293.0870666503906,297.1499938964844,293.1499938964844,0.003323703771457,-1255.6131591796875,295.69793701171875,0.5044524073600769,0.050000000745058,0.2310483902692794,291.2068176269531,291.1499938964844,263.1499938964844,261.5948181152344,280.9412841796875,293.7295227050781,291.2044372558594,1.0,0.2474297285079956,0.7409775257110596,0.7409775257110596,1.0,1.0,-1.1479673385620115,0.4803148508071899,0.667652428150177,0.2009814828634262,0.0,0.0,0.5286433100700378,42.175235748291016,45.0,-25.52001953125,-11824.755859375,168.22853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891906738281,307.7664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.69140625,18000.0,0.0,0.0,0.2777745723724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5023002028465271,0.5023058652877808,-5.6284716265508905e-06,0.0,0.0002819059009198,0.0,0.0,30.230531692504883,0.0,0.0,0.0,0.3706571757793426,4.0,0.0,1.0
673020,293.1115417480469,297.1499938964844,293.1499938964844,0.1419722437858581,-3035.34765625,304.14654541015625,0.834479033946991,0.2143852859735489,0.1936932951211929,293.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5035171508789062,0.050000000745058,0.0487215146422386,293.0658264160156,297.1499938964844,293.1499938964844,0.1256741136312484,-2141.548583984375,304.1424560546875,0.8093063235282898,0.1947267353534698,0.1367008686065673,292.9898986816406,297.1499938964844,293.1499938964844,0.2813309133052826,-5498.822265625,304.1671447753906,0.9990000128746032,0.5132324695587158,0.3503441512584686,293.08172607421875,297.1499938964844,293.1499938964844,0.0033552790991961,-1268.4122314453125,295.7193298339844,0.5035171508789062,0.050000000745058,0.2311138808727264,291.1835632324219,291.1499938964844,263.1499938964844,261.5927429199219,280.9331970214844,293.7181091308594,291.1810302734375,1.0,0.2486275285482406,0.7407172322273254,0.7407172322273254,1.0,1.0,-1.1527974605560305,0.4823878407478332,0.670409619808197,0.2021073549985885,0.0,0.0,0.5257095694541931,42.59151458740234,48.0,-31.623109817504883,-11851.3486328125,170.48008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,307.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.72265625,18000.0,0.0,0.0,0.2747792601585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950246512889862,0.4950302243232727,-5.573681846726686e-06,0.0,0.0002788660349324,0.0,0.0,29.416322708129883,0.0,0.0,0.0,0.3680431544780731,4.0,0.0,1.0
673080,293.1115417480469,297.1499938964844,293.1499938964844,0.1419722437858581,-3035.34765625,304.14654541015625,0.834479033946991,0.2143852859735489,0.1936932951211929,293.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5035171508789062,0.050000000745058,0.0487215146422386,293.0658264160156,297.1499938964844,293.1499938964844,0.1256741136312484,-2141.548583984375,304.1424560546875,0.8093063235282898,0.1947267353534698,0.1367008686065673,292.9898986816406,297.1499938964844,293.1499938964844,0.2813309133052826,-5498.822265625,304.1671447753906,0.9990000128746032,0.5132324695587158,0.3503441512584686,293.08172607421875,297.1499938964844,293.1499938964844,0.0033552790991961,-1268.4122314453125,295.7193298339844,0.5035171508789062,0.050000000745058,0.2311138808727264,291.1835632324219,291.1499938964844,263.1499938964844,261.5927429199219,280.9331970214844,293.7181091308594,291.1810302734375,1.0,0.2486275285482406,0.7407172322273254,0.7407172322273254,1.0,1.0,-1.1527974605560305,0.4823878407478332,0.670409619808197,0.2021073549985885,0.0,0.0,0.5257095694541931,42.59151458740234,48.0,-31.623109817504883,-11851.3486328125,170.48008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,307.8378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.72265625,18000.0,0.0,0.0,0.2747792601585388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950246512889862,0.4950302243232727,-5.573681846726686e-06,0.0,0.0002788660349324,0.0,0.0,29.416322708129883,0.0,0.0,0.0,0.3680431544780731,4.0,0.0,1.0
673140,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.8321389555931091,0.0,0.1943245977163314,293.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.5014034509658813,0.0,0.0487536266446113,293.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1419372558594,0.8086410164833069,0.0,0.1380452066659927,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.154052734375,0.9990000128746032,0.0,0.3546676635742187,293.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7383728027344,0.5014034509658813,0.0,0.2312662154436111,291.1571350097656,294.1499938964844,263.1499938964844,261.5905456542969,280.9071044921875,293.67877197265625,291.1542358398437,0.0,0.0,0.7404569387435913,0.7404569387435913,1.0,1.0,-1.1605786085128784,0.4857559502124786,0.6748226881027222,0.2039524465799331,0.0,0.0,0.0,43.51276016235352,60.0,-36.714134216308594,-11925.31640625,174.63571166992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535339355469,307.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938932657241821,0.4938988089561462,-5.555384177569067e-06,0.0,0.0,0.0,0.0,29.24709892272949,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.8321389555931091,0.0,0.1943245977163314,293.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.5014034509658813,0.0,0.0487536266446113,293.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1419372558594,0.8086410164833069,0.0,0.1380452066659927,292.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.154052734375,0.9990000128746032,0.0,0.3546676635742187,293.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.7383728027344,0.5014034509658813,0.0,0.2312662154436111,291.1571350097656,294.1499938964844,263.1499938964844,261.5905456542969,280.9071044921875,293.67877197265625,291.1542358398437,0.0,0.0,0.7404569387435913,0.7404569387435913,1.0,1.0,-1.1605786085128784,0.4857559502124786,0.6748226881027222,0.2039524465799331,0.0,0.0,0.0,43.51276016235352,60.0,-36.714134216308594,-11925.31640625,174.63571166992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6535339355469,307.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4938932657241821,0.4938988089561462,-5.555384177569067e-06,0.0,0.0,0.0,0.0,29.24709892272949,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720397949219,0.0,0.0,0.0007990506128408,293.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0002703586942516,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0520935058594,0.0,0.0,0.0005737748579122,292.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,0.0018891602521762,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58770751953125,0.0,0.0,0.0012824652949348,291.1737060546875,294.1499938964844,263.1513671875,261.58953857421875,279.3590087890625,289.6260681152344,291.1805419921875,0.0,0.0,0.4442741572856903,0.4442741572856903,1.0,1.0,-0.0046402756124734,0.0038504055701196,0.0007898701587691,-0.0116284498944878,0.0,0.0,0.0,-0.0257005654275417,60.0,-79.62684631347656,-0.0,-2.2763406377634965e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.815921396564597e-18,-8.818723884479925e-18,2.8023217118032586e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8720397949219,0.0,0.0,0.0007990506128408,293.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0002703586942516,292.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0520935058594,0.0,0.0,0.0005737748579122,292.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,0.0018891602521762,293.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58770751953125,0.0,0.0,0.0012824652949348,291.1737060546875,294.1499938964844,263.1513671875,261.58953857421875,279.3590087890625,289.6260681152344,291.1805419921875,0.0,0.0,0.4442741572856903,0.4442741572856903,1.0,1.0,-0.0046402756124734,0.0038504055701196,0.0007898701587691,-0.0116284498944878,0.0,0.0,0.0,-0.0257005654275417,60.0,-79.62684631347656,-0.0,-2.2763406377634965e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.815921396564597e-18,-8.818723884479925e-18,2.8023217118032586e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8207397460937,0.0,0.0,0.0001152211698354,293.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001041432333295,292.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0005187988281,0.0,0.0,8.818081550998613e-05,292.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069274902344,0.0,0.0,0.0001528708817204,292.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5655822753906,0.0,0.0,0.0004940106882713,291.1740417480469,294.1499938964844,263.1530456542969,261.5899353027344,279.0256042480469,286.7526550292969,291.17974853515625,0.0,0.0,0.296182781457901,0.296182781457901,1.0,1.0,-0.0011393085587769,0.0013296627439558,-0.0001903541415231,-0.0136184068396687,0.0,0.0,0.0,-0.0080840121954679,60.0,-59.404415130615234,-0.0,-8.944694940282717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.859729653246372e-20,-2.062602968617104e-20,2.0287337595525008e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8028869628906,0.0,0.0,9.45219217101112e-05,293.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.91138003882952e-05,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9815673828125,0.0,0.0,7.348184590227902e-05,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935913085937,0.0,0.0,0.0001003094439511,292.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.550537109375,0.0,0.0,0.0004701532016042,291.1741943359375,294.1499938964844,263.1553955078125,261.5909118652344,278.87762451171875,283.99725341796875,291.17889404296875,0.0,0.0,0.1480913907289505,0.1480913907289505,1.0,1.0,-0.0010250665945932,0.0003891725500579,0.0006358940154314,-0.0145544232800602,0.0,0.0,0.0,-0.0078074005432426,60.0,-34.48287582397461,-0.0,-6.888635084578709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.215135059147807e-21,-7.810530149409788e-21,2.595395494158765e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865600585937,0.0,0.0,9.403366857441142e-05,293.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.900826262310149e-05,292.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.964111328125,0.0,0.0,7.313621608773246e-05,292.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,9.904558100970462e-05,292.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5357971191406,0.0,0.0,0.0004696525866165,291.17431640625,294.1499938964844,263.1583251953125,261.5924377441406,278.73736572265625,281.5541381835937,291.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016675805673,1.944876792947525e-08,0.0010016481392085,-0.0149698313325643,0.0,0.0,0.0,-0.0078240921720862,60.0,-24.77202415466309,-0.0,-6.844225453050967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.916955835368047e-21,-7.505268191635043e-21,2.5883121543186037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.77032470703125,0.0,0.0,9.402824071003124e-05,293.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,9.901512385113163e-05,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.94677734375,0.0,0.0,7.313303649425507e-05,291.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710693359375,0.0,0.0,9.90167900454253e-05,292.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5211181640625,0.0,0.0,0.000469685124699,291.1744689941406,294.1499938964844,263.1618957519531,261.59454345703125,278.5985412597656,279.39312744140625,291.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019204346463,6.088436865780977e-09,0.0010019143810495,-0.0150030273944139,0.0,0.0,0.0,-0.0078311236575245,60.0,-21.19812393188477,-0.0,-6.844252453674926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915156879094458e-21,-7.507061493353664e-21,2.5919046142592057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7381896972656,0.0,0.0,9.405121090821922e-05,293.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.903954924084246e-05,292.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.91241455078125,0.0,0.0,7.315092807402834e-05,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,9.904057515086606e-05,292.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920959472656,0.0,0.0,0.000469800987048,291.1747436523437,294.1499938964844,263.1707458496094,261.60028076171875,278.3246154785156,275.7919921875,291.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43725204467773,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.91512456735178e-21,-7.50709138171564e-21,2.591967016312253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7381896972656,0.0,0.0,9.405121090821922e-05,293.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,9.903954924084246e-05,292.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.91241455078125,0.0,0.0,7.315092807402834e-05,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,9.904057515086606e-05,292.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4920959472656,0.0,0.0,0.000469800987048,291.1747436523437,294.1499938964844,263.1707458496094,261.60028076171875,278.3246154785156,275.7919921875,291.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.43725204467773,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.91512456735178e-21,-7.50709138171564e-21,2.591967016312253e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7064208984375,0.0,0.0,9.407827747054398e-05,293.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.906806371873245e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,7.317197741940618e-05,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,9.906907507684082e-05,292.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46337890625,0.0,0.0,0.000469936261652,291.17498779296875,294.1499938964844,263.18182373046875,261.6080322265625,278.0556335449219,272.9776916503906,291.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20694351196289,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7064208984375,0.0,0.0,9.407827747054398e-05,293.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,9.906806371873245e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,7.317197741940618e-05,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92694091796875,0.0,0.0,9.906907507684082e-05,292.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46337890625,0.0,0.0,0.000469936261652,291.17498779296875,294.1499938964844,263.18182373046875,261.6080322265625,278.0556335449219,272.9776916503906,291.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20694351196289,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.675048828125,0.0,0.0,9.410893835593016e-05,293.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.91003616945818e-05,291.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.844970703125,0.0,0.0,7.319582073250785e-05,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,9.910135850077496e-05,292.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4350280761719,0.0,0.0,0.0004700894351117,291.1752624511719,294.1499938964844,263.1949462890625,261.6176147460937,277.7915954589844,270.7810363769531,291.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.173728942871094,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.675048828125,0.0,0.0,9.410893835593016e-05,293.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.91003616945818e-05,291.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.844970703125,0.0,0.0,7.319582073250785e-05,291.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053039550781,0.0,0.0,9.910135850077496e-05,292.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4350280761719,0.0,0.0,0.0004700894351117,291.1752624511719,294.1499938964844,263.1949462890625,261.6176147460937,277.7915954589844,270.7810363769531,291.1681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.173728942871094,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64404296875,0.0,0.0,9.41429316299036e-05,293.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.91361666820012e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118591308594,0.0,0.0,7.32222615624778e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8838806152344,0.0,0.0,9.913715621223672e-05,292.5,303.1499938964844,285.1499938964844,0.0,-0.0,293.40704345703125,0.0,0.0,0.0004702592850662,291.1755065917969,294.1499938964844,263.2099914550781,261.6289367675781,277.53240966796875,269.0699462890625,291.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16450881958008,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64404296875,0.0,0.0,9.41429316299036e-05,293.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.91361666820012e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118591308594,0.0,0.0,7.32222615624778e-05,291.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8838806152344,0.0,0.0,9.913715621223672e-05,292.5,303.1499938964844,285.1499938964844,0.0,-0.0,293.40704345703125,0.0,0.0,0.0004702592850662,291.1755065917969,294.1499938964844,263.2099914550781,261.6289367675781,277.53240966796875,269.0699462890625,291.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16450881958008,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
