time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6286926269531,0.0,0.0,9.416109242010862e-05,293.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,9.91553024505265e-05,291.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7954406738281,0.0,0.0,7.323639147216454e-05,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.873291015625,0.0,0.0,9.915628470480442e-05,292.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3931579589844,0.0,0.0,0.0004703500599134,291.1756286621094,294.1499938964844,263.2181701660156,261.6352233886719,277.40460205078125,268.3627319335937,291.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.16090202331543,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6134033203125,0.0,0.0,9.417998808203264e-05,293.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.91752021946013e-05,291.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7791442871094,0.0,0.0,7.325108890654519e-05,291.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.0,0.0,9.91761771729216e-05,292.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3793640136719,0.0,0.0,0.0004704444727394,291.1757202148437,294.1499938964844,263.226806640625,261.641845703125,277.27801513671875,267.739501953125,291.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.157251358032227,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831298828125,0.0,0.0,9.42198239499703e-05,293.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.921716264216228e-05,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,7.328206993406639e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,9.921812306856737e-05,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0004706434847321,291.1759338378906,294.1499938964844,263.2452392578125,261.6562194824219,277.0283508300781,266.70782470703125,291.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.149385452270508,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5831298828125,0.0,0.0,9.42198239499703e-05,293.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.921716264216228e-05,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,7.328206993406639e-05,291.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,9.921812306856737e-05,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520202636719,0.0,0.0,0.0004706434847321,291.1759338378906,294.1499938964844,263.2452392578125,261.6562194824219,277.0283508300781,266.70782470703125,291.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.149385452270508,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55322265625,0.0,0.0,9.426211181562394e-05,293.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.926169877871872e-05,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71484375,0.0,0.0,7.33149572624825e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211975097656,0.0,0.0,9.926265192916615e-05,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,0.0004708547785412,291.1761474609375,294.1499938964844,263.26513671875,261.67193603515625,276.7833557128906,265.9105224609375,291.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14061546325684,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.55322265625,0.0,0.0,9.426211181562394e-05,293.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.926169877871872e-05,291.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.71484375,0.0,0.0,7.33149572624825e-05,291.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211975097656,0.0,0.0,9.926265192916615e-05,292.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,0.0004708547785412,291.1761474609375,294.1499938964844,263.26513671875,261.67193603515625,276.7833557128906,265.9105224609375,291.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.14061546325684,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.523681640625,0.0,0.0,9.430650243302809e-05,293.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.930846135830508e-05,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6832580566406,0.0,0.0,7.334948895731941e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80078125,0.0,0.0,9.93093999568373e-05,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0004710765788331,291.1763610839844,294.1499938964844,263.2864074707031,261.6888122558594,276.54296875,265.2970275878906,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.130949020385746,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.523681640625,0.0,0.0,9.430650243302809e-05,293.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.930846135830508e-05,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6832580566406,0.0,0.0,7.334948895731941e-05,291.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80078125,0.0,0.0,9.93093999568373e-05,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,0.0004710765788331,291.1763610839844,294.1499938964844,263.2864074707031,261.6888122558594,276.54296875,265.2970275878906,291.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.130949020385746,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944763183594,0.0,0.0,9.4352632004302e-05,293.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.935705020325258e-05,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,7.338536670431495e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,9.93579815258272e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0004713070520665,291.176513671875,294.1499938964844,263.308837890625,261.7067565917969,276.3071594238281,264.8275756835937,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12042617797852,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944763183594,0.0,0.0,9.4352632004302e-05,293.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.935705020325258e-05,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520690917969,0.0,0.0,7.338536670431495e-05,291.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7806091308594,0.0,0.0,9.93579815258272e-05,292.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718811035156,0.0,0.0,0.0004713070520665,291.176513671875,294.1499938964844,263.308837890625,261.7067565917969,276.3071594238281,264.8275756835937,291.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12042617797852,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,9.43762279348448e-05,293.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.938189759850502e-05,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6365966796875,0.0,0.0,7.340371666941792e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7705993652344,0.0,0.0,9.938282164512202e-05,292.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0004714249225798,291.1766052246094,294.1499938964844,263.3204650878906,261.7160949707031,276.1909484863281,264.6367492675781,291.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.114856719970703,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656066894531,0.0,0.0,9.440010035177691e-05,293.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.940704330801964e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212158203125,0.0,0.0,7.342228491324931e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,9.940796007867904e-05,292.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0004715442191809,291.1766967773437,294.1499938964844,263.3323059082031,261.72564697265625,276.0758361816406,264.470703125,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10909080505371,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43707275390625,0.0,0.0,9.444848546991123e-05,292.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.945800411514938e-05,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907592773437,0.0,0.0,7.345992344198748e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409362792969,0.0,0.0,9.945891360985117e-05,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.0004717859555967,291.17681884765625,294.1499938964844,263.356689453125,261.7453308105469,275.84893798828125,264.2015380859375,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09697914123535,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43707275390625,0.0,0.0,9.444848546991123e-05,292.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.945800411514938e-05,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907592773437,0.0,0.0,7.345992344198748e-05,291.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7409362792969,0.0,0.0,9.945891360985117e-05,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22003173828125,0.0,0.0,0.0004717859555967,291.17681884765625,294.1499938964844,263.356689453125,261.7453308105469,275.84893798828125,264.2015380859375,291.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09697914123535,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,9.449735807720572e-05,292.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.950948151526973e-05,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,7.349793304456398e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,9.951037645805628e-05,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004720301367342,291.17694091796875,294.1499938964844,263.3818054199219,261.76568603515625,275.6264343261719,264.0009460449219,291.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08412170410156,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,9.449735807720572e-05,292.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.950948151526973e-05,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,7.349793304456398e-05,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7214660644531,0.0,0.0,9.951037645805628e-05,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004720301367342,291.17694091796875,294.1499938964844,263.3818054199219,261.76568603515625,275.6264343261719,264.0009460449219,291.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08412170410156,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,9.454627434024589e-05,292.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.956099529517816e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,7.353597902692854e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,9.956188296200708e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004722745215985,291.1770324707031,294.1499938964844,263.4075622558594,261.7865600585937,275.4082336425781,263.853515625,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.070554733276367,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3809814453125,0.0,0.0,9.454627434024589e-05,292.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.956099529517816e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,7.353597902692854e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,9.956188296200708e-05,292.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,0.0004722745215985,291.1770324707031,294.1499938964844,263.4075622558594,261.7865600585937,275.4082336425781,263.853515625,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.070554733276367,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,9.459479042561723e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.961209434550256e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014038085937,0.0,0.0,7.35737121431157e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,9.961297473637389e-05,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0004725168982986,291.1771240234375,294.1499938964844,263.4337463378906,261.8078308105469,275.1942749023437,263.74737548828125,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.056304931640625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,9.459479042561723e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.961209434550256e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014038085937,0.0,0.0,7.35737121431157e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6831359863281,0.0,0.0,9.961297473637389e-05,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0004725168982986,291.1771240234375,294.1499938964844,263.4337463378906,261.8078308105469,275.1942749023437,263.74737548828125,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.056304931640625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397827148437,0.0,0.0,9.461876470595598e-05,292.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.963734191842376e-05,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.48681640625,0.0,0.0,7.359235314652324e-05,291.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736755371094,0.0,0.0,9.963821503333747e-05,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321105957031,0.0,0.0,0.0004726366605609,291.1771545410156,294.1499938964844,263.44696044921875,261.818603515625,275.0888671875,263.7068176269531,291.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.048933029174805,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262023925781,0.0,0.0,9.4642469775863e-05,292.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.966232028091326e-05,291.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4723205566406,0.0,0.0,7.361079769907519e-05,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.664306640625,0.0,0.0,9.966318611986936e-05,292.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0004727551422547,291.1771850585937,294.1499938964844,263.46026611328125,261.82940673828125,274.9844970703125,263.6731872558594,291.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.041400909423828,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,9.46888976613991e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.971121471608058e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,7.364690827671438e-05,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,9.971207327907904e-05,292.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0004729870997834,291.1771850585937,294.1499938964844,263.4869384765625,261.8511047363281,274.7788391113281,263.6235046386719,291.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02587509155273,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992553710937,0.0,0.0,9.46888976613991e-05,292.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,9.971121471608058e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44354248046875,0.0,0.0,7.364690827671438e-05,291.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456604003906,0.0,0.0,9.971207327907904e-05,292.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0004729870997834,291.1771850585937,294.1499938964844,263.4869384765625,261.8511047363281,274.7788391113281,263.6235046386719,291.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02587509155273,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,9.473366662859915e-05,292.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.97583701973781e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,7.368173100985587e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6272277832031,0.0,0.0,9.975921420846134e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,0.0004732107627205,291.1771850585937,294.1499938964844,263.5136413574219,261.8728332519531,274.5772399902344,263.5926513671875,291.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0097599029541,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27264404296875,0.0,0.0,9.473366662859915e-05,292.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.97583701973781e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41510009765625,0.0,0.0,7.368173100985587e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6272277832031,0.0,0.0,9.975921420846134e-05,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,0.0004732107627205,291.1771850585937,294.1499938964844,263.5136413574219,261.8728332519531,274.5772399902344,263.5926513671875,291.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0097599029541,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.477640560362488e-05,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.980338654713704e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,7.371496758423746e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090087890625,0.0,0.0,9.980422328226268e-05,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0004734242975246,291.1771545410156,294.1499938964844,263.54022216796875,261.8944091796875,274.379638671875,263.576171875,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99309539794922,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.477640560362488e-05,292.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.980338654713704e-05,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869934082031,0.0,0.0,7.371496758423746e-05,291.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090087890625,0.0,0.0,9.980422328226268e-05,292.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.047607421875,0.0,0.0,0.0004734242975246,291.1771545410156,294.1499938964844,263.54022216796875,261.8944091796875,274.379638671875,263.576171875,291.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99309539794922,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,9.481681627221406e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.984595089918002e-05,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35919189453125,0.0,0.0,7.374639972113073e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,9.984677308239044e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0004736261907964,291.1770935058594,294.1499938964844,263.5665283203125,261.915771484375,274.1859436035156,263.57049560546875,291.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97592544555664,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.22027587890625,0.0,0.0,9.481681627221406e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.984595089918002e-05,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35919189453125,0.0,0.0,7.374639972113073e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,9.984677308239044e-05,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0004736261907964,291.1770935058594,294.1499938964844,263.5665283203125,261.915771484375,274.1859436035156,263.57049560546875,291.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97592544555664,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.483614121563733e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.98663017526269e-05,291.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454284667969,0.0,0.0,7.376143184956163e-05,291.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58203125,0.0,0.0,9.98671239358373e-05,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01239013671875,0.0,0.0,0.0004737227573059,291.1770324707031,294.1499938964844,263.5795593261719,261.9263000488281,274.090576171875,263.5709228515625,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.967174530029297,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,9.485489863436668e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.988606325350702e-05,291.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,7.377602014457807e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5731506347656,0.0,0.0,9.98868781607598e-05,292.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00079345703125,0.0,0.0,0.00047381647164,291.1769714355469,294.1499938964844,263.5924377441406,261.9367370605469,273.99615478515625,263.5730285644531,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.95833396911621,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.48907545534894e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.992382547352464e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,7.380390889011323e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555114746094,0.0,0.0,9.99246258288622e-05,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0004739956057164,291.1768493652344,294.1499938964844,263.6177673339844,261.9571838378906,273.8100891113281,263.5815124511719,291.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94045066833496,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690673828125,0.0,0.0,9.48907545534894e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.992382547352464e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,7.380390889011323e-05,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555114746094,0.0,0.0,9.99246258288622e-05,292.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0004739956057164,291.1768493652344,294.1499938964844,263.6177673339844,261.9571838378906,273.8100891113281,263.5815124511719,291.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.94045066833496,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.492443496128544e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.995929576689376e-05,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,7.38301023375243e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,9.996008884627372e-05,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0004741638549603,291.1766662597656,294.1499938964844,263.6424255371094,261.9769897460937,273.6277770996094,263.5943298339844,291.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.922399520874023,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,9.492443496128544e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.995929576689376e-05,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,7.38301023375243e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,9.996008884627372e-05,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9550170898437,0.0,0.0,0.0004741638549603,291.1766662597656,294.1499938964844,263.6424255371094,261.9769897460937,273.6277770996094,263.5943298339844,291.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.922399520874023,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,9.495595440967008e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.99924959614873e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.385461503872648e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,9.999328176490964e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324951171875,0.0,0.0,0.0004743213648907,291.17645263671875,294.1499938964844,263.6662292480469,261.9960327148437,273.4490966796875,263.6101989746094,290.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90429878234864,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,9.495595440967008e-05,292.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.99924959614873e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.385461503872648e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207824707031,0.0,0.0,9.999328176490964e-05,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324951171875,0.0,0.0,0.0004743213648907,291.17645263671875,294.1499938964844,263.6662292480469,261.9960327148437,273.4490966796875,263.6101989746094,290.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90429878234864,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,9.498531289864331e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001000234187813,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,7.38774542696774e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,0.0001000241973088,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91021728515625,0.0,0.0,0.0004744680481962,291.1761779785156,294.1499938964844,263.68902587890625,262.01416015625,273.2739562988281,263.62811279296875,290.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.886266708374023,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
