time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,9.498531289864331e-05,292.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001000234187813,291.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.22479248046875,0.0,0.0,7.38774542696774e-05,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.503662109375,0.0,0.0,0.0001000241973088,292.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.91021728515625,0.0,0.0,0.0004744680481962,291.1761779785156,294.1499938964844,263.68902587890625,262.01416015625,273.2739562988281,263.62811279296875,290.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.886266708374023,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821838378906,0.0,0.0,9.499917359789832e-05,292.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001000380289042,291.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117614746094,0.0,0.0,7.388823723886162e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,0.0001000388001557,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,0.0004745373444166,291.176025390625,294.1499938964844,263.70001220703125,262.0228576660156,273.1877136230469,263.6375732421875,290.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.87731170654297,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.501250315224752e-05,292.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001000520642264,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,7.389860547846183e-05,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4867553710937,0.0,0.0,0.0001000528354779,292.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88818359375,0.0,0.0,0.0004746039339806,291.1758728027344,294.1499938964844,263.710693359375,262.0312805175781,273.1023254394531,263.647216796875,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.8684139251709,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,9.5037576102186e-05,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001000784759526,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,7.391810504486784e-05,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001000792326522,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86639404296875,0.0,0.0,0.0004747291968669,291.175537109375,294.1499938964844,263.7310485839844,262.0472106933594,272.9341125488281,263.6669006347656,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.850854873657227,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04595947265625,0.0,0.0,9.5037576102186e-05,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001000784759526,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,7.391810504486784e-05,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001000792326522,292.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86639404296875,0.0,0.0,0.0004747291968669,291.175537109375,294.1499938964844,263.7310485839844,262.0472106933594,272.9341125488281,263.6669006347656,290.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344341579340606e-09,0.0010126517154276,-0.0182927325367927,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.850854873657227,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,9.506063361186534e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.000100102770375,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.39360402803868e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45343017578125,0.0,0.0,0.0001001035197987,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448181152344,0.0,0.0,0.0004748444480355,291.1751403808594,294.1499938964844,263.75,262.0618896484375,272.7691955566406,263.6866760253906,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83370780944824,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,9.506063361186534e-05,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.000100102770375,291.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.39360402803868e-05,291.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45343017578125,0.0,0.0,0.0001001035197987,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448181152344,0.0,0.0,0.0004748444480355,291.1751403808594,294.1499938964844,263.75,262.0618896484375,272.7691955566406,263.6866760253906,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83370780944824,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,9.508167568128556e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001001249329419,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,7.39524039090611e-05,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4370422363281,0.0,0.0,0.0001001256678136,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0004749495710711,291.1747131347656,294.1499938964844,263.7681579589844,262.0757751464844,272.6075744628906,263.7061462402344,290.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.816898345947266,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,9.508167568128556e-05,292.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001001249329419,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,7.39524039090611e-05,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4370422363281,0.0,0.0,0.0001001256678136,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0004749495710711,291.1747131347656,294.1499938964844,263.7681579589844,262.0757751464844,272.6075744628906,263.7061462402344,290.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.816898345947266,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9752502441406,0.0,0.0,9.51010806602426e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001001453711069,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,7.396749424515292e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0001001460987026,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,0.0004750465450342,291.1741943359375,294.1499938964844,263.7862548828125,262.0895690917969,272.4491271972656,263.7253112792969,290.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79988670349121,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9752502441406,0.0,0.0,9.51010806602426e-05,292.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001001453711069,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,7.396749424515292e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4207763671875,0.0,0.0,0.0001001460987026,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,0.0004750465450342,291.1741943359375,294.1499938964844,263.7862548828125,262.0895690917969,272.4491271972656,263.7253112792969,290.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.423266445982791e-09,0.0010133266914635,-0.0184994488954544,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79988670349121,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96368408203125,0.0,0.0,9.51104229898192e-05,292.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001001552227535,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,7.397476292680949e-05,291.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127197265625,0.0,0.0,0.0001001559430733,292.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919006347656,0.0,0.0,0.0004750932566821,291.1739501953125,294.1499938964844,263.7953186035156,262.0964050292969,272.37109375,263.7348022460937,290.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.7912712097168,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,9.511971438769252e-05,292.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001001650016405,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,7.398198795272037e-05,291.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046936035156,0.0,0.0,0.0001001657219603,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.0004751396481879,291.1736755371094,294.1499938964844,263.8043212890625,262.1032409667969,272.2938537597656,263.7442626953125,290.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78260803222656,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.513846453046426e-05,292.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001001847558654,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,7.39965689717792e-05,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,0.0001001854689093,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,0.0004752333625219,291.1730651855469,294.1499938964844,263.82232666015625,262.1167907714844,272.1416320800781,263.76300048828125,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.76523399353028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.513846453046426e-05,292.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001001847558654,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487060546875,0.0,0.0,7.39965689717792e-05,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,0.0001001854689093,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76080322265625,0.0,0.0,0.0004752333625219,291.1730651855469,294.1499938964844,263.82232666015625,262.1167907714844,272.1416320800781,263.76300048828125,290.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.76523399353028,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,9.515800775261596e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001002053468255,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,7.401177572319284e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001002060453174,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403259277344,0.0,0.0,0.0004753310349769,291.17242431640625,294.1499938964844,263.8402404785156,262.1302185058594,271.992431640625,263.7815856933594,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.747913360595703,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067687988281,0.0,0.0,9.515800775261596e-05,292.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001002053468255,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,7.401177572319284e-05,291.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729858398437,0.0,0.0,0.0001002060453174,292.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403259277344,0.0,0.0,0.0004753310349769,291.17242431640625,294.1499938964844,263.8402404785156,262.1302185058594,271.992431640625,263.7815856933594,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.747913360595703,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,9.517887519905344e-05,292.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001002273274934,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,7.402800110867247e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,0.0001002280187094,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200927734375,0.0,0.0,0.0004754352848976,291.1717224121094,294.1499938964844,263.85809326171875,262.1435546875,271.8462219238281,263.800048828125,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73078346252441,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843994140625,0.0,0.0,9.517887519905344e-05,292.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001002273274934,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0007629394531,0.0,0.0,7.402800110867247e-05,291.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573608398437,0.0,0.0,0.0001002280187094,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200927734375,0.0,0.0,0.0004754352848976,291.1717224121094,294.1499938964844,263.85809326171875,262.1435546875,271.8462219238281,263.800048828125,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73078346252441,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,9.520136518403888e-05,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001002510180114,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,7.404549251077697e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418884277344,0.0,0.0,0.0001002517019514,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,0.000475547654787,291.1709289550781,294.1499938964844,263.8758850097656,262.1567687988281,271.7029113769531,263.8183898925781,290.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.713930130004883,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,9.520136518403888e-05,292.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001002510180114,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,7.404549251077697e-05,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3418884277344,0.0,0.0,0.0001002517019514,292.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70001220703125,0.0,0.0,0.000475547654787,291.1709289550781,294.1499938964844,263.8758850097656,262.1567687988281,271.7029113769531,263.8183898925781,290.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.713930130004883,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8512878417969,0.0,0.0,9.521325409878044e-05,292.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001002635399345,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654541015625,0.0,0.0,7.40547402529046e-05,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341979980469,0.0,0.0,0.0001002642165985,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6900634765625,0.0,0.0,0.000475607055705,291.1705322265625,294.1499938964844,263.8847351074219,262.163330078125,271.6323547363281,263.8275451660156,290.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.70562744140625,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403625488281,0.0,0.0,9.522556501906364e-05,292.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0001002765129669,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95379638671875,0.0,0.0,7.406432268908247e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,0.000100277189631,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68017578125,0.0,0.0,0.0004756686103064,291.17010498046875,294.1499938964844,263.8935852050781,262.1698913574219,271.5625305175781,263.8366394042969,290.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.69740867614746,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,9.525140194455162e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001003037250484,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306945800781,0.0,0.0,7.408441160805523e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,0.0001003043871605,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604919433594,0.0,0.0,0.0004757976566907,291.1692199707031,294.1499938964844,263.91119384765625,262.1828918457031,271.4248962402344,263.85479736328125,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68121719360352,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,9.525140194455162e-05,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001003037250484,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306945800781,0.0,0.0,7.408441160805523e-05,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,0.0001003043871605,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6604919433594,0.0,0.0,0.0004757976566907,291.1692199707031,294.1499938964844,263.91119384765625,262.1828918457031,271.4248962402344,263.85479736328125,290.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68121719360352,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,9.527864312985912e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001003324141493,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,7.410559919662774e-05,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,0.0001003330762614,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,0.0004759337753057,291.1683044433594,294.1499938964844,263.9286804199219,262.19580078125,271.2900390625,263.87286376953125,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66534423828125,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,9.527864312985912e-05,292.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001003324141493,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,7.410559919662774e-05,291.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962646484375,0.0,0.0,0.0001003330762614,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,0.0004759337753057,291.1683044433594,294.1499938964844,263.9286804199219,262.19580078125,271.2900390625,263.87286376953125,290.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.66534423828125,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77593994140625,0.0,0.0,9.530701208859682e-05,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001003622965072,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851623535156,0.0,0.0,7.412765990011394e-05,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,0.0001003629440674,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.00047607551096,291.1672668457031,294.1499938964844,263.94610595703125,262.2086181640625,271.1578674316406,263.8908386230469,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64974403381348,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77593994140625,0.0,0.0,9.530701208859682e-05,292.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0001003622965072,291.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8851623535156,0.0,0.0,7.412765990011394e-05,291.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,0.0001003629440674,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6217346191406,0.0,0.0,0.00047607551096,291.1672668457031,294.1499938964844,263.94610595703125,262.2086181640625,271.1578674316406,263.8908386230469,290.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64974403381348,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,9.533621050650254e-05,292.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.000100393059256,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627014160156,0.0,0.0,7.415037543978542e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665100097656,0.0,0.0,0.0001003936995402,292.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,0.0004762214375659,291.16619873046875,294.1499938964844,263.9634094238281,262.2213134765625,271.0283508300781,263.9087219238281,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63436508178711,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7548828125,0.0,0.0,9.533621050650254e-05,292.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.000100393059256,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627014160156,0.0,0.0,7.415037543978542e-05,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665100097656,0.0,0.0,0.0001003936995402,292.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,0.0004762214375659,291.16619873046875,294.1499938964844,263.9634094238281,262.2213134765625,271.0283508300781,263.9087219238281,290.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.63436508178711,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,9.535105346003549e-05,292.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0001004086880129,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515930175781,0.0,0.0,7.416192238451913e-05,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591552734375,0.0,0.0,0.0001004093282972,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931396484375,0.0,0.0,0.0004762955941259,291.1656494140625,294.1499938964844,263.9720153808594,262.2276611328125,270.964599609375,263.9176330566406,290.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.626747131347656,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7340393066406,0.0,0.0,9.536602738080546e-05,292.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.000100424462289,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,7.417356391670182e-05,291.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2518310546875,0.0,0.0,0.0001004250952973,292.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0004763703909702,291.1650695800781,294.1499938964844,263.9805908203125,262.23394775390625,270.9015197753906,263.926513671875,290.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.61916923522949,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71337890625,0.0,0.0,9.539634629618376e-05,292.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.000100456389191,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,7.419714529532939e-05,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372436523437,0.0,0.0,0.0001004570221994,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0004765218764077,291.16387939453125,294.1499938964844,263.9976501464844,262.2464904785156,270.77716064453125,263.9441833496094,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.6041202545166,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71337890625,0.0,0.0,9.539634629618376e-05,292.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.000100456389191,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184814453125,0.0,0.0,7.419714529532939e-05,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372436523437,0.0,0.0,0.0001004570221994,292.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56494140625,0.0,0.0,0.0004765218764077,291.16387939453125,294.1499938964844,263.9976501464844,262.2464904785156,270.77716064453125,263.9441833496094,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.6041202545166,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,9.542720363242552e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001004888981697,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79669189453125,0.0,0.0,7.422114867949858e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228088378906,0.0,0.0,0.0001004895166261,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0004766760685015,291.16259765625,294.1499938964844,264.0146179199219,262.2589416503906,270.65533447265625,263.9617614746094,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.589221954345703,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6929016113281,0.0,0.0,9.542720363242552e-05,292.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001004888981697,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79669189453125,0.0,0.0,7.422114867949858e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2228088378906,0.0,0.0,0.0001004895166261,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0004766760685015,291.16259765625,294.1499938964844,264.0146179199219,262.2589416503906,270.65533447265625,263.9617614746094,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.589221954345703,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,9.5458839496132e-05,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001005222147796,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,7.424574869219214e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.00010052282596,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,0.0004768341023009,291.1612548828125,294.1499938964844,264.03143310546875,262.27130126953125,270.5359802246094,263.9792175292969,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57450485229492,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726379394531,0.0,0.0,9.5458839496132e-05,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001005222147796,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,7.424574869219214e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2084655761719,0.0,0.0,0.00010052282596,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,0.0004768341023009,291.1612548828125,294.1499938964844,264.03143310546875,262.27130126953125,270.5359802246094,263.9792175292969,290.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.57450485229492,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
