time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65252685546875,0.0,0.0,9.549164678901434e-05,292.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001005567755782,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,7.427127275150269e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001005573794827,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0004769980441778,291.15985107421875,294.1499938964844,264.048095703125,262.2835693359375,270.41900634765625,263.9965515136719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.560033798217773,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65252685546875,0.0,0.0,9.549164678901434e-05,292.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001005567755782,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,7.427127275150269e-05,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001005573794827,292.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096435546875,0.0,0.0,0.0004769980441778,291.15985107421875,294.1499938964844,264.048095703125,262.2835693359375,270.41900634765625,263.9965515136719,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.560033798217773,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,9.550868708174676e-05,292.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001005747180897,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,7.428452227031812e-05,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.0001005753147182,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.0,0.0,0.0004770831437781,291.1591186523437,294.1499938964844,264.056396484375,262.2897033691406,270.3614807128906,264.0051574707031,290.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930214707130291e-09,0.0010176615323871,-0.0198271684348583,0.0,0.0,0.0,-0.0087441634386777,60.0,-18.55292510986328,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,9.5526258519385e-05,292.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001005932208499,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325439453125,0.0,0.0,7.429819379467517e-05,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1801147460937,0.0,0.0,0.0001005938174785,292.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4915466308594,0.0,0.0,0.0004771709500346,291.1583557128906,294.1499938964844,264.06463623046875,262.2957763671875,270.30450439453125,264.0137634277344,290.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.545917510986328,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,9.556343866279347e-05,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001006323873298,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,7.432710845023394e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,0.0001006329766823,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0004773566906806,291.15679931640625,294.1499938964844,264.0810546875,262.30792236328125,270.1922302246094,264.0308532714844,290.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53227806091309,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128845214844,0.0,0.0,9.556343866279347e-05,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0001006323873298,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7115173339844,0.0,0.0,7.432710845023394e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661071777344,0.0,0.0,0.0001006329766823,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4736022949219,0.0,0.0,0.0004773566906806,291.15679931640625,294.1499938964844,264.0810546875,262.30792236328125,270.1922302246094,264.0308532714844,290.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53227806091309,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59332275390625,0.0,0.0,9.560415492160246e-05,292.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.000100675264548,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,7.435877341777086e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,0.0001006758466246,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0004775600973516,291.1551818847656,294.1499938964844,264.0972900390625,262.3199768066406,270.0821838378906,264.0478210449219,290.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.519287109375,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59332275390625,0.0,0.0,9.560415492160246e-05,292.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.000100675264548,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,7.435877341777086e-05,291.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,0.0001006758466246,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,0.0004775600973516,291.1551818847656,294.1499938964844,264.0972900390625,262.3199768066406,270.0821838378906,264.0478210449219,290.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.519287109375,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,9.564948413753882e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001007230093819,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,7.43940327083692e-05,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001007235841825,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381103515625,0.0,0.0,0.0004777865833602,291.15350341796875,294.1499938964844,264.1133728027344,262.3319702148437,269.9743347167969,264.0646667480469,290.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.507164001464844,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57391357421875,0.0,0.0,9.564948413753882e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001007230093819,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700744628906,0.0,0.0,7.43940327083692e-05,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001007235841825,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4381103515625,0.0,0.0,0.0004777865833602,291.15350341796875,294.1499938964844,264.1133728027344,262.3319702148437,269.9743347167969,264.0646667480469,290.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.507164001464844,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,9.570063411956652e-05,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001007768732961,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,7.443381764460355e-05,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001007774408208,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,0.0004780421149916,291.1517333984375,294.1499938964844,264.1292724609375,262.3439025878906,269.8686828613281,264.08135986328125,290.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49612617492676,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,9.570063411956652e-05,292.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001007768732961,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64959716796875,0.0,0.0,7.443381764460355e-05,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001007774408208,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,0.0004780421149916,291.1517333984375,294.1499938964844,264.1292724609375,262.3439025878906,269.8686828613281,264.08135986328125,290.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.49612617492676,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5451354980469,0.0,0.0,9.572879935149103e-05,292.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,0.0001008065373753,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,7.445571827702224e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,0.000100807097624,292.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4118957519531,0.0,0.0,0.0004781828029081,291.1508178710937,294.1499938964844,264.1371765136719,262.349853515625,269.81671142578125,264.08966064453125,290.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204202650574643e-09,0.0010200042743235,-0.0205447133630514,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.491113662719727,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356140136719,0.0,0.0,9.575895819580182e-05,292.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001008382969303,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293334960937,0.0,0.0,7.447918324032798e-05,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11102294921875,0.0,0.0,0.0001008388644549,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4032287597656,0.0,0.0,0.0004783334734383,291.1498718261719,294.1499938964844,264.14501953125,262.35577392578125,269.76531982421875,264.0979309082031,290.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241758386873244e-09,0.0010203253477811,-0.0206430647522211,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.486473083496094,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,9.582550410414116e-05,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000100908378954,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,7.453093712683767e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975036621094,0.0,0.0,0.0001009089319268,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0004786658973898,291.14794921875,294.1499938964844,264.1605834960937,262.3675842285156,269.6640319824219,264.1143798828125,290.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.47832489013672,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,9.582550410414116e-05,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000100908378954,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092224121094,0.0,0.0,7.453093712683767e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975036621094,0.0,0.0,0.0001009089319268,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.385986328125,0.0,0.0,0.0004786658973898,291.14794921875,294.1499938964844,264.1605834960937,262.3675842285156,269.6640319824219,264.1143798828125,290.6400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.47832489013672,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,9.590179251972586e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001009887273539,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,7.459027983713895e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,0.0001009892730507,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0004790470411535,291.1459655761719,294.1499938964844,264.1759948730469,262.3793334960937,269.564697265625,264.1307067871094,290.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.471960067749023,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,9.590179251972586e-05,292.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001009887273539,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,7.459027983713895e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08404541015625,0.0,0.0,0.0001009892730507,292.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0004790470411535,291.1459655761719,294.1499938964844,264.1759948730469,262.3793334960937,269.564697265625,264.1307067871094,290.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.471960067749023,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,9.598903852747752e-05,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001010806008707,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,7.465812814189121e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,0.0001010811392916,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0004794828419107,291.1438903808594,294.1499938964844,264.1911926269531,262.3910217285156,269.46734619140625,264.1468811035156,290.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.467693328857425,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792785644531,0.0,0.0,9.598903852747752e-05,292.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001010806008707,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694885253906,0.0,0.0,7.465812814189121e-05,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,0.0001010811392916,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0004794828419107,291.1438903808594,294.1499938964844,264.1911926269531,262.3910217285156,269.46734619140625,264.1468811035156,290.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.467693328857425,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,9.608834079699592e-05,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001011851782095,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,7.473536970792338e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,0.0001011857166304,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0004799789167009,291.1417236328125,294.1499938964844,264.2062072753906,262.4026794433594,269.3719482421875,264.1629333496094,290.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.465723037719727,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4607849121094,0.0,0.0,9.608834079699592e-05,292.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001011851782095,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54986572265625,0.0,0.0,7.473536970792338e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,0.0001011857166304,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0004799789167009,291.1417236328125,294.1499938964844,264.2062072753906,262.4026794433594,269.3719482421875,264.1629333496094,290.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.465723037719727,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,9.614285954739898e-05,292.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001012425855151,291.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54010009765625,0.0,0.0,7.477776671294123e-05,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.000101243123936,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.0,0.0004802512412425,291.140625,294.1499938964844,264.213623046875,262.40850830078125,269.32501220703125,264.1709289550781,290.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855060235204e-09,0.0010244133882224,-0.0218950640410184,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.4656925201416,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,9.620067430660129e-05,292.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0001013034780044,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5303649902344,0.0,0.0,7.48227394069545e-05,291.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04412841796875,0.0,0.0,0.0001013040091493,292.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182373046875,0.0,0.0,0.0004805400967597,291.1394958496094,294.1499938964844,264.22100830078125,262.414306640625,269.27850341796875,264.1788635253906,290.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.46628761291504,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,9.632666478864849e-05,292.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001014361550915,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,7.492073200410232e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,0.0001014366789604,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.0004811694379895,291.1371765136719,294.1499938964844,264.235595703125,262.4258728027344,269.1868591308594,264.19464111328125,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.469423294067383,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,9.632666478864849e-05,292.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0001014361550915,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5110168457031,0.0,0.0,7.492073200410232e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0309753417969,0.0,0.0,0.0001014366789604,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,0.0004811694379895,291.1371765136719,294.1499938964844,264.235595703125,262.4258728027344,269.1868591308594,264.19464111328125,290.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.469423294067383,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,9.646659600548446e-05,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000101583515061,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,7.502956577809528e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,0.000101584031654,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850646972656,0.0,0.0,0.0004818684537895,291.134765625,294.1499938964844,264.25,262.4373779296875,269.09698486328125,264.21026611328125,290.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.47533416748047,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,9.646659600548446e-05,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.000101583515061,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,7.502956577809528e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,0.000101584031654,292.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850646972656,0.0,0.0,0.0004818684537895,291.134765625,294.1499938964844,264.25,262.4373779296875,269.09698486328125,264.21026611328125,290.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.47533416748047,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,9.661638614488766e-05,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001017412505461,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47271728515625,0.0,0.0,7.514606841141358e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048522949219,0.0,0.0,0.0001017417671391,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,0.0004826167132705,291.1322937011719,294.1499938964844,264.2631530761719,262.4479675292969,269.0088806152344,264.2256164550781,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48397254943848,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880920410156,0.0,0.0,9.661638614488766e-05,292.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001017412505461,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47271728515625,0.0,0.0,7.514606841141358e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048522949219,0.0,0.0,0.0001017417671391,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26861572265625,0.0,0.0,0.0004826167132705,291.1322937011719,294.1499938964844,264.2631530761719,262.4479675292969,269.0088806152344,264.2256164550781,290.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.48397254943848,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,9.677130583440884e-05,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001019043993437,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537353515625,0.0,0.0,7.526656554546207e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0001019049086607,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25225830078125,0.0,0.0,0.0004833906132262,291.1297302246094,294.1499938964844,264.274169921875,262.456787109375,268.9224548339844,264.2400817871094,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49519157409668,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,9.677130583440884e-05,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,0.0001019043993437,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537353515625,0.0,0.0,7.526656554546207e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0001019049086607,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25225830078125,0.0,0.0,0.0004833906132262,291.1297302246094,294.1499938964844,264.274169921875,262.456787109375,268.9224548339844,264.2400817871094,290.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49519157409668,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.361328125,0.0,0.0,9.685054101282732e-05,292.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0001019878400256,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,7.53281929064542e-05,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98541259765625,0.0,0.0,0.0001019883420667,292.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,0.0004837864253204,291.1283874511719,294.1499938964844,264.2789001464844,262.4605712890625,268.8798828125,264.2468566894531,290.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136592453864e-09,0.0010319509310647,-0.0242032185196876,0.0,0.0,0.0,-0.0095726214349269,60.0,-18.50172615051269,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,9.693083848105744e-05,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.000102072401205,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,7.539064245065674e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,0.0001020729032461,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23602294921875,0.0,0.0,0.0004841875343117,291.1270751953125,294.1499938964844,264.2831115722656,262.46392822265625,268.83770751953125,264.25323486328125,290.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.70138902545159e-09,0.0010328061180189,-0.0244650971144437,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.50881004333496,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,9.70943074207753e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001022445430862,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,7.551778253400698e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,0.0001022450378513,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,0.0004850041004829,291.12432861328125,294.1499938964844,264.2901916503906,262.46954345703125,268.7544860839844,264.2648620605469,290.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982066452503,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.52451705932617,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,9.70943074207753e-05,292.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001022445430862,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41619873046875,0.0,0.0,7.551778253400698e-05,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96612548828125,0.0,0.0,0.0001022450378513,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2198486328125,0.0,0.0,0.0004850041004829,291.12432861328125,294.1499938964844,264.2901916503906,262.46954345703125,268.7544860839844,264.2648620605469,290.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501458630888e-09,0.0010345473419874,-0.0249982066452503,0.0,0.0,0.0,-0.0097231529653072,60.0,-18.52451705932617,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.726099233375862e-05,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001024200755637,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,7.564743282273412e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.0001024205630528,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,0.0004858367610722,291.1214904785156,294.1499938964844,264.2955322265625,262.47369384765625,268.6726989746094,264.2748107910156,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112656489980054e-08,0.0010363227920606,-0.0255418140441179,0.0,0.0,0.0,-0.0098260901868343,60.0,-18.542156219482425,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3172302246094,0.0,0.0,9.726099233375862e-05,292.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0001024200755637,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,7.564743282273412e-05,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.0001024205630528,292.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,0.0004858367610722,291.1214904785156,294.1499938964844,264.2955322265625,262.47369384765625,268.6726989746094,264.2748107910156,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112656489980054e-08,0.0010363227920606,-0.0255418140441179,0.0,0.0,0.0,-0.0098260901868343,60.0,-18.542156219482425,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,9.743010741658507e-05,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001025981619022,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37908935546875,0.0,0.0,7.577896030852571e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0001025986493914,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877746582031,0.0,0.0,0.0004866815288551,291.1185913085937,294.1499938964844,264.2992248535156,262.4765319824219,268.59234619140625,264.282958984375,290.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381344472989,1.0323319088456628e-08,0.0010381240863353,-0.026093304157257,0.0,0.0,0.0,-0.0099305240437388,60.0,-18.561521530151367,-0.0,-7.347966857196297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
