time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997741699219,0.0,0.0,9.743010741658507e-05,292.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001025981619022,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37908935546875,0.0,0.0,7.577896030852571e-05,291.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0001025986493914,292.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877746582031,0.0,0.0,0.0004866815288551,291.1185913085937,294.1499938964844,264.2992248535156,262.4765319824219,268.59234619140625,264.282958984375,290.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381344472989,1.0323319088456628e-08,0.0010381240863353,-0.026093304157257,0.0,0.0,0.0,-0.0099305240437388,60.0,-18.561521530151367,-0.0,-7.347966857196297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,9.760077227838336e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001027778926072,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,7.591170287923887e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,0.0001027783655445,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,0.0004875340673606,291.1156005859375,294.1499938964844,264.3014221191406,262.4781799316406,268.513427734375,264.289306640625,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535917915888149e-08,0.0010399420280009,-0.0266498420387506,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58234977722168,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2824401855469,0.0,0.0,9.760077227838336e-05,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001027778926072,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,7.591170287923887e-05,291.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278259277344,0.0,0.0,0.0001027783655445,292.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.171875,0.0,0.0,0.0004875340673606,291.1156005859375,294.1499938964844,264.3014221191406,262.4781799316406,268.513427734375,264.289306640625,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535917915888149e-08,0.0010399420280009,-0.0266498420387506,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.58234977722168,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738037109375,0.0,0.0,9.768638119567186e-05,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0001028680417221,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,7.597828516736627e-05,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9214782714844,0.0,0.0,0.0001028685219353,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639404296875,0.0,0.0,0.0004879617190454,291.11407470703125,294.1499938964844,264.302001953125,262.47857666015625,268.4744873046875,264.2918395996094,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.0642565051455222e-08,0.0010408539092168,-0.0269290078431367,0.0,0.0,0.0,-0.0100887874141335,60.0,-18.593236923217773,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651672363281,0.0,0.0,9.777200466487555e-05,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001029582126648,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,7.60448892833665e-05,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151611328125,0.0,0.0,0.000102958685602,292.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1560363769531,0.0,0.0,0.0004883894580416,291.1125183105469,294.1499938964844,264.30224609375,262.47869873046875,268.4358825683594,264.2939453125,290.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.60437774658203,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,9.794276411412284e-05,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001031380306812,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,7.617769733769819e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.0001031384963425,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,0.0004892424331046,291.1093444824219,294.1499938964844,264.3018798828125,262.4782409667969,268.3595886230469,264.2969970703125,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62727737426757,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,9.794276411412284e-05,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.0001031380306812,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32427978515625,0.0,0.0,7.617769733769819e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,0.0001031384963425,292.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,0.0004892424331046,291.1093444824219,294.1499938964844,264.3018798828125,262.4782409667969,268.3595886230469,264.2969970703125,290.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961941576681513e-08,0.0010435847798362,-0.0277650002390146,0.0,0.0,0.0,-0.0102471159771084,60.0,-18.62727737426757,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23095703125,0.0,0.0,9.811190830077976e-05,292.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001033161533996,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,7.630925392732024e-05,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0001033166190609,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0004900873755104,291.1060791015625,294.1499938964844,264.3004150390625,262.4768981933594,268.2846069335937,264.29852294921875,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65079116821289,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23095703125,0.0,0.0,9.811190830077976e-05,292.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001033161533996,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,7.630925392732024e-05,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88995361328125,0.0,0.0,0.0001033166190609,292.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0004900873755104,291.1060791015625,294.1499938964844,264.3004150390625,262.4768981933594,268.2846069335937,264.29852294921875,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65079116821289,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,9.827821486396716e-05,292.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001034912856994,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28826904296875,0.0,0.0,7.643859862582758e-05,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,0.0001034917440847,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,0.000490918115247,291.10272216796875,294.1499938964844,264.2980041503906,262.47479248046875,268.2108459472656,264.2987060546875,290.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379817088652544e-08,0.001047157915309,-0.028858732432127,0.0,0.0,0.0,-0.010454274713993,60.0,-18.67458724975586,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2139892578125,0.0,0.0,9.827821486396716e-05,292.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001034912856994,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28826904296875,0.0,0.0,7.643859862582758e-05,291.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774108886719,0.0,0.0,0.0001034917440847,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,0.000490918115247,291.10272216796875,294.1499938964844,264.2980041503906,262.47479248046875,268.2108459472656,264.2987060546875,290.4151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379817088652544e-08,0.001047157915309,-0.028858732432127,0.0,0.0,0.0,-0.010454274713993,60.0,-18.67458724975586,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,9.844038868322968e-05,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0001036620669765,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,7.656474190298468e-05,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,0.0001036625180859,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.0004917282494716,291.0992736816406,294.1499938964844,264.2947692871094,262.4720153808594,268.1383361816406,264.2976989746094,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488969273865,1.1581841263819116e-08,0.0010488854022696,-0.0293874684721231,0.0,0.0,0.0,-0.0105544263496994,60.0,-18.698335647583008,-0.0,-7.501111554120143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19708251953125,0.0,0.0,9.844038868322968e-05,292.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0001036620669765,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704467773437,0.0,0.0,7.656474190298468e-05,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,0.0001036625180859,292.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.0004917282494716,291.0992736816406,294.1499938964844,264.2947692871094,262.4720153808594,268.1383361816406,264.2976989746094,290.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488969273865,1.1581841263819116e-08,0.0010488854022696,-0.0293874684721231,0.0,0.0,0.0,-0.0105544263496994,60.0,-18.698335647583008,-0.0,-7.501111554120143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886901855469,0.0,0.0,9.851939103100447e-05,292.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0001037452675518,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26153564453125,0.0,0.0,7.662618736503646e-05,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586730957031,0.0,0.0,0.0001037457186612,292.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,0.0004921228974126,291.0975036621094,294.1499938964844,264.2928771972656,262.4704284667969,268.1025390625,264.2967529296875,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497386101633,1.1680257649970828e-08,0.0010497269686311,-0.0296450313180685,0.0,0.0,0.0,-0.0106032155454158,60.0,-18.710071563720703,-0.0,-7.513153832405808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,9.859700367087498e-05,292.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,0.0001038269983837,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.252685546875,0.0,0.0,7.668654870940372e-05,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,0.0001038274422171,292.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,0.0004925105604343,291.0957336425781,294.1499938964844,264.2908630371094,262.4687194824219,268.0670166015625,264.29559326171875,290.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505653917789,1.1776938535490444e-08,0.0010505536338314,-0.0298980493098497,0.0,0.0,0.0,-0.0106511441990733,60.0,-18.7216739654541,-0.0,-7.52499289546904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636047363281,0.0,0.0,9.874678653432056e-05,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001039847265928,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23504638671875,0.0,0.0,7.680304406676441e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,0.0001039851704263,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0004932587617076,291.09210205078125,294.1499938964844,264.286376953125,262.4649658203125,267.996826171875,264.2926330566406,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963520840652109e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.744287490844727,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636047363281,0.0,0.0,9.874678653432056e-05,292.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0001039847265928,291.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23504638671875,0.0,0.0,7.680304406676441e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,0.0001039851704263,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627136230469,0.0,0.0,0.0004932587617076,291.09210205078125,294.1499938964844,264.286376953125,262.4649658203125,267.996826171875,264.2926330566406,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963520840652109e-08,0.0010521489894017,-0.0303863268345594,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.744287490844727,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,9.88877800409682e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001041332143358,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,7.6912714575883e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.0001041336508933,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,0.0004939631326124,291.08837890625,294.1499938964844,264.2815246582031,262.4609069824219,267.92779541015625,264.2889099121094,290.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536630870774,1.2139161675861489e-08,0.0010536508634686,-0.0308459494262933,0.0,0.0,0.0,-0.0108307134360075,60.0,-18.765708923339844,-0.0,-7.569433790877157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,9.88877800409682e-05,292.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001041332143358,291.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174987792969,0.0,0.0,7.6912714575883e-05,291.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82763671875,0.0,0.0,0.0001041336508933,292.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,0.0004939631326124,291.08837890625,294.1499938964844,264.2815246582031,262.4609069824219,267.92779541015625,264.2889099121094,290.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536630870774,1.2139161675861489e-08,0.0010536508634686,-0.0308459494262933,0.0,0.0,0.0,-0.0108307134360075,60.0,-18.765708923339844,-0.0,-7.569433790877157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,9.90191983873956e-05,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001042716030497,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.0,0.0,7.701492722844705e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0001042720323312,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,0.0004946195986121,291.0845642089844,294.1499938964844,264.2763671875,262.4566345214844,267.8597717285156,264.2846374511719,290.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550629813224,1.2302860064039578e-08,0.0010550506412982,-0.0312743037939071,0.0,0.0,0.0,-0.0109118660911917,60.0,-18.785783767700195,-0.0,-7.589559913867562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,9.90191983873956e-05,292.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001042716030497,291.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000427246094,0.0,0.0,7.701492722844705e-05,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0001042720323312,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321960449219,0.0,0.0,0.0004946195986121,291.0845642089844,294.1499938964844,264.2763671875,262.4566345214844,267.8597717285156,264.2846374511719,290.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550629813224,1.2302860064039578e-08,0.0010550506412982,-0.0312743037939071,0.0,0.0,0.0,-0.0109118660911917,60.0,-18.785783767700195,-0.0,-7.589559913867562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.913916437653823e-05,292.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001043979427777,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,7.710823410889134e-05,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0001043983647832,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0004952189046889,291.0806579589844,294.1499938964844,264.27105712890625,262.4522705078125,267.7928771972656,264.2799377441406,290.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452298747689385e-08,0.0010563285322859,-0.0316653326153755,0.0,0.0,0.0,-0.0109859490767121,60.0,-18.803869247436523,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,9.913916437653823e-05,292.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001043979427777,291.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18267822265625,0.0,0.0,7.710823410889134e-05,291.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0001043983647832,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0004952189046889,291.0806579589844,294.1499938964844,264.27105712890625,262.4522705078125,267.7928771972656,264.2799377441406,290.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563408723101,1.2452298747689385e-08,0.0010563285322859,-0.0316653326153755,0.0,0.0,0.0,-0.0109859490767121,60.0,-18.803869247436523,-0.0,-7.607956575839125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058349609375,0.0,0.0,9.919380681822076e-05,292.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001044554810505,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1740417480469,0.0,0.0,7.715073297731578e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,0.000104455903056,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.0004954918404109,291.07867431640625,294.1499938964844,264.26837158203125,262.4500732421875,267.7598876953125,264.2774353027344,290.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569229489192,1.2520358971812584e-08,0.0010569104924798,-0.0318434126675128,0.0,0.0,0.0,-0.0110196890309453,60.0,-18.811962127685547,-0.0,-7.616343111749303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,9.92458371911198e-05,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0001045102762873,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654357910156,0.0,0.0,7.719120185356587e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906799316406,0.0,0.0,0.0001045106982928,292.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,0.0004957517376169,291.07666015625,294.1499938964844,264.2657165527344,262.4479064941406,267.72711181640625,264.27490234375,290.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574772022664,1.258517201563336e-08,0.0010574646294116,-0.0320129990577697,0.0,0.0,0.0,-0.0110518196597695,60.0,-18.81958198547364,-0.0,-7.624333164812924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,9.933831461239606e-05,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001046076649799,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,7.726312469458207e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,0.0001046080797095,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,0.0004962137318216,291.07257080078125,294.1499938964844,264.2605285644531,262.4436950683594,267.662353515625,264.269775390625,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.832847595214844,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,9.933831461239606e-05,292.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0001046076649799,291.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1482849121094,0.0,0.0,7.726312469458207e-05,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784423828125,0.0,0.0,0.0001046080797095,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,0.0004962137318216,291.07257080078125,294.1499938964844,264.2605285644531,262.4436950683594,267.662353515625,264.269775390625,290.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.832847595214844,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,9.94136426015757e-05,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001046869947458,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,7.73217179812491e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001046874021994,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,0.0004965900443494,291.0683898925781,294.1499938964844,264.255615234375,262.439697265625,267.59881591796875,264.2646789550781,290.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592646431177,1.2794174608643516e-08,0.0010592518374323,-0.0325598418712616,0.0,0.0,0.0,-0.0111554311588406,60.0,-18.84269905090332,-0.0,-7.650127287206487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,9.94136426015757e-05,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001046869947458,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312255859375,0.0,0.0,7.73217179812491e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7662353515625,0.0,0.0,0.0001046874021994,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9720153808594,0.0,0.0,0.0004965900443494,291.0683898925781,294.1499938964844,264.255615234375,262.439697265625,267.59881591796875,264.2646789550781,290.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592646431177,1.2794174608643516e-08,0.0010592518374323,-0.0325598418712616,0.0,0.0,0.0,-0.0111554311588406,60.0,-18.84269905090332,-0.0,-7.650127287206487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04913330078125,0.0,0.0,9.947341459337622e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001047499390551,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,7.736820407444611e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0001047503465088,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0004968885914422,291.06414794921875,294.1499938964844,264.2510681152344,262.4360656738281,267.5362548828125,264.2597045898437,290.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599012020975,1.2868611953820164e-08,0.0010598883964121,-0.0327545925974845,0.0,0.0,0.0,-0.0111923329532146,60.0,-18.84956932067871,-0.0,-7.659324552378166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04913330078125,0.0,0.0,9.947341459337622e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001047499390551,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142578125,0.0,0.0,7.736820407444611e-05,291.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0001047503465088,292.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,0.0004968885914422,291.06414794921875,294.1499938964844,264.2510681152344,262.4360656738281,267.5362548828125,264.2597045898437,290.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599012020975,1.2868611953820164e-08,0.0010598883964121,-0.0327545925974845,0.0,0.0,0.0,-0.0111923329532146,60.0,-18.84956932067871,-0.0,-7.659324552378166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331115722656,0.0,0.0,9.951532410923392e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.00010479408229,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,7.740080036455765e-05,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001047944824676,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423522949219,0.0,0.0,0.0004970979643985,291.0597839355469,294.1499938964844,264.2470397949219,262.432861328125,267.4747619628906,264.25506591796875,290.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603475384414,1.2920794212334386e-08,0.0010603346163406,-0.0328911170363426,0.0,0.0,0.0,-0.0112182023003697,60.0,-18.8528060913086,-0.0,-7.665775569876132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0331115722656,0.0,0.0,9.951532410923392e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.00010479408229,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,7.740080036455765e-05,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.741943359375,0.0,0.0,0.0001047944824676,292.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423522949219,0.0,0.0,0.0004970979643985,291.0597839355469,294.1499938964844,264.2470397949219,262.432861328125,267.4747619628906,264.25506591796875,290.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603475384414,1.2920794212334386e-08,0.0010603346163406,-0.0328911170363426,0.0,0.0,0.0,-0.0112182023003697,60.0,-18.8528060913086,-0.0,-7.665775569876132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.025146484375,0.0,0.0,9.953043627319856e-05,292.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,0.0001048099875333,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890197753906,0.0,0.0,7.741255103610456e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73590087890625,0.0,0.0,0.000104810387711,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,0.0004971734597347,291.0575866699219,294.1499938964844,264.2452697753906,262.4314880371094,267.4443664550781,264.2528686523437,290.261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605083080008,1.2939596949479436e-08,0.0010604953859001,-0.0329403132200241,0.0,0.0,0.0,-0.011227523908019,60.0,-18.853151321411133,-0.0,-7.668100465707539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,9.95395821519196e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001048196281772,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.08062744140625,0.0,0.0,7.741966692265123e-05,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298583984375,0.0,0.0,0.0001048200210789,292.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276123046875,0.0,0.0,0.0004972191527485,291.05535888671875,294.1499938964844,264.2436828613281,262.4302673339844,267.414306640625,264.2508239746094,290.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606057476252,1.2950977179571057e-08,0.0010605927091091,-0.0329700857400894,0.0,0.0,0.0,-0.011233165860176,60.0,-18.85231590270996,-0.0,-7.66950805086708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.954458801075816e-05,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0001048249032464,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06396484375,0.0,0.0,7.742356683593243e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0001048252961481,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0004972441820427,291.05084228515625,294.1499938964844,264.2411193847656,262.4283447265625,267.3548278808594,264.24713134765625,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606588330119,1.2957179329475821e-08,0.0010606459109112,-0.0329863131046295,0.0,0.0,0.0,-0.0112362410873174,60.0,-18.847925186157227,-0.0,-7.670274726478965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,9.954458801075816e-05,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,0.0001048249032464,291.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06396484375,0.0,0.0,7.742356683593243e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,0.0001048252961481,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0004972441820427,291.05084228515625,294.1499938964844,264.2411193847656,262.4283447265625,267.3548278808594,264.24713134765625,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606588330119,1.2957179329475821e-08,0.0010606459109112,-0.0329863131046295,0.0,0.0,0.0,-0.0112362410873174,60.0,-18.847925186157227,-0.0,-7.670274726478965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,9.952945401892066e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001048089688993,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,7.741178706055507e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.000104809354525,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,0.0004971686284989,291.0462341308594,294.1499938964844,264.239501953125,262.4272155761719,267.2964782714844,264.2441711425781,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604972485452,1.2938280669061442e-08,0.0010604843264445,-0.032936867326498,0.0,0.0,0.0,-0.0112268719822168,60.0,-18.838882446289062,-0.0,-7.66793775142105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,9.952945401892066e-05,292.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001048089688993,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04742431640625,0.0,0.0,7.741178706055507e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,0.000104809354525,292.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,0.0004971686284989,291.0462341308594,294.1499938964844,264.239501953125,262.4272155761719,267.2964782714844,264.2441711425781,290.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604972485452,1.2938280669061442e-08,0.0010604843264445,-0.032936867326498,0.0,0.0,0.0,-0.0112268719822168,60.0,-18.838882446289062,-0.0,-7.66793775142105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5958251953125,306.3143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.915123759558213e-21,-7.507090573922074e-21,2.591966814363861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
